time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487980,293.1407775878906,297.1499938964844,293.1499938964844,0.0986879095435142,-2265.876953125,304.1493530273437,0.7878648042678833,0.1599851250648498,0.1447337418794632,293.1514587402344,297.1499938964844,293.1499938964844,0.0038604098372161,-306.2291564941406,296.4257507324219,0.5251620411872864,0.050000000745058,0.0484545193612575,293.1887512207031,297.1499938964844,293.1499938964844,0.1704587936401367,-2730.833984375,304.1546325683594,0.9107797145843506,0.2482994645833969,0.1743621677160263,293.0985412597656,297.1499938964844,293.1499938964844,0.2422878593206405,-4888.9189453125,304.1576232910156,0.9990000128746032,0.4003386795520782,0.3120879232883453,293.2640380859375,297.1499938964844,293.1499938964844,0.0052867978811264,-1939.967529296875,298.1867370605469,0.5251620411872864,0.050000000745058,0.2298473715782165,291.1971130371094,291.1499938964844,261.18194580078125,259.6524963378906,279.7132568359375,293.2640991210937,291.1954040527344,1.0,0.2306996881961822,0.7836464047431946,0.7836464047431946,1.0,1.0,-1.0914782285690308,0.4612879753112793,0.6301902532577515,0.1937048435211181,0.0,0.0,0.673337459564209,35.01677703857422,40.0,-10.512388229370115,-12596.8564453125,138.81690979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07208251953125,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18148.857421875,18000.0,0.0,0.0,0.2902558743953705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7965205311775208,0.7965285181999207,-7.957017260196153e-06,0.0,0.0002945728192571,0.0,0.0,75.80760192871094,0.0,0.0,0.0,0.484294980764389,4.0,0.0,1.0
488040,293.1407775878906,297.1499938964844,293.1499938964844,0.0986879095435142,-2265.876953125,304.1493530273437,0.7878648042678833,0.1599851250648498,0.1447337418794632,293.1514587402344,297.1499938964844,293.1499938964844,0.0038604098372161,-306.2291564941406,296.4257507324219,0.5251620411872864,0.050000000745058,0.0484545193612575,293.1887512207031,297.1499938964844,293.1499938964844,0.1704587936401367,-2730.833984375,304.1546325683594,0.9107797145843506,0.2482994645833969,0.1743621677160263,293.0985412597656,297.1499938964844,293.1499938964844,0.2422878593206405,-4888.9189453125,304.1576232910156,0.9990000128746032,0.4003386795520782,0.3120879232883453,293.2640380859375,297.1499938964844,293.1499938964844,0.0052867978811264,-1939.967529296875,298.1867370605469,0.5251620411872864,0.050000000745058,0.2298473715782165,291.1971130371094,291.1499938964844,261.18194580078125,259.6524963378906,279.7132568359375,293.2640991210937,291.1954040527344,1.0,0.2306996881961822,0.7836464047431946,0.7836464047431946,1.0,1.0,-1.0914782285690308,0.4612879753112793,0.6301902532577515,0.1937048435211181,0.0,0.0,0.673337459564209,35.01677703857422,40.0,-10.512388229370115,-12596.8564453125,138.81690979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07208251953125,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18148.857421875,18000.0,0.0,0.0,0.2902558743953705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7965205311775208,0.7965285181999207,-7.957017260196153e-06,0.0,0.0002945728192571,0.0,0.0,75.80760192871094,0.0,0.0,0.0,0.484294980764389,4.0,0.0,1.0
488100,293.1405639648437,297.1499938964844,293.1499938964844,0.0988911911845207,-2269.80126953125,304.14910888671875,0.7863342761993408,0.1601431220769882,0.1448888182640075,293.1501159667969,297.1499938964844,293.1499938964844,0.0038654026575386,-306.7102355957031,296.4239501953125,0.5238113403320312,0.050000000745058,0.0484684593975544,293.1883850097656,297.1499938964844,293.1499938964844,0.1702341139316558,-2728.1474609375,304.1541748046875,0.9079781174659728,0.2478790134191513,0.1740782558917999,293.0989074707031,297.1499938964844,293.1499938964844,0.2443358749151229,-4923.40576171875,304.1524963378906,0.9990000128746032,0.4009200036525726,0.3142001330852508,293.2635803222656,297.1499938964844,293.1499938964844,0.0052742701955139,-1936.6239013671875,298.16424560546875,0.5238113403320312,0.050000000745058,0.2299135029315948,291.18853759765625,291.1499938964844,261.17431640625,259.6478881835937,279.7093200683594,293.2636413574219,291.1864013671875,1.0,0.2315946072340011,0.7835756540298462,0.7835756540298462,1.0,1.0,-1.09395432472229,0.4623511433601379,0.6316032409667969,0.1943423151969909,0.0,0.0,0.671619713306427,35.40326690673828,40.0,-18.609729766845703,-12610.318359375,140.1871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1203918457031,309.3114624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18117.689453125,18000.0,0.0,0.0,0.2898788452148437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7910475134849548,0.7910553812980652,-7.89720616012346e-06,0.0,0.0002941901620943,0.0,0.0,74.60814666748047,0.0,0.0,0.0,0.4819478392601013,4.0,0.0,1.0
488160,293.140380859375,297.1499938964844,293.1499938964844,0.0991115495562553,-2274.06201171875,304.1488647460937,0.784355878829956,0.1602998673915863,0.1450469046831131,293.14874267578125,297.1499938964844,293.1499938964844,0.0038713051471859,-307.27947998046875,296.4214782714844,0.5221342444419861,0.050000000745058,0.048486191779375,293.18804931640625,297.1499938964844,293.1499938964844,0.1700408458709716,-2725.87841796875,304.1537780761719,0.9047150015830994,0.2474613785743713,0.1737993657588958,293.1011962890625,297.1499938964844,293.1499938964844,0.2469641119241714,-4967.16455078125,304.14727783203125,0.9990000128746032,0.4011189341545105,0.3168661594390869,293.2632141113281,297.1499938964844,293.1499938964844,0.0052625080570578,-1933.6397705078125,298.1408386230469,0.5221342444419861,0.050000000745058,0.2299976199865341,291.17828369140625,291.1499938964844,261.1666259765625,259.64324951171875,279.7052917480469,293.2632751464844,291.17584228515625,1.0,0.2327209115028381,0.783434271812439,0.783434271812439,1.0,1.0,-1.0971310138702393,0.4637138247489929,0.6334172487258911,0.1951456218957901,0.0,0.0,0.6707567572593689,35.895076751708984,43.0,-24.642730712890625,-12633.2236328125,141.94558715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1616516113281,309.3277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18082.43359375,18000.0,0.0,0.0,0.289482980966568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7873669266700745,0.7873747944831848,-7.853954230085947e-06,0.0,0.0002937884419225,0.0,0.0,73.7861557006836,0.0,0.0,0.0,0.4803506135940552,4.0,0.0,1.0
488220,293.1400756835937,297.1499938964844,293.1499938964844,0.0995796546339988,-2283.112060546875,304.1484680175781,0.779292106628418,0.1606055051088333,0.1453671753406524,293.1459045410156,297.1499938964844,293.1499938964844,0.0038852733559906,-308.6126708984375,296.4159851074219,0.5180051326751709,0.050000000745058,0.0485319718718528,293.1873779296875,297.1499938964844,293.1499938964844,0.1697099059820175,-2722.060546875,304.153076171875,0.8971617817878723,0.246631771326065,0.1732538640499115,293.1111755371094,297.1499938964844,293.1499938964844,0.2537392675876617,-5078.55078125,304.13690185546875,0.9990000128746032,0.4003444612026214,0.3236480057239532,293.2628173828125,297.1499938964844,293.1499938964844,0.0052402545697987,-1928.2509765625,298.0919494628906,0.5180051326751709,0.050000000745058,0.2302147895097732,291.15509033203125,291.1499938964844,261.15106201171875,259.63385009765625,279.6965026855469,293.2628479003906,291.1524353027344,1.0,0.2355827689170837,0.7831516265869141,0.7831516265869141,1.0,1.0,-1.1053155660629272,0.4672428369522095,0.6380727887153625,0.197204053401947,0.0,0.0,0.6716070771217346,37.16475296020508,46.0,-31.4083251953125,-12704.98828125,146.52281188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156982421875,309.3511047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1875,18000.0,0.0,0.0,0.2887744605541229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7856655716896057,0.7856733798980713,-7.820685823389795e-06,0.0,0.0002930693735834,0.0,0.0,73.31340026855469,0.0,0.0,0.0,0.4795278310775757,4.0,0.0,1.0
488280,293.1400756835937,297.1499938964844,293.1499938964844,0.0995796546339988,-2283.112060546875,304.1484680175781,0.779292106628418,0.1606055051088333,0.1453671753406524,293.1459045410156,297.1499938964844,293.1499938964844,0.0038852733559906,-308.6126708984375,296.4159851074219,0.5180051326751709,0.050000000745058,0.0485319718718528,293.1873779296875,297.1499938964844,293.1499938964844,0.1697099059820175,-2722.060546875,304.153076171875,0.8971617817878723,0.246631771326065,0.1732538640499115,293.1111755371094,297.1499938964844,293.1499938964844,0.2537392675876617,-5078.55078125,304.13690185546875,0.9990000128746032,0.4003444612026214,0.3236480057239532,293.2628173828125,297.1499938964844,293.1499938964844,0.0052402545697987,-1928.2509765625,298.0919494628906,0.5180051326751709,0.050000000745058,0.2302147895097732,291.15509033203125,291.1499938964844,261.15106201171875,259.63385009765625,279.6965026855469,293.2628479003906,291.1524353027344,1.0,0.2355827689170837,0.7831516265869141,0.7831516265869141,1.0,1.0,-1.1053155660629272,0.4672428369522095,0.6380727887153625,0.197204053401947,0.0,0.0,0.6716070771217346,37.16475296020508,46.0,-31.4083251953125,-12704.98828125,146.52281188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156982421875,309.3511047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1875,18000.0,0.0,0.0,0.2887744605541229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7856655716896057,0.7856733798980713,-7.820685823389795e-06,0.0,0.0002930693735834,0.0,0.0,73.31340026855469,0.0,0.0,0.0,0.4795278310775757,4.0,0.0,1.0
488340,293.139892578125,297.1499938964844,293.1499938964844,0.1000576913356781,-2292.3349609375,304.148193359375,0.773138165473938,0.1608962714672088,0.1456866562366485,293.1430053710937,297.1499938964844,293.1499938964844,0.0039014187641441,-310.123291015625,296.4111022949219,0.5131663680076599,0.050000000745058,0.0485898815095424,293.186767578125,297.1499938964844,293.1499938964844,0.1694106608629226,-2718.625732421875,304.1525573730469,0.8883841633796692,0.2458069771528244,0.172721117734909,293.1276550292969,297.1499938964844,293.1499938964844,0.2622053325176239,-5215.85595703125,304.127197265625,0.9990000128746032,0.3980036079883575,0.3320282697677612,293.2629089355469,297.1499938964844,293.1499938964844,0.0052185840904712,-1923.0977783203125,298.0412902832031,0.5131663680076599,0.050000000745058,0.2304894775152206,291.1309509277344,291.1499938964844,261.1352233886719,259.624267578125,279.68682861328125,293.26287841796875,291.1283569335937,1.0,0.2391229718923568,0.7828689217567444,0.7828689217567444,1.0,1.0,-1.1155167818069458,0.4716621935367584,0.6438546180725098,0.199761301279068,0.0,0.0,0.6757648587226868,38.76947021484375,49.0,-33.24553298950195,-12805.9423828125,152.3548126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2243957519531,309.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17932.244140625,18000.0,0.0,0.0,0.2883928716182709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791418194770813,0.7914260625839233,-7.85882912168745e-06,0.0,0.0002926820889115,0.0,0.0,74.38467407226562,0.0,0.0,0.0,0.4818467199802398,4.0,0.0,1.0
488400,293.139892578125,297.1499938964844,293.1499938964844,0.1000576913356781,-2292.3349609375,304.148193359375,0.773138165473938,0.1608962714672088,0.1456866562366485,293.1430053710937,297.1499938964844,293.1499938964844,0.0039014187641441,-310.123291015625,296.4111022949219,0.5131663680076599,0.050000000745058,0.0485898815095424,293.186767578125,297.1499938964844,293.1499938964844,0.1694106608629226,-2718.625732421875,304.1525573730469,0.8883841633796692,0.2458069771528244,0.172721117734909,293.1276550292969,297.1499938964844,293.1499938964844,0.2622053325176239,-5215.85595703125,304.127197265625,0.9990000128746032,0.3980036079883575,0.3320282697677612,293.2629089355469,297.1499938964844,293.1499938964844,0.0052185840904712,-1923.0977783203125,298.0412902832031,0.5131663680076599,0.050000000745058,0.2304894775152206,291.1309509277344,291.1499938964844,261.1352233886719,259.624267578125,279.68682861328125,293.26287841796875,291.1283569335937,1.0,0.2391229718923568,0.7828689217567444,0.7828689217567444,1.0,1.0,-1.1155167818069458,0.4716621935367584,0.6438546180725098,0.199761301279068,0.0,0.0,0.6757648587226868,38.76947021484375,49.0,-33.24553298950195,-12805.9423828125,152.3548126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2243957519531,309.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17932.244140625,18000.0,0.0,0.0,0.2883928716182709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791418194770813,0.7914260625839233,-7.85882912168745e-06,0.0,0.0002926820889115,0.0,0.0,74.38467407226562,0.0,0.0,0.0,0.4818467199802398,4.0,0.0,1.0
488460,293.1398010253906,297.1499938964844,293.1499938964844,0.1005261167883873,-2301.34326171875,304.14801025390625,0.7663060426712036,0.1611698865890503,0.1460009664297104,293.1400756835937,297.1499938964844,293.1499938964844,0.0039191525429487,-311.7458190917969,296.4078063964844,0.5079454779624939,0.050000000745058,0.0486582405865192,293.1862487792969,297.1499938964844,293.1499938964844,0.169112354516983,-2715.15966796875,304.1521911621094,0.878848135471344,0.2449861019849777,0.1721988022327423,293.14971923828125,297.1499938964844,293.1499938964844,0.2720219790935516,-5373.0908203125,304.11846923828125,0.9990000128746032,0.3941042125225067,0.341656357049942,293.2634582519531,297.1499938964844,293.1499938964844,0.0051967478357255,-1917.8079833984373,297.98956298828125,0.5079454779624939,0.050000000745058,0.2308137416839599,291.10772705078125,291.1499938964844,261.1190185546875,259.6144104003906,279.6766357421875,293.263427734375,291.1053161621094,1.0,0.2432014346122741,0.782485842704773,0.782485842704773,1.0,1.0,-1.1272943019866943,0.4767715036869049,0.650522768497467,0.2026973664760589,0.0,0.0,0.6829721331596375,40.66143798828125,37.0,-32.23925018310547,-12929.6865234375,159.28182983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847229003906,309.3412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17861.099609375,18000.0,0.0,0.0,0.2885572016239166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041884303092957,0.8041964173316956,-7.96647509559989e-06,0.0,0.00029284885386,0.0,0.0,76.96490478515625,0.0,0.0,0.0,0.4871615469455719,4.0,0.0,1.0
488520,293.1398010253906,297.1499938964844,293.1499938964844,0.1005261167883873,-2301.34326171875,304.14801025390625,0.7663060426712036,0.1611698865890503,0.1460009664297104,293.1400756835937,297.1499938964844,293.1499938964844,0.0039191525429487,-311.7458190917969,296.4078063964844,0.5079454779624939,0.050000000745058,0.0486582405865192,293.1862487792969,297.1499938964844,293.1499938964844,0.169112354516983,-2715.15966796875,304.1521911621094,0.878848135471344,0.2449861019849777,0.1721988022327423,293.14971923828125,297.1499938964844,293.1499938964844,0.2720219790935516,-5373.0908203125,304.11846923828125,0.9990000128746032,0.3941042125225067,0.341656357049942,293.2634582519531,297.1499938964844,293.1499938964844,0.0051967478357255,-1917.8079833984373,297.98956298828125,0.5079454779624939,0.050000000745058,0.2308137416839599,291.10772705078125,291.1499938964844,261.1190185546875,259.6144104003906,279.6766357421875,293.263427734375,291.1053161621094,1.0,0.2432014346122741,0.782485842704773,0.782485842704773,1.0,1.0,-1.1272943019866943,0.4767715036869049,0.650522768497467,0.2026973664760589,0.0,0.0,0.6829721331596375,40.66143798828125,37.0,-32.23925018310547,-12929.6865234375,159.28182983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847229003906,309.3412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17861.099609375,18000.0,0.0,0.0,0.2885572016239166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041884303092957,0.8041964173316956,-7.96647509559989e-06,0.0,0.00029284885386,0.0,0.0,76.96490478515625,0.0,0.0,0.0,0.4871615469455719,4.0,0.0,1.0
488580,293.1395568847656,297.1499938964844,293.1499938964844,0.1007928773760795,-2306.31201171875,304.14825439453125,0.7686654329299927,0.1614752858877182,0.1462454348802566,293.1370544433594,297.1499938964844,293.1499938964844,0.0039299456402659,-312.6351623535156,296.4150085449219,0.5092994570732117,0.050000000745058,0.0486398600041866,293.1855163574219,297.1499938964844,293.1499938964844,0.1685203164815902,-2707.595703125,304.1524963378906,0.8801166415214539,0.2442138493061065,0.1716354340314865,293.1670837402344,297.1499938964844,293.1499938964844,0.2703142762184143,-5341.35302734375,304.1324462890625,0.9990000128746032,0.3905565142631531,0.3390973508358001,293.26416015625,297.1499938964844,293.1499938964844,0.0051621589809656,-1906.9898681640625,297.9444580078125,0.5092994570732117,0.050000000745058,0.2307265549898147,291.099853515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6737060546875,293.2640991210937,291.1015930175781,1.0,0.2415490746498108,0.7821027636528015,0.7821027636528015,1.0,1.0,-1.1237225532531738,0.4751147031784057,0.6486078500747681,0.2018876075744629,0.0,0.0,0.6906549334526062,40.15073013305664,25.0,-2.5930747985839844,-12954.3505859375,157.28683471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1159973144531,309.3465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17827.095703125,18000.0,0.0,0.0,0.2892433404922485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8217305541038513,0.8217386603355408,-8.131984941428527e-06,0.0,0.0002935452212113,0.0,0.0,80.72801208496094,0.0,0.0,0.0,0.4945330619812011,4.0,0.0,1.0
488640,293.1395568847656,297.1499938964844,293.1499938964844,0.1007928773760795,-2306.31201171875,304.14825439453125,0.7686654329299927,0.1614752858877182,0.1462454348802566,293.1370544433594,297.1499938964844,293.1499938964844,0.0039299456402659,-312.6351623535156,296.4150085449219,0.5092994570732117,0.050000000745058,0.0486398600041866,293.1855163574219,297.1499938964844,293.1499938964844,0.1685203164815902,-2707.595703125,304.1524963378906,0.8801166415214539,0.2442138493061065,0.1716354340314865,293.1670837402344,297.1499938964844,293.1499938964844,0.2703142762184143,-5341.35302734375,304.1324462890625,0.9990000128746032,0.3905565142631531,0.3390973508358001,293.26416015625,297.1499938964844,293.1499938964844,0.0051621589809656,-1906.9898681640625,297.9444580078125,0.5092994570732117,0.050000000745058,0.2307265549898147,291.099853515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6737060546875,293.2640991210937,291.1015930175781,1.0,0.2415490746498108,0.7821027636528015,0.7821027636528015,1.0,1.0,-1.1237225532531738,0.4751147031784057,0.6486078500747681,0.2018876075744629,0.0,0.0,0.6906549334526062,40.15073013305664,25.0,-2.5930747985839844,-12954.3505859375,157.28683471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1159973144531,309.3465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17827.095703125,18000.0,0.0,0.0,0.2892433404922485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8217305541038513,0.8217386603355408,-8.131984941428527e-06,0.0,0.0002935452212113,0.0,0.0,80.72801208496094,0.0,0.0,0.0,0.4945330619812011,4.0,0.0,1.0
488700,293.1393737792969,297.1499938964844,293.1499938964844,0.1007764339447021,-2305.76171875,304.1485900878906,0.7732389569282532,0.1616470664739608,0.1463556438684463,293.1355285644531,297.1499938964844,293.1499938964844,0.0039303237572312,-312.5066223144531,296.4287414550781,0.5123875737190247,0.050000000745058,0.048599649220705,293.1850891113281,297.1499938964844,293.1499938964844,0.1679800897836685,-2700.40869140625,304.15301513671875,0.8846884369850159,0.2438502758741378,0.1713472753763198,293.1676025390625,297.1499938964844,293.1499938964844,0.2649064362049103,-5251.95068359375,304.1455078125,0.9990000128746032,0.3902279436588287,0.333424299955368,293.264404296875,297.1499938964844,293.1499938964844,0.0051377820782363,-1898.063232421875,297.92987060546875,0.5123875737190247,0.050000000745058,0.2305358052253723,291.1122436523437,291.1499938964844,261.093994140625,259.5990905761719,279.674560546875,293.2643737792969,291.1159362792969,1.0,0.2389804273843765,0.7819112539291382,0.7819112539291382,1.0,1.0,-1.1164250373840332,0.4718756377696991,0.6445493698120117,0.2000897675752639,0.0,0.0,0.6919772028923035,39.03453063964844,25.0,20.6550521850586,-12918.6787109375,153.1092987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0885314941406,309.3575744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17869.203125,18000.0,0.0,0.0,0.2896150946617126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8278741240501404,0.8278822898864746,-8.203048309951555e-06,0.0,0.0002939224941655,0.0,0.0,82.16963958740234,0.0,0.0,0.0,0.4971679747104645,4.0,0.0,1.0
488760,293.1390991210937,297.1499938964844,293.1499938964844,0.1006917729973793,-2303.83447265625,304.1490173339844,0.7799534201622009,0.1618333309888839,0.1464624106884002,293.1340026855469,297.1499938964844,293.1499938964844,0.0039280783385038,-312.0904541015625,296.447265625,0.5170429348945618,0.050000000745058,0.0485430769622325,293.1845703125,297.1499938964844,293.1499938964844,0.167328730225563,-2691.678955078125,304.1536560058594,0.8917020559310913,0.243503138422966,0.1710578501224517,293.16162109375,297.1499938964844,293.1499938964844,0.2569593787193298,-5121.46435546875,304.1607971191406,0.9990000128746032,0.3911717534065246,0.3252756297588348,293.2644958496094,297.1499938964844,293.1499938964844,0.0051100668497383,-1887.4881591796875,297.9194030761719,0.5170429348945618,0.050000000745058,0.2302674502134323,291.1323547363281,291.1499938964844,261.0854187011719,259.5937805175781,279.6765441894531,293.2644958496094,291.13751220703125,1.0,0.2353869527578354,0.7817515730857849,0.7817515730857849,1.0,1.0,-1.1060372591018677,0.4672916829586029,0.6387456059455872,0.197526067495346,0.0,0.0,0.6911710500717163,37.46316909790039,28.0,42.22885513305664,-12849.9208984375,147.27862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743713378906,309.3739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.623046875,18000.0,0.0,0.0,0.289896547794342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8301708102226257,0.8301790356636047,-8.242098374466877e-06,0.0,0.0002942081482615,0.0,0.0,82.80628967285156,0.0,0.0,0.0,0.4982088804244995,4.0,0.0,1.0
488820,293.1385803222656,297.1499938964844,293.1499938964844,0.1005532518029213,-2300.560791015625,304.1495361328125,0.7883889079093933,0.1622120589017868,0.1467399150133133,293.1310729980469,297.1499938964844,293.1499938964844,0.0039254464209079,-311.3815002441406,296.4871520996094,0.5228008031845093,0.050000000745058,0.0484790802001953,293.18359375,297.1499938964844,293.1499938964844,0.1660558432340622,-2674.6318359375,304.154541015625,0.8998556733131409,0.2428251355886459,0.1705343723297119,293.13916015625,297.1499938964844,293.1499938964844,0.247057095170021,-4960.12451171875,304.1731872558594,0.9990000128746032,0.3954263031482696,0.3158007264137268,293.26416015625,297.1499938964844,293.1499938964844,0.0050594182685017,-1867.81591796875,297.9018859863281,0.5228008031845093,0.050000000745058,0.2299638837575912,291.1766967773437,291.1499938964844,261.0679016113281,259.5828857421875,279.6755676269531,293.26422119140625,291.1800842285156,1.0,0.2316977381706237,0.7814323306083679,0.7814323306083679,1.0,1.0,-1.0939223766326904,0.4619621634483337,0.6319602727890015,0.194463700056076,0.0,0.0,0.6844454407691956,35.68036651611328,31.0,49.94649505615234,-12738.833984375,140.69387817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08941650390625,309.3858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.076171875,18000.0,0.0,0.0,0.2900344431400299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.821942150592804,0.821950376033783,-8.196283488359768e-06,0.0,0.0002943481085821,0.0,0.0,81.23824310302734,0.0,0.0,0.0,0.4949126243591308,4.0,0.0,1.0
488880,293.1385803222656,297.1499938964844,293.1499938964844,0.1005532518029213,-2300.560791015625,304.1495361328125,0.7883889079093933,0.1622120589017868,0.1467399150133133,293.1310729980469,297.1499938964844,293.1499938964844,0.0039254464209079,-311.3815002441406,296.4871520996094,0.5228008031845093,0.050000000745058,0.0484790802001953,293.18359375,297.1499938964844,293.1499938964844,0.1660558432340622,-2674.6318359375,304.154541015625,0.8998556733131409,0.2428251355886459,0.1705343723297119,293.13916015625,297.1499938964844,293.1499938964844,0.247057095170021,-4960.12451171875,304.1731872558594,0.9990000128746032,0.3954263031482696,0.3158007264137268,293.26416015625,297.1499938964844,293.1499938964844,0.0050594182685017,-1867.81591796875,297.9018859863281,0.5228008031845093,0.050000000745058,0.2299638837575912,291.1766967773437,291.1499938964844,261.0679016113281,259.5828857421875,279.6755676269531,293.26422119140625,291.1800842285156,1.0,0.2316977381706237,0.7814323306083679,0.7814323306083679,1.0,1.0,-1.0939223766326904,0.4619621634483337,0.6319602727890015,0.194463700056076,0.0,0.0,0.6844454407691956,35.68036651611328,31.0,49.94649505615234,-12738.833984375,140.69387817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08941650390625,309.3858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.076171875,18000.0,0.0,0.0,0.2900344431400299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.821942150592804,0.821950376033783,-8.196283488359768e-06,0.0,0.0002943481085821,0.0,0.0,81.23824310302734,0.0,0.0,0.0,0.4949126243591308,4.0,0.0,1.0
488940,293.1380310058594,297.1499938964844,293.1499938964844,0.1006701216101646,-2302.454345703125,304.1495056152344,0.7929679751396179,0.1626157015562057,0.1470666825771331,293.12799072265625,297.1499938964844,293.1499938964844,0.0039306795224547,-311.5665588378906,296.5136108398437,0.5257313847541809,0.050000000745058,0.0484487302601337,293.1825256347656,297.1499938964844,293.1499938964844,0.1652047336101532,-2663.474609375,304.1544189453125,0.9035400748252868,0.2421916872262954,0.1700618118047714,293.11767578125,297.1499938964844,293.1499938964844,0.2421229034662246,-4881.18603515625,304.1734313964844,0.9990000128746032,0.4000637233257293,0.3112066388130188,293.26318359375,297.1499938964844,293.1499938964844,0.0050198216922581,-1853.547119140625,297.8744201660156,0.5257313847541809,0.050000000745058,0.2298199236392974,291.1959533691406,291.1499938964844,261.04986572265625,259.571533203125,279.6712341308594,293.2632751464844,291.19683837890625,1.0,0.2298621535301208,0.7811130285263062,0.7811130285263062,1.0,1.0,-1.088021993637085,0.4593458175659179,0.6286762356758118,0.1929719597101211,0.0,0.0,0.6767852306365967,34.833831787109375,34.0,26.80518341064453,-12654.9931640625,137.57350158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14324951171875,309.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18161.181640625,18000.0,0.0,0.0,0.2896395623683929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8060101866722107,0.8060182332992554,-8.052151315496303e-06,0.0,0.0002939473197329,0.0,0.0,77.85110473632812,0.0,0.0,0.0,0.4882755875587463,4.0,0.0,1.0
489000,293.1380310058594,297.1499938964844,293.1499938964844,0.1006701216101646,-2302.454345703125,304.1495056152344,0.7929679751396179,0.1626157015562057,0.1470666825771331,293.12799072265625,297.1499938964844,293.1499938964844,0.0039306795224547,-311.5665588378906,296.5136108398437,0.5257313847541809,0.050000000745058,0.0484487302601337,293.1825256347656,297.1499938964844,293.1499938964844,0.1652047336101532,-2663.474609375,304.1544189453125,0.9035400748252868,0.2421916872262954,0.1700618118047714,293.11767578125,297.1499938964844,293.1499938964844,0.2421229034662246,-4881.18603515625,304.1734313964844,0.9990000128746032,0.4000637233257293,0.3112066388130188,293.26318359375,297.1499938964844,293.1499938964844,0.0050198216922581,-1853.547119140625,297.8744201660156,0.5257313847541809,0.050000000745058,0.2298199236392974,291.1959533691406,291.1499938964844,261.04986572265625,259.571533203125,279.6712341308594,293.2632751464844,291.19683837890625,1.0,0.2298621535301208,0.7811130285263062,0.7811130285263062,1.0,1.0,-1.088021993637085,0.4593458175659179,0.6286762356758118,0.1929719597101211,0.0,0.0,0.6767852306365967,34.833831787109375,34.0,26.80518341064453,-12654.9931640625,137.57350158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14324951171875,309.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18161.181640625,18000.0,0.0,0.0,0.2896395623683929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8060101866722107,0.8060182332992554,-8.052151315496303e-06,0.0,0.0002939473197329,0.0,0.0,77.85110473632812,0.0,0.0,0.0,0.4882755875587463,4.0,0.0,1.0
489060,293.13739013671875,297.1499938964844,293.1499938964844,0.1009930372238159,-2308.473388671875,304.14910888671875,0.7944645285606384,0.1630461663007736,0.1474416702985763,293.12457275390625,297.1499938964844,293.1499938964844,0.0039428919553756,-312.5053100585937,296.5303955078125,0.5263264179229736,0.050000000745058,0.0484427399933338,293.18133544921875,297.1499938964844,293.1499938964844,0.1646938174962997,-2657.017822265625,304.1537780761719,0.9036890864372252,0.2416078448295593,0.1696420162916183,293.10272216796875,297.1499938964844,293.1499938964844,0.2409854978322982,-4864.9736328125,304.1673889160156,0.9990000128746032,0.4039328992366791,0.3102911114692688,293.2618103027344,297.1499938964844,293.1499938964844,0.0049889581277966,-1843.4754638671875,297.8389587402344,0.5263264179229736,0.050000000745058,0.2297915071249008,291.19561767578125,291.1499938964844,261.03125,259.5596618652344,279.66375732421875,293.26190185546875,291.19464111328125,1.0,0.2295629531145095,0.7809763550758362,0.7809763550758362,1.0,1.0,-1.0868264436721802,0.4588066637516022,0.6280198693275452,0.1926620900630951,0.0,0.0,0.6705319881439209,34.66629409790039,37.0,1.4231188297271729,-12611.43359375,136.95242309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,309.4017639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18149.404296875,18000.0,0.0,0.0,0.2888290882110595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7905988097190857,0.7906067371368408,-7.900069249444641e-06,0.0,0.0002931248163804,0.0,0.0,74.56597137451172,0.0,0.0,0.0,0.4817797243595123,4.0,0.0,1.0
489120,293.13739013671875,297.1499938964844,293.1499938964844,0.1009930372238159,-2308.473388671875,304.14910888671875,0.7944645285606384,0.1630461663007736,0.1474416702985763,293.12457275390625,297.1499938964844,293.1499938964844,0.0039428919553756,-312.5053100585937,296.5303955078125,0.5263264179229736,0.050000000745058,0.0484427399933338,293.18133544921875,297.1499938964844,293.1499938964844,0.1646938174962997,-2657.017822265625,304.1537780761719,0.9036890864372252,0.2416078448295593,0.1696420162916183,293.10272216796875,297.1499938964844,293.1499938964844,0.2409854978322982,-4864.9736328125,304.1673889160156,0.9990000128746032,0.4039328992366791,0.3102911114692688,293.2618103027344,297.1499938964844,293.1499938964844,0.0049889581277966,-1843.4754638671875,297.8389587402344,0.5263264179229736,0.050000000745058,0.2297915071249008,291.19561767578125,291.1499938964844,261.03125,259.5596618652344,279.66375732421875,293.26190185546875,291.19464111328125,1.0,0.2295629531145095,0.7809763550758362,0.7809763550758362,1.0,1.0,-1.0868264436721802,0.4588066637516022,0.6280198693275452,0.1926620900630951,0.0,0.0,0.6705319881439209,34.66629409790039,37.0,1.4231188297271729,-12611.43359375,136.95242309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,309.4017639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18149.404296875,18000.0,0.0,0.0,0.2888290882110595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7905988097190857,0.7906067371368408,-7.900069249444641e-06,0.0,0.0002931248163804,0.0,0.0,74.56597137451172,0.0,0.0,0.0,0.4817797243595123,4.0,0.0,1.0
489180,293.13677978515625,297.1499938964844,293.1499938964844,0.1014671921730041,-2317.4921875,304.14862060546875,0.793357253074646,0.1634929627180099,0.1478529870510101,293.120849609375,297.1499938964844,293.1499938964844,0.003960991743952,-314.0504455566406,296.541015625,0.5249461531639099,0.050000000745058,0.0484567359089851,293.1800842285156,297.1499938964844,293.1499938964844,0.1644371598958969,-2654.039794921875,304.1529541015625,0.9008758068084716,0.2410658746957779,0.1692678034305572,293.09588623046875,297.1499938964844,293.1499938964844,0.2430115789175033,-4900.54296875,304.1581726074219,0.9990000128746032,0.4065288603305816,0.3124235272407532,293.2603759765625,297.1499938964844,293.1499938964844,0.0049641584046185,-1836.3350830078125,297.7972412109375,0.5249461531639099,0.050000000745058,0.2298578917980194,291.1812744140625,291.1499938964844,261.0119934082031,259.5472412109375,279.6542053222656,293.2604675292969,291.1791076660156,1.0,0.2305341362953186,0.7808396816253662,0.7808396816253662,1.0,1.0,-1.0895256996154783,0.459970086812973,0.6295555830001831,0.1933124810457229,0.0,0.0,0.6672096848487854,35.056190490722656,40.0,-17.94454002380371,-12612.3046875,138.37860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2759704589844,309.4130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18095.236328125,18000.0,0.0,0.0,0.2878163158893585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801784873008728,0.7801862359046936,-7.788424227328505e-06,0.0,0.000292096985504,0.0,0.0,72.3297119140625,0.0,0.0,0.0,0.4773406386375427,4.0,0.0,1.0
489240,293.13677978515625,297.1499938964844,293.1499938964844,0.1014671921730041,-2317.4921875,304.14862060546875,0.793357253074646,0.1634929627180099,0.1478529870510101,293.120849609375,297.1499938964844,293.1499938964844,0.003960991743952,-314.0504455566406,296.541015625,0.5249461531639099,0.050000000745058,0.0484567359089851,293.1800842285156,297.1499938964844,293.1499938964844,0.1644371598958969,-2654.039794921875,304.1529541015625,0.9008758068084716,0.2410658746957779,0.1692678034305572,293.09588623046875,297.1499938964844,293.1499938964844,0.2430115789175033,-4900.54296875,304.1581726074219,0.9990000128746032,0.4065288603305816,0.3124235272407532,293.2603759765625,297.1499938964844,293.1499938964844,0.0049641584046185,-1836.3350830078125,297.7972412109375,0.5249461531639099,0.050000000745058,0.2298578917980194,291.1812744140625,291.1499938964844,261.0119934082031,259.5472412109375,279.6542053222656,293.2604675292969,291.1791076660156,1.0,0.2305341362953186,0.7808396816253662,0.7808396816253662,1.0,1.0,-1.0895256996154783,0.459970086812973,0.6295555830001831,0.1933124810457229,0.0,0.0,0.6672096848487854,35.056190490722656,40.0,-17.94454002380371,-12612.3046875,138.37860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2759704589844,309.4130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18095.236328125,18000.0,0.0,0.0,0.2878163158893585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801784873008728,0.7801862359046936,-7.788424227328505e-06,0.0,0.000292096985504,0.0,0.0,72.3297119140625,0.0,0.0,0.0,0.4773406386375427,4.0,0.0,1.0
489300,293.136474609375,297.1499938964844,293.1499938964844,0.1017401218414306,-2322.703857421875,304.1483764648437,0.7919857501983643,0.1637185513973236,0.1480678021907806,293.118896484375,297.1499938964844,293.1499938964844,0.0039717992767691,-314.9926452636719,296.5451965332031,0.5236474871635437,0.050000000745058,0.0484701804816722,293.1794738769531,297.1499938964844,293.1499938964844,0.1643715649843216,-2653.39697265625,304.15252685546875,0.8985519409179688,0.2408069521188736,0.1690947115421295,293.0955810546875,297.1499938964844,293.1499938964844,0.2450259029865265,-4934.5146484375,304.1530456542969,0.9990000128746032,0.4072807729244232,0.3144585490226745,293.2597351074219,297.1499938964844,293.1499938964844,0.0049532116390764,-1833.45263671875,297.7747802734375,0.5236474871635437,0.050000000745058,0.229921668767929,291.1708984375,291.1499938964844,261.0021057128906,259.540771484375,279.6488037109375,293.25982666015625,291.1683959960937,1.0,0.2314240485429763,0.7807713747024536,0.7807713747024536,1.0,1.0,-1.0921103954315186,0.4610921144485473,0.6310182809829712,0.1939419209957122,0.0,0.0,0.6668537855148315,35.43071746826172,40.0,-24.512420654296875,-12629.1318359375,139.7522735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29840087890625,309.4173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.8359375,18000.0,0.0,0.0,0.2873161435127258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776127457618713,0.7776204943656921,-7.756146260362584e-06,0.0,0.0002915893564932,0.0,0.0,71.75142669677734,0.0,0.0,0.0,0.4762174487113952,4.0,0.0,1.0
489360,293.1361999511719,297.1499938964844,293.1499938964844,0.1020270511507988,-2328.183837890625,304.1481628417969,0.7901565432548523,0.1639437526464462,0.1482864618301391,293.1169128417969,297.1499938964844,293.1499938964844,0.0039835306815803,-316.0181579589844,296.5491638183594,0.5220184922218323,0.050000000745058,0.0484874434769153,293.1788635253906,297.1499938964844,293.1499938964844,0.1643317937850952,-2653.09619140625,304.15216064453125,0.8957171440124512,0.2405532747507095,0.1689288318157196,293.09716796875,297.1499938964844,293.1499938964844,0.2476157695055008,-4977.666015625,304.14776611328125,0.9990000128746032,0.4076553285121918,0.3170520663261413,293.2591857910156,297.1499938964844,293.1499938964844,0.004942868836224,-1830.84375,297.7515869140625,0.5220184922218323,0.050000000745058,0.2300035506486892,291.1593322753906,291.1499938964844,260.9920654296875,259.5341796875,279.6432189941406,293.2592468261719,291.1566467285156,1.0,0.2325477302074432,0.780630350112915,0.780630350112915,1.0,1.0,-1.0954052209854126,0.4625173807144165,0.6328878402709961,0.1947385221719741,0.0,0.0,0.6673860549926758,35.91135787963867,43.0,-29.09988594055176,-12655.9140625,141.51768493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312255859375,309.4194641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.970703125,18000.0,0.0,0.0,0.2868654727935791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7769612669944763,0.7769690155982971,-7.741433364572003e-06,0.0,0.0002911319897975,0.0,0.0,71.55911254882812,0.0,0.0,0.0,0.4758908450603485,4.0,0.0,1.0
489420,293.1357421875,297.1499938964844,293.1499938964844,0.1026210412383079,-2339.513671875,304.14776611328125,0.785356342792511,0.1643884927034378,0.1487300544977188,293.11285400390625,297.1499938964844,293.1499938964844,0.0040092570707201,-318.2574157714844,296.5575256347656,0.5179716944694519,0.050000000745058,0.0485323630273342,293.1777038574219,297.1499938964844,293.1499938964844,0.164295345544815,-2653.045654296875,304.1514892578125,0.8887873291969299,0.24005888402462,0.1686141490936279,293.1058654785156,297.1499938964844,293.1499938964844,0.2543069124221802,-5087.68896484375,304.13739013671875,0.9990000128746032,0.4072465300559997,0.3237043619155884,293.2583923339844,297.1499938964844,293.1499938964844,0.0049231266602873,-1826.0216064453125,297.7037658691406,0.5179716944694519,0.050000000745058,0.2302166372537613,291.134765625,291.1499938964844,260.9714050292969,259.5204772949219,279.6312561035156,293.2584228515625,291.13201904296875,1.0,0.235411450266838,0.7803482413291931,0.7803482413291931,1.0,1.0,-1.1038533449172974,0.4661832153797149,0.63767009973526,0.196789339184761,0.0,0.0,0.6710560321807861,37.16111373901367,46.0,-33.52306365966797,-12736.306640625,146.12005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3089904785156,309.4134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.625,18000.0,0.0,0.0,0.2862424254417419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7814679145812988,0.7814757227897644,-7.766590897517744e-06,0.0,0.000290499679977,0.0,0.0,72.35176849365234,0.0,0.0,0.0,0.4776701629161834,4.0,0.0,1.0
489480,293.1357421875,297.1499938964844,293.1499938964844,0.1026210412383079,-2339.513671875,304.14776611328125,0.785356342792511,0.1643884927034378,0.1487300544977188,293.11285400390625,297.1499938964844,293.1499938964844,0.0040092570707201,-318.2574157714844,296.5575256347656,0.5179716944694519,0.050000000745058,0.0485323630273342,293.1777038574219,297.1499938964844,293.1499938964844,0.164295345544815,-2653.045654296875,304.1514892578125,0.8887873291969299,0.24005888402462,0.1686141490936279,293.1058654785156,297.1499938964844,293.1499938964844,0.2543069124221802,-5087.68896484375,304.13739013671875,0.9990000128746032,0.4072465300559997,0.3237043619155884,293.2583923339844,297.1499938964844,293.1499938964844,0.0049231266602873,-1826.0216064453125,297.7037658691406,0.5179716944694519,0.050000000745058,0.2302166372537613,291.134765625,291.1499938964844,260.9714050292969,259.5204772949219,279.6312561035156,293.2584228515625,291.13201904296875,1.0,0.235411450266838,0.7803482413291931,0.7803482413291931,1.0,1.0,-1.1038533449172974,0.4661832153797149,0.63767009973526,0.196789339184761,0.0,0.0,0.6710560321807861,37.16111373901367,46.0,-33.52306365966797,-12736.306640625,146.12005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3089904785156,309.4134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.625,18000.0,0.0,0.0,0.2862424254417419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7814679145812988,0.7814757227897644,-7.766590897517744e-06,0.0,0.000290499679977,0.0,0.0,72.35176849365234,0.0,0.0,0.0,0.4776701629161834,4.0,0.0,1.0
489540,293.1353759765625,297.1499938964844,293.1499938964844,0.103219136595726,-2350.88818359375,304.14752197265625,0.7794163823127747,0.1648207902908325,0.1491752415895462,293.10870361328125,297.1499938964844,293.1499938964844,0.0040375054813921,-320.68719482421875,296.56768798828125,0.5131985545158386,0.050000000745058,0.0485894866287708,293.176513671875,297.1499938964844,293.1499938964844,0.1642928272485733,-2653.404052734375,304.1510009765625,0.8806478381156921,0.2395958602428436,0.1683264970779419,293.1210632324219,297.1499938964844,293.1499938964844,0.2626851499080658,-5223.55126953125,304.1276550292969,0.9990000128746032,0.4052921235561371,0.3319709300994873,293.2580871582031,297.1499938964844,293.1499938964844,0.0049037351273,-1821.29541015625,297.6547546386719,0.5131985545158386,0.050000000745058,0.2304875999689102,291.1102294921875,291.1499938964844,260.95001220703125,259.50604248046875,279.6181335449219,293.2580871582031,291.1076354980469,1.0,0.2389620691537857,0.7800661325454712,0.7800661325454712,1.0,1.0,-1.1143577098846436,0.4707560837268829,0.6436015963554382,0.1993491053581237,0.0,0.0,0.6780087947845459,38.748294830322266,49.0,-33.896881103515625,-12846.4716796875,151.99319458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602844238281,309.3897399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17869.390625,18000.0,0.0,0.0,0.2861776053905487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7934284210205078,0.7934362888336182,-7.863961400289554e-06,0.0,0.0002904338762164,0.0,0.0,74.70235443115234,0.0,0.0,0.0,0.4826083481311798,4.0,0.0,1.0
489600,293.1353759765625,297.1499938964844,293.1499938964844,0.103219136595726,-2350.88818359375,304.14752197265625,0.7794163823127747,0.1648207902908325,0.1491752415895462,293.10870361328125,297.1499938964844,293.1499938964844,0.0040375054813921,-320.68719482421875,296.56768798828125,0.5131985545158386,0.050000000745058,0.0485894866287708,293.176513671875,297.1499938964844,293.1499938964844,0.1642928272485733,-2653.404052734375,304.1510009765625,0.8806478381156921,0.2395958602428436,0.1683264970779419,293.1210632324219,297.1499938964844,293.1499938964844,0.2626851499080658,-5223.55126953125,304.1276550292969,0.9990000128746032,0.4052921235561371,0.3319709300994873,293.2580871582031,297.1499938964844,293.1499938964844,0.0049037351273,-1821.29541015625,297.6547546386719,0.5131985545158386,0.050000000745058,0.2304875999689102,291.1102294921875,291.1499938964844,260.95001220703125,259.50604248046875,279.6181335449219,293.2580871582031,291.1076354980469,1.0,0.2389620691537857,0.7800661325454712,0.7800661325454712,1.0,1.0,-1.1143577098846436,0.4707560837268829,0.6436015963554382,0.1993491053581237,0.0,0.0,0.6780087947845459,38.748294830322266,49.0,-33.896881103515625,-12846.4716796875,151.99319458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602844238281,309.3897399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17869.390625,18000.0,0.0,0.0,0.2861776053905487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7934284210205078,0.7934362888336182,-7.863961400289554e-06,0.0,0.0002904338762164,0.0,0.0,74.70235443115234,0.0,0.0,0.0,0.4826083481311798,4.0,0.0,1.0
489660,293.1351623535156,297.1499938964844,293.1499938964844,0.1038069725036621,-2362.02978515625,304.1473693847656,0.772750198841095,0.1652381271123886,0.1496172100305557,293.1044311523437,297.1499938964844,293.1499938964844,0.0040680100210011,-323.273681640625,296.5804138183594,0.5080310106277466,0.050000000745058,0.0486570708453655,293.1752014160156,297.1499938964844,293.1499938964844,0.1643265336751938,-2654.196533203125,304.1506042480469,0.8718237280845642,0.2391901463270187,0.1680821776390075,293.1419372558594,297.1499938964844,293.1499938964844,0.2724163234233856,-5379.38818359375,304.1189270019531,0.9990000128746032,0.4018040597438812,0.3414934277534485,293.2582702636719,297.1499938964844,293.1499938964844,0.0048841214738786,-1816.3974609375,297.6050109863281,0.5080310106277466,0.050000000745058,0.2308081984519958,291.0869445800781,291.1499938964844,260.9239501953125,259.4876403808594,279.60284423828125,293.2582397460937,291.08453369140625,1.0,0.243058905005455,0.7796816825866699,0.7796816825866699,1.0,1.0,-1.1264899969100952,0.4760404229164123,0.6504495739936829,0.2023012638092041,0.0,0.0,0.6879860162734985,40.623836517333984,52.0,-32.506866455078125,-12980.5810546875,158.98052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1666259765625,309.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17797.83203125,18000.0,0.0,0.0,0.2868480384349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.812335729598999,0.8123437762260437,-8.032143341552e-06,0.0,0.0002911142946686,0.0,0.0,78.61685180664062,0.0,0.0,0.0,0.4905522167682647,4.0,0.0,1.0
