time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489720,293.1351623535156,297.1499938964844,293.1499938964844,0.1038069725036621,-2362.02978515625,304.1473693847656,0.772750198841095,0.1652381271123886,0.1496172100305557,293.1044311523437,297.1499938964844,293.1499938964844,0.0040680100210011,-323.273681640625,296.5804138183594,0.5080310106277466,0.050000000745058,0.0486570708453655,293.1752014160156,297.1499938964844,293.1499938964844,0.1643265336751938,-2654.196533203125,304.1506042480469,0.8718237280845642,0.2391901463270187,0.1680821776390075,293.1419372558594,297.1499938964844,293.1499938964844,0.2724163234233856,-5379.38818359375,304.1189270019531,0.9990000128746032,0.4018040597438812,0.3414934277534485,293.2582702636719,297.1499938964844,293.1499938964844,0.0048841214738786,-1816.3974609375,297.6050109863281,0.5080310106277466,0.050000000745058,0.2308081984519958,291.0869445800781,291.1499938964844,260.9239501953125,259.4876403808594,279.60284423828125,293.2582397460937,291.08453369140625,1.0,0.243058905005455,0.7796816825866699,0.7796816825866699,1.0,1.0,-1.1264899969100952,0.4760404229164123,0.6504495739936829,0.2023012638092041,0.0,0.0,0.6879860162734985,40.623836517333984,52.0,-32.506866455078125,-12980.5810546875,158.98052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1666259765625,309.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17797.83203125,18000.0,0.0,0.0,0.2868480384349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.812335729598999,0.8123437762260437,-8.032143341552e-06,0.0,0.0002911142946686,0.0,0.0,78.61685180664062,0.0,0.0,0.0,0.4905522167682647,4.0,0.0,1.0
489780,293.135009765625,297.1499938964844,293.1499938964844,0.1043853685259819,-2372.9619140625,304.14727783203125,0.7657056450843811,0.1656428724527359,0.1500554829835891,293.1000366210937,297.1499938964844,293.1499938964844,0.0041007320396602,-326.0155944824219,296.5957336425781,0.5027157068252563,0.050000000745058,0.0487336404621601,293.1737365722656,297.1499938964844,293.1499938964844,0.1644094437360763,-2655.602294921875,304.1502685546875,0.862736701965332,0.2388506829738617,0.1678901612758636,293.1676940917969,297.1499938964844,293.1499938964844,0.2832385897636413,-5550.6416015625,304.1112670898437,0.9990000128746032,0.3967943489551544,0.3519706130027771,293.25885009765625,297.1499938964844,293.1499938964844,0.0048642167821526,-1811.3170166015625,297.55450439453125,0.5027157068252563,0.050000000745058,0.2311714142560959,291.0647277832031,291.1499938964844,260.8897399902344,259.4622802734375,279.58355712890625,293.2587890625,291.0624389648437,1.0,0.2475825250148773,0.7792971730232239,0.7792971730232239,1.0,1.0,-1.1398886442184448,0.4818921983242035,0.6579964756965637,0.2055683434009552,0.0,0.0,0.7008539438247681,42.74600601196289,40.0,-31.00392723083496,-13134.841796875,166.9515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033203125,309.2845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17728.1953125,18000.0,0.0,0.0,0.2883729934692383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.837786853313446,0.8377951383590698,-8.271424121630844e-06,0.0,0.000292661919957,0.0,0.0,84.17529296875,0.0,0.0,0.0,0.5014041066169739,4.0,0.0,1.0
489840,293.135009765625,297.1499938964844,293.1499938964844,0.1043853685259819,-2372.9619140625,304.14727783203125,0.7657056450843811,0.1656428724527359,0.1500554829835891,293.1000366210937,297.1499938964844,293.1499938964844,0.0041007320396602,-326.0155944824219,296.5957336425781,0.5027157068252563,0.050000000745058,0.0487336404621601,293.1737365722656,297.1499938964844,293.1499938964844,0.1644094437360763,-2655.602294921875,304.1502685546875,0.862736701965332,0.2388506829738617,0.1678901612758636,293.1676940917969,297.1499938964844,293.1499938964844,0.2832385897636413,-5550.6416015625,304.1112670898437,0.9990000128746032,0.3967943489551544,0.3519706130027771,293.25885009765625,297.1499938964844,293.1499938964844,0.0048642167821526,-1811.3170166015625,297.55450439453125,0.5027157068252563,0.050000000745058,0.2311714142560959,291.0647277832031,291.1499938964844,260.8897399902344,259.4622802734375,279.58355712890625,293.2587890625,291.0624389648437,1.0,0.2475825250148773,0.7792971730232239,0.7792971730232239,1.0,1.0,-1.1398886442184448,0.4818921983242035,0.6579964756965637,0.2055683434009552,0.0,0.0,0.7008539438247681,42.74600601196289,40.0,-31.00392723083496,-13134.841796875,166.9515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033203125,309.2845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17728.1953125,18000.0,0.0,0.0,0.2883729934692383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.837786853313446,0.8377951383590698,-8.271424121630844e-06,0.0,0.000292661919957,0.0,0.0,84.17529296875,0.0,0.0,0.0,0.5014041066169739,4.0,0.0,1.0
489900,293.1348876953125,297.1499938964844,293.1499938964844,0.1046296432614326,-2377.548583984375,304.1473388671875,0.7654656171798706,0.1658580899238586,0.1502463519573211,293.0976867675781,297.1499938964844,293.1499938964844,0.0041152597405016,-327.2138366699219,296.60546875,0.5023342967033386,0.050000000745058,0.0487394146621227,293.1728515625,297.1499938964844,293.1499938964844,0.1644137799739837,-2655.7724609375,304.15020751953125,0.8619375228881836,0.2387201935052871,0.1677915602922439,293.1802978515625,297.1499938964844,293.1499938964844,0.2845349609851837,-5568.8662109375,304.1160888671875,0.9990000128746032,0.3940953314304352,0.3527501225471496,293.2591552734375,297.1499938964844,293.1499938964844,0.0048507023602724,-1807.3602294921875,297.530029296875,0.5023342967033386,0.050000000745058,0.2311988025903701,291.0556030273437,291.1499938964844,260.8697204589844,259.4471435546875,279.5755615234375,293.2591247558594,291.0546875,1.0,0.2475624829530716,0.7791048884391785,0.7791048884391785,1.0,1.0,-1.1409814357757568,0.4823339879512787,0.6586474180221558,0.2058634012937545,0.0,0.0,0.7080923914909363,42.908721923828125,40.0,-22.68499565124512,-13176.7822265625,167.58792114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9568786621094,309.2616882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17695.955078125,18000.0,0.0,0.0,0.2894463837146759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8527968525886536,0.8528052568435669,-8.418226570938714e-06,0.0,0.0002937513054348,0.0,0.0,87.6043472290039,0.0,0.0,0.0,0.5078645944595337,4.0,0.0,1.0
489960,293.1346740722656,297.1499938964844,293.1499938964844,0.1047654673457145,-2379.95166015625,304.1475830078125,0.7676922082901001,0.1660896986722946,0.1504285037517547,293.0953063964844,297.1499938964844,293.1499938964844,0.0041266875341534,-328.03668212890625,296.6220703125,0.5036293268203735,0.050000000745058,0.0487199127674102,293.1719055175781,297.1499938964844,293.1499938964844,0.1642625778913498,-2653.74365234375,304.15045166015625,0.863918125629425,0.238620713353157,0.1676971167325973,293.1881408691406,297.1499938964844,293.1499938964844,0.2823043465614319,-5530.517578125,304.1263732910156,0.9990000128746032,0.3921634554862976,0.350118488073349,293.2594299316406,297.1499938964844,293.1499938964844,0.0048328097909688,-1801.128662109375,297.5111083984375,0.5036293268203735,0.050000000745058,0.2311062961816787,291.0572814941406,291.1499938964844,260.847900390625,259.4304504394531,279.56884765625,293.2593994140625,291.0589904785156,1.0,0.2463000863790512,0.7788812518119812,0.7788812518119812,1.0,1.0,-1.1377962827682495,0.4809018075466156,0.6568945050239563,0.2050544023513794,0.0,0.0,0.7141726613044739,42.37140655517578,28.0,-2.1984362602233887,-13188.744140625,165.61093139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8848876953125,309.2503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17693.033203125,18000.0,0.0,0.0,0.2906265556812286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8678184747695923,0.8678269982337952,-8.574517778470181e-06,0.0,0.0002949490153696,0.0,0.0,91.19172668457033,0.0,0.0,0.0,0.514348030090332,4.0,0.0,1.0
490020,293.1340637207031,297.1499938964844,293.1499938964844,0.1047722548246383,-2379.443115234375,304.1483764648437,0.7782658934593201,0.1666014939546585,0.1507823467254638,293.0903625488281,297.1499938964844,293.1499938964844,0.0041399765759706,-328.6078186035156,296.6736755371094,0.5104234218597412,0.050000000745058,0.0486249476671218,293.1697082519531,297.1499938964844,293.1499938964844,0.1635800153017044,-2644.337158203125,304.1514587402344,0.8747492432594299,0.2385104149580001,0.1675289869308471,293.1853332519531,297.1499938964844,293.1499938964844,0.2695607841014862,-5321.47119140625,304.1557312011719,0.9990000128746032,0.3917105495929718,0.3370066285133362,293.2596130371094,297.1499938964844,293.1499938964844,0.0047853621654212,-1782.757568359375,297.48907470703125,0.5104234218597412,0.050000000745058,0.2306558191776275,291.0899658203125,291.1499938964844,260.7989807128906,259.3924865722656,279.5576477050781,293.2596130371094,291.0951843261719,1.0,0.2404899597167968,0.7784339189529419,0.7784339189529419,1.0,1.0,-1.1216312646865845,0.4737419486045837,0.6478893160820007,0.2009913921356201,0.0,0.0,0.7203500270843506,39.746238708496094,25.0,42.95544052124024,-13119.447265625,155.92315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.780029296875,309.25164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17803.845703125,18000.0,0.0,0.0,0.2929683625698089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8890861868858337,0.8890950083732605,-8.826478733681142e-06,0.0,0.0002973256632685,0.0,0.0,96.66399383544922,0.0,0.0,0.0,0.5237043499946594,4.0,0.0,1.0
490080,293.1340637207031,297.1499938964844,293.1499938964844,0.1047722548246383,-2379.443115234375,304.1483764648437,0.7782658934593201,0.1666014939546585,0.1507823467254638,293.0903625488281,297.1499938964844,293.1499938964844,0.0041399765759706,-328.6078186035156,296.6736755371094,0.5104234218597412,0.050000000745058,0.0486249476671218,293.1697082519531,297.1499938964844,293.1499938964844,0.1635800153017044,-2644.337158203125,304.1514587402344,0.8747492432594299,0.2385104149580001,0.1675289869308471,293.1853332519531,297.1499938964844,293.1499938964844,0.2695607841014862,-5321.47119140625,304.1557312011719,0.9990000128746032,0.3917105495929718,0.3370066285133362,293.2596130371094,297.1499938964844,293.1499938964844,0.0047853621654212,-1782.757568359375,297.48907470703125,0.5104234218597412,0.050000000745058,0.2306558191776275,291.0899658203125,291.1499938964844,260.7989807128906,259.3924865722656,279.5576477050781,293.2596130371094,291.0951843261719,1.0,0.2404899597167968,0.7784339189529419,0.7784339189529419,1.0,1.0,-1.1216312646865845,0.4737419486045837,0.6478893160820007,0.2009913921356201,0.0,0.0,0.7203500270843506,39.746238708496094,25.0,42.95544052124024,-13119.447265625,155.92315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.780029296875,309.25164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17803.845703125,18000.0,0.0,0.0,0.2929683625698089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8890861868858337,0.8890950083732605,-8.826478733681142e-06,0.0,0.0002973256632685,0.0,0.0,96.66399383544922,0.0,0.0,0.0,0.5237043499946594,4.0,0.0,1.0
490140,293.13330078125,297.1499938964844,293.1499938964844,0.1046509817242622,-2376.337890625,304.14910888671875,0.7905381917953491,0.1671626567840576,0.1511823534965515,293.0852966308594,297.1499938964844,293.1499938964844,0.0041497498750686,-328.69317626953125,296.7382507324219,0.518517255783081,0.050000000745058,0.0485260933637619,293.16729736328125,297.1499938964844,293.1499938964844,0.1627202779054641,-2632.423583984375,304.1523742675781,0.887508749961853,0.2384998798370361,0.1674323827028274,293.16070556640625,297.1499938964844,293.1499938964844,0.2550155818462372,-5085.06103515625,304.1777648925781,0.9990000128746032,0.3957768976688385,0.3227892220020294,293.2591247558594,297.1499938964844,293.1499938964844,0.0047342828474938,-1761.963134765625,297.4790344238281,0.518517255783081,0.050000000745058,0.2301868945360183,291.1420593261719,291.1499938964844,260.74346923828125,259.348876953125,279.5434265136719,293.2591552734375,291.14752197265625,1.0,0.2346441596746444,0.7779865860939026,0.7779865860939026,1.0,1.0,-1.104246973991394,0.4660887420177459,0.6381582021713257,0.1965753883123397,0.0,0.0,0.7179380655288696,37.00749969482422,28.0,64.95321655273438,-13004.6259765625,145.9369354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,309.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.732421875,18000.0,0.0,0.0,0.2947919070720672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8928365707397461,0.8928454518318176,-8.908647032512818e-06,0.0,0.0002991763176396,0.0,0.0,97.95350646972656,0.0,0.0,0.0,0.5255281329154968,4.0,0.0,1.0
490200,293.13330078125,297.1499938964844,293.1499938964844,0.1046509817242622,-2376.337890625,304.14910888671875,0.7905381917953491,0.1671626567840576,0.1511823534965515,293.0852966308594,297.1499938964844,293.1499938964844,0.0041497498750686,-328.69317626953125,296.7382507324219,0.518517255783081,0.050000000745058,0.0485260933637619,293.16729736328125,297.1499938964844,293.1499938964844,0.1627202779054641,-2632.423583984375,304.1523742675781,0.887508749961853,0.2384998798370361,0.1674323827028274,293.16070556640625,297.1499938964844,293.1499938964844,0.2550155818462372,-5085.06103515625,304.1777648925781,0.9990000128746032,0.3957768976688385,0.3227892220020294,293.2591247558594,297.1499938964844,293.1499938964844,0.0047342828474938,-1761.963134765625,297.4790344238281,0.518517255783081,0.050000000745058,0.2301868945360183,291.1420593261719,291.1499938964844,260.74346923828125,259.348876953125,279.5434265136719,293.2591552734375,291.14752197265625,1.0,0.2346441596746444,0.7779865860939026,0.7779865860939026,1.0,1.0,-1.104246973991394,0.4660887420177459,0.6381582021713257,0.1965753883123397,0.0,0.0,0.7179380655288696,37.00749969482422,28.0,64.95321655273438,-13004.6259765625,145.9369354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,309.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.732421875,18000.0,0.0,0.0,0.2947919070720672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8928365707397461,0.8928454518318176,-8.908647032512818e-06,0.0,0.0002991763176396,0.0,0.0,97.95350646972656,0.0,0.0,0.0,0.5255281329154968,4.0,0.0,1.0
490260,293.1324157714844,297.1499938964844,293.1499938964844,0.1046879291534423,-2376.374755859375,304.1493225097656,0.7991757392883301,0.1677638292312622,0.1516553610563278,293.0800170898437,297.1499938964844,293.1499938964844,0.0041654556989669,-329.3651428222656,296.7989196777344,0.5241248607635498,0.050000000745058,0.0484651811420917,293.1647644042969,297.1499938964844,293.1499938964844,0.1621209681034088,-2624.138427734375,304.1525573730469,0.8962303400039673,0.2385752946138382,0.1674254387617111,293.1292419433594,297.1499938964844,293.1499938964844,0.2453260421752929,-4928.9130859375,304.18426513671875,0.9990000128746032,0.4018853604793548,0.3137071132659912,293.2577819824219,297.1499938964844,293.1499938964844,0.0046909749507904,-1744.596435546875,297.4662780761719,0.5241248607635498,0.050000000745058,0.2298979461193084,291.1836242675781,291.1499938964844,260.6819152832031,259.3000183105469,279.52178955078125,293.2579040527344,291.1867980957031,1.0,0.2311196476221084,0.7778507471084595,0.7778507471084595,1.0,1.0,-1.0934815406799316,0.4613891839981079,0.6320923566818237,0.1938251256942749,0.0,0.0,0.71043461561203,35.32002639770508,31.0,53.12572860717773,-12912.560546875,139.9073944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.798095703125,309.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18130.9765625,18000.0,0.0,0.0,0.2958620190620422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8816019892692566,0.8816108107566833,-8.819985851005185e-06,0.0,0.0003002623561769,0.0,0.0,95.3739776611328,0.0,0.0,0.0,0.5207993388175964,4.0,0.0,1.0
490320,293.1324157714844,297.1499938964844,293.1499938964844,0.1046879291534423,-2376.374755859375,304.1493225097656,0.7991757392883301,0.1677638292312622,0.1516553610563278,293.0800170898437,297.1499938964844,293.1499938964844,0.0041654556989669,-329.3651428222656,296.7989196777344,0.5241248607635498,0.050000000745058,0.0484651811420917,293.1647644042969,297.1499938964844,293.1499938964844,0.1621209681034088,-2624.138427734375,304.1525573730469,0.8962303400039673,0.2385752946138382,0.1674254387617111,293.1292419433594,297.1499938964844,293.1499938964844,0.2453260421752929,-4928.9130859375,304.18426513671875,0.9990000128746032,0.4018853604793548,0.3137071132659912,293.2577819824219,297.1499938964844,293.1499938964844,0.0046909749507904,-1744.596435546875,297.4662780761719,0.5241248607635498,0.050000000745058,0.2298979461193084,291.1836242675781,291.1499938964844,260.6819152832031,259.3000183105469,279.52178955078125,293.2579040527344,291.1867980957031,1.0,0.2311196476221084,0.7778507471084595,0.7778507471084595,1.0,1.0,-1.0934815406799316,0.4613891839981079,0.6320923566818237,0.1938251256942749,0.0,0.0,0.71043461561203,35.32002639770508,31.0,53.12572860717773,-12912.560546875,139.9073944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.798095703125,309.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18130.9765625,18000.0,0.0,0.0,0.2958620190620422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8816019892692566,0.8816108107566833,-8.819985851005185e-06,0.0,0.0003002623561769,0.0,0.0,95.3739776611328,0.0,0.0,0.0,0.5207993388175964,4.0,0.0,1.0
490380,293.13140869140625,297.1499938964844,293.1499938964844,0.1049963906407356,-2381.810546875,304.1490173339844,0.8041303157806396,0.1684093475341797,0.1521962285041809,293.0743408203125,297.1499938964844,293.1499938964844,0.0041905478574335,-331.0333557128906,296.8485717773437,0.5270422697067261,0.050000000745058,0.0484355762600898,293.162109375,297.1499938964844,293.1499938964844,0.1619565635919571,-2621.906005859375,304.1519775390625,0.9008396863937378,0.2387351840734481,0.1675002127885818,293.1026306152344,297.1499938964844,293.1499938964844,0.2403675019741058,-4850.6826171875,304.1809387207031,0.9990000128746032,0.4078210592269897,0.3091970980167389,293.2557678222656,297.1499938964844,293.1499938964844,0.0046577802859246,-1732.2537841796875,297.44354248046875,0.5270422697067261,0.050000000745058,0.2297575324773788,291.2010192871094,291.1499938964844,260.6148376464844,259.2463073730469,279.49462890625,293.25592041015625,291.2016296386719,1.0,0.2294426560401916,0.7777149081230164,0.7777149081230164,1.0,1.0,-1.0886012315750122,0.4592619240283966,0.6293392777442932,0.192546933889389,0.0,0.0,0.7022311091423035,34.50453567504883,34.0,25.00411605834961,-12857.69921875,137.1151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861389160156,309.33111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18181.68359375,18000.0,0.0,0.0,0.2962216436862945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8641378283500671,0.8641464710235596,-8.646316018712241e-06,0.0,0.0003006273182108,0.0,0.0,91.167236328125,0.0,0.0,0.0,0.5132983922958374,4.0,0.0,1.0
490440,293.13140869140625,297.1499938964844,293.1499938964844,0.1049963906407356,-2381.810546875,304.1490173339844,0.8041303157806396,0.1684093475341797,0.1521962285041809,293.0743408203125,297.1499938964844,293.1499938964844,0.0041905478574335,-331.0333557128906,296.8485717773437,0.5270422697067261,0.050000000745058,0.0484355762600898,293.162109375,297.1499938964844,293.1499938964844,0.1619565635919571,-2621.906005859375,304.1519775390625,0.9008396863937378,0.2387351840734481,0.1675002127885818,293.1026306152344,297.1499938964844,293.1499938964844,0.2403675019741058,-4850.6826171875,304.1809387207031,0.9990000128746032,0.4078210592269897,0.3091970980167389,293.2557678222656,297.1499938964844,293.1499938964844,0.0046577802859246,-1732.2537841796875,297.44354248046875,0.5270422697067261,0.050000000745058,0.2297575324773788,291.2010192871094,291.1499938964844,260.6148376464844,259.2463073730469,279.49462890625,293.25592041015625,291.2016296386719,1.0,0.2294426560401916,0.7777149081230164,0.7777149081230164,1.0,1.0,-1.0886012315750122,0.4592619240283966,0.6293392777442932,0.192546933889389,0.0,0.0,0.7022311091423035,34.50453567504883,34.0,25.00411605834961,-12857.69921875,137.1151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861389160156,309.33111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18181.68359375,18000.0,0.0,0.0,0.2962216436862945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8641378283500671,0.8641464710235596,-8.646316018712241e-06,0.0,0.0003006273182108,0.0,0.0,91.167236328125,0.0,0.0,0.0,0.5132983922958374,4.0,0.0,1.0
490500,293.1308898925781,297.1499938964844,293.1499938964844,0.1052419766783714,-2386.332275390625,304.1487731933594,0.8054136633872986,0.1687473803758621,0.152489885687828,293.07135009765625,297.1499938964844,293.1499938964844,0.0042063221335411,-332.2048034667969,296.8699951171875,0.5275986790657043,0.050000000745058,0.0484300814568996,293.1607971191406,297.1499938964844,293.1499938964844,0.1620200127363205,-2622.802490234375,304.1514892578125,0.9018073678016664,0.2388438880443573,0.1675653159618377,293.0923767089844,297.1499938964844,293.1499938964844,0.2393698096275329,-4835.93798828125,304.1771240234375,0.9990000128746032,0.4104391932487488,0.3083522915840149,293.2546081542969,297.1499938964844,293.1499938964844,0.0046444265171885,-1727.699462890625,297.4287109375,0.5275986790657043,0.050000000745058,0.2297314405441284,291.2016296386719,291.1499938964844,260.5793762207031,259.2178039550781,279.4793701171875,293.2547607421875,291.201171875,1.0,0.2291946411132812,0.7776469588279724,0.7776469588279724,1.0,1.0,-1.087979078292847,0.4589922130107879,0.6289868950843811,0.1923573315143585,0.0,0.0,0.6987031102180481,34.35645294189453,34.0,10.570033073425291,-12846.3974609375,136.67918395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9377136230469,309.3499450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18178.58984375,18000.0,0.0,0.0,0.2961820065975189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8554918169975281,0.8555004000663757,-8.55533107824158e-06,0.0,0.0003005870676133,0.0,0.0,89.08744812011719,0.0,0.0,0.0,0.5095655918121338,4.0,0.0,1.0
490560,293.13037109375,297.1499938964844,293.1499938964844,0.1055396124720573,-2391.875244140625,304.1484375,0.8059799671173096,0.1690935790538787,0.1527967453002929,293.0682678222656,297.1499938964844,293.1499938964844,0.0042240777984261,-333.5777893066406,296.8896484375,0.5276086926460266,0.050000000745058,0.0484299808740615,293.1594543457031,297.1499938964844,293.1499938964844,0.1621668487787246,-2624.84375,304.1509704589844,0.9019731283187866,0.2389692515134811,0.1676466912031173,293.0843505859375,297.1499938964844,293.1499938964844,0.239247515797615,-4835.54248046875,304.1723937988281,0.9990000128746032,0.4127459526062011,0.3083370625972748,293.25341796875,297.1499938964844,293.1499938964844,0.0046328366734087,-1724.031005859375,297.41180419921875,0.5276086926460266,0.050000000745058,0.2297309786081314,291.1977233886719,291.1499938964844,260.5427551269531,259.188232421875,279.4631652832031,293.2535705566406,291.19635009765625,1.0,0.2292929291725158,0.7775529026985168,0.7775529026985168,1.0,1.0,-1.0884252786636353,0.4591858386993408,0.6292394995689392,0.1924286633729934,0.0,0.0,0.6958925127983093,34.35914993286133,37.0,-2.670157194137573,-12846.556640625,136.80032348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9897766113281,309.3695983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18160.70703125,18000.0,0.0,0.0,0.2960336804389953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8478608131408691,0.8478692770004272,-8.472354238620028e-06,0.0,0.0003004365426022,0.0,0.0,87.25471496582031,0.0,0.0,0.0,0.5062618255615234,4.0,0.0,1.0
490620,293.1293334960937,297.1499938964844,293.1499938964844,0.1062565445899963,-2405.327392578125,304.14776611328125,0.8052133321762085,0.1698034107685089,0.1534421145915985,293.0618591308594,297.1499938964844,293.1499938964844,0.0042648576200008,-336.837890625,296.9254455566406,0.5261877775192261,0.050000000745058,0.0484441071748733,293.1568298339844,297.1499938964844,293.1499938964844,0.1626585572957992,-2631.621337890625,304.1498107910156,0.9001830816268921,0.2392622828483581,0.167851522564888,293.0750427246094,297.1499938964844,293.1499938964844,0.2413169741630554,-4872.4326171875,304.1614685058594,0.9990000128746032,0.4163108766078949,0.3105037212371826,293.2510681152344,297.1499938964844,293.1499938964844,0.0046136868186295,-1718.710205078125,297.3730773925781,0.5261877775192261,0.050000000745058,0.2297979891300201,291.1795959472656,291.1499938964844,260.4661865234375,259.1261291503906,279.4281616210937,293.251220703125,291.1769714355469,1.0,0.2304057776927948,0.7773646712303162,0.7773646712303162,1.0,1.0,-1.0921424627304075,0.4608058333396911,0.6313365697860718,0.1932684630155563,0.0,0.0,0.6930347084999084,34.7646484375,40.0,-23.37767219543457,-12882.0517578125,138.52342224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827331542969,309.407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18093.3046875,18000.0,0.0,0.0,0.2955507338047027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8376424908638,0.8376508355140686,-8.352524673682638e-06,0.0,0.0002999464049935,0.0,0.0,84.76919555664062,0.0,0.0,0.0,0.5017976760864258,4.0,0.0,1.0
490680,293.1293334960937,297.1499938964844,293.1499938964844,0.1062565445899963,-2405.327392578125,304.14776611328125,0.8052133321762085,0.1698034107685089,0.1534421145915985,293.0618591308594,297.1499938964844,293.1499938964844,0.0042648576200008,-336.837890625,296.9254455566406,0.5261877775192261,0.050000000745058,0.0484441071748733,293.1568298339844,297.1499938964844,293.1499938964844,0.1626585572957992,-2631.621337890625,304.1498107910156,0.9001830816268921,0.2392622828483581,0.167851522564888,293.0750427246094,297.1499938964844,293.1499938964844,0.2413169741630554,-4872.4326171875,304.1614685058594,0.9990000128746032,0.4163108766078949,0.3105037212371826,293.2510681152344,297.1499938964844,293.1499938964844,0.0046136868186295,-1718.710205078125,297.3730773925781,0.5261877775192261,0.050000000745058,0.2297979891300201,291.1795959472656,291.1499938964844,260.4661865234375,259.1261291503906,279.4281616210937,293.251220703125,291.1769714355469,1.0,0.2304057776927948,0.7773646712303162,0.7773646712303162,1.0,1.0,-1.0921424627304075,0.4608058333396911,0.6313365697860718,0.1932684630155563,0.0,0.0,0.6930347084999084,34.7646484375,40.0,-23.37767219543457,-12882.0517578125,138.52342224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827331542969,309.407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18093.3046875,18000.0,0.0,0.0,0.2955507338047027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8376424908638,0.8376508355140686,-8.352524673682638e-06,0.0,0.0002999464049935,0.0,0.0,84.76919555664062,0.0,0.0,0.0,0.5017976760864258,4.0,0.0,1.0
490740,293.1283569335937,297.1499938964844,293.1499938964844,0.1070784404873848,-2420.786865234375,304.14715576171875,0.8023340106010437,0.1705252975225448,0.1541168689727783,293.05523681640625,297.1499938964844,293.1499938964844,0.0043112621642649,-340.6131286621094,296.95953369140625,0.5232093930244446,0.050000000745058,0.0484747476875782,293.154296875,297.1499938964844,293.1499938964844,0.1633289456367492,-2640.790771484375,304.1487731933594,0.8960583209991455,0.2396006286144256,0.168102279305458,293.07421875,297.1499938964844,293.1499938964844,0.2459884583950042,-4951.1650390625,304.1498718261719,0.9990000128746032,0.418393611907959,0.3151513040065765,293.2490234375,297.1499938964844,293.1499938964844,0.0045980284921824,-1715.0931396484375,297.329833984375,0.5232093930244446,0.050000000745058,0.2299433350563049,291.153076171875,291.1499938964844,260.3856506347656,259.0604858398437,279.39013671875,293.2491455078125,291.1498413085937,1.0,0.2325550615787506,0.7771764993667603,0.7771764993667603,1.0,1.0,-1.0990418195724487,0.4638174474239349,0.6352243423461914,0.1948949843645095,0.0,0.0,0.694345235824585,35.63069152832031,43.0,-35.63134002685547,-12962.27734375,141.96080017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434326171875,309.4381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08984375,18000.0,0.0,0.0,0.2950784862041473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8360404968261719,0.8360487818717957,-8.315841114381328e-06,0.0,0.0002994671522174,0.0,0.0,84.24765014648438,0.0,0.0,0.0,0.5010077953338623,4.0,0.0,1.0
490800,293.1283569335937,297.1499938964844,293.1499938964844,0.1070784404873848,-2420.786865234375,304.14715576171875,0.8023340106010437,0.1705252975225448,0.1541168689727783,293.05523681640625,297.1499938964844,293.1499938964844,0.0043112621642649,-340.6131286621094,296.95953369140625,0.5232093930244446,0.050000000745058,0.0484747476875782,293.154296875,297.1499938964844,293.1499938964844,0.1633289456367492,-2640.790771484375,304.1487731933594,0.8960583209991455,0.2396006286144256,0.168102279305458,293.07421875,297.1499938964844,293.1499938964844,0.2459884583950042,-4951.1650390625,304.1498718261719,0.9990000128746032,0.418393611907959,0.3151513040065765,293.2490234375,297.1499938964844,293.1499938964844,0.0045980284921824,-1715.0931396484375,297.329833984375,0.5232093930244446,0.050000000745058,0.2299433350563049,291.153076171875,291.1499938964844,260.3856506347656,259.0604858398437,279.39013671875,293.2491455078125,291.1498413085937,1.0,0.2325550615787506,0.7771764993667603,0.7771764993667603,1.0,1.0,-1.0990418195724487,0.4638174474239349,0.6352243423461914,0.1948949843645095,0.0,0.0,0.694345235824585,35.63069152832031,43.0,-35.63134002685547,-12962.27734375,141.96080017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434326171875,309.4381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08984375,18000.0,0.0,0.0,0.2950784862041473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8360404968261719,0.8360487818717957,-8.315841114381328e-06,0.0,0.0002994671522174,0.0,0.0,84.24765014648438,0.0,0.0,0.0,0.5010077953338623,4.0,0.0,1.0
490860,293.1274719238281,297.1499938964844,293.1499938964844,0.1079507023096084,-2437.1689453125,304.1466369628906,0.7978224754333496,0.1712488085031509,0.1548086106777191,293.0485534667969,297.1499938964844,293.1499938964844,0.004362110979855,-344.7531433105469,296.99444580078125,0.5191013813018799,0.050000000745058,0.0485194772481918,293.15191650390625,297.1499938964844,293.1499938964844,0.1640981435775756,-2651.236328125,304.1478881835937,0.8901660442352295,0.2399750798940658,0.1683899760246276,293.0809326171875,297.1499938964844,293.1499938964844,0.2527735829353332,-5063.1640625,304.1386108398437,0.9990000128746032,0.4189661145210266,0.3218156993389129,293.2474365234375,297.1499938964844,293.1499938964844,0.0045839822851121,-1712.2230224609375,297.2841796875,0.5191013813018799,0.050000000745058,0.2301555126905441,291.1231689453125,291.1499938964844,260.3016967773437,258.99169921875,279.35009765625,293.2475280761719,291.1198425292969,1.0,0.2355521470308303,0.7768580913543701,0.7768580913543701,1.0,1.0,-1.108523964881897,0.4679473638534546,0.6405766010284424,0.1971467435359954,0.0,0.0,0.6999099254608154,36.88871383666992,46.0,-40.87955474853516,-13081.3193359375,146.87498474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15740966796875,309.4519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17905.978515625,18000.0,0.0,0.0,0.2949205636978149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8438341021537781,0.8438425064086914,-8.373382115678396e-06,0.0,0.000299306877423,0.0,0.0,85.87447357177734,0.0,0.0,0.0,0.5042564868927002,4.0,0.0,1.0
490920,293.1274719238281,297.1499938964844,293.1499938964844,0.1079507023096084,-2437.1689453125,304.1466369628906,0.7978224754333496,0.1712488085031509,0.1548086106777191,293.0485534667969,297.1499938964844,293.1499938964844,0.004362110979855,-344.7531433105469,296.99444580078125,0.5191013813018799,0.050000000745058,0.0485194772481918,293.15191650390625,297.1499938964844,293.1499938964844,0.1640981435775756,-2651.236328125,304.1478881835937,0.8901660442352295,0.2399750798940658,0.1683899760246276,293.0809326171875,297.1499938964844,293.1499938964844,0.2527735829353332,-5063.1640625,304.1386108398437,0.9990000128746032,0.4189661145210266,0.3218156993389129,293.2474365234375,297.1499938964844,293.1499938964844,0.0045839822851121,-1712.2230224609375,297.2841796875,0.5191013813018799,0.050000000745058,0.2301555126905441,291.1231689453125,291.1499938964844,260.3016967773437,258.99169921875,279.35009765625,293.2475280761719,291.1198425292969,1.0,0.2355521470308303,0.7768580913543701,0.7768580913543701,1.0,1.0,-1.108523964881897,0.4679473638534546,0.6405766010284424,0.1971467435359954,0.0,0.0,0.6999099254608154,36.88871383666992,46.0,-40.87955474853516,-13081.3193359375,146.87498474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15740966796875,309.4519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17905.978515625,18000.0,0.0,0.0,0.2949205636978149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8438341021537781,0.8438425064086914,-8.373382115678396e-06,0.0,0.000299306877423,0.0,0.0,85.87447357177734,0.0,0.0,0.0,0.5042564868927002,4.0,0.0,1.0
490980,293.12677001953125,297.1499938964844,293.1499938964844,0.1088390573859214,-2453.8017578125,304.14630126953125,0.7921277284622192,0.171966940164566,0.1555083096027374,293.0419006347656,297.1499938964844,293.1499938964844,0.0044163311831653,-349.14013671875,297.0316772460937,0.5142614245414734,0.050000000745058,0.0485763028264045,293.1496887207031,297.1499938964844,293.1499938964844,0.1649175137281417,-2662.288818359375,304.1472473144531,0.8830399513244629,0.2403803765773773,0.1687088012695312,293.0942077636719,297.1499938964844,293.1499938964844,0.2612658441066742,-5201.267578125,304.1282958984375,0.9990000128746032,0.4180391132831573,0.3300878405570984,293.24639892578125,297.1499938964844,293.1499938964844,0.0045704399235546,-1709.536376953125,297.2372436523437,0.5142614245414734,0.050000000745058,0.2304250597953796,291.0929260253906,291.1499938964844,260.21484375,258.92022705078125,279.3080444335937,293.2464294433594,291.0896911621094,1.0,0.2392325401306152,0.7765396237373352,0.7765396237373352,1.0,1.0,-1.1200664043426514,0.4729856848716736,0.6470807194709778,0.1999110728502273,0.0,0.0,0.7095502614974976,38.48189926147461,49.0,-41.89287567138672,-13231.8056640625,153.07534790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181640625,309.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17809.90625,18000.0,0.0,0.0,0.2953459620475769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8608375787734985,0.8608461022377014,-8.527668796887156e-06,0.0,0.000299738603644,0.0,0.0,89.71521759033203,0.0,0.0,0.0,0.5115270018577576,4.0,0.0,1.0
491040,293.12677001953125,297.1499938964844,293.1499938964844,0.1088390573859214,-2453.8017578125,304.14630126953125,0.7921277284622192,0.171966940164566,0.1555083096027374,293.0419006347656,297.1499938964844,293.1499938964844,0.0044163311831653,-349.14013671875,297.0316772460937,0.5142614245414734,0.050000000745058,0.0485763028264045,293.1496887207031,297.1499938964844,293.1499938964844,0.1649175137281417,-2662.288818359375,304.1472473144531,0.8830399513244629,0.2403803765773773,0.1687088012695312,293.0942077636719,297.1499938964844,293.1499938964844,0.2612658441066742,-5201.267578125,304.1282958984375,0.9990000128746032,0.4180391132831573,0.3300878405570984,293.24639892578125,297.1499938964844,293.1499938964844,0.0045704399235546,-1709.536376953125,297.2372436523437,0.5142614245414734,0.050000000745058,0.2304250597953796,291.0929260253906,291.1499938964844,260.21484375,258.92022705078125,279.3080444335937,293.2464294433594,291.0896911621094,1.0,0.2392325401306152,0.7765396237373352,0.7765396237373352,1.0,1.0,-1.1200664043426514,0.4729856848716736,0.6470807194709778,0.1999110728502273,0.0,0.0,0.7095502614974976,38.48189926147461,49.0,-41.89287567138672,-13231.8056640625,153.07534790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181640625,309.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17809.90625,18000.0,0.0,0.0,0.2953459620475769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8608375787734985,0.8608461022377014,-8.527668796887156e-06,0.0,0.000299738603644,0.0,0.0,89.71521759033203,0.0,0.0,0.0,0.5115270018577576,4.0,0.0,1.0
491100,293.1264343261719,297.1499938964844,293.1499938964844,0.1092838272452354,-2462.107666015625,304.1461486816406,0.7889617681503296,0.1723227500915527,0.1558592915534973,293.0386047363281,297.1499938964844,293.1499938964844,0.0044445772655308,-351.4109802246094,297.0513000488281,0.5116730332374573,0.050000000745058,0.0486087314784526,293.14862060546875,297.1499938964844,293.1499938964844,0.1653386801481247,-2667.943603515625,304.14697265625,0.8791624903678894,0.2405938059091568,0.1688787937164306,293.1029968261719,297.1499938964844,293.1499938964844,0.2660491168498993,-5278.29296875,304.1235656738281,0.9990000128746032,0.4170195162296295,0.3347168564796448,293.2460632324219,297.1499938964844,293.1499938964844,0.0045636454597115,-1708.163330078125,297.21343994140625,0.5116730332374573,0.050000000745058,0.2305788993835449,291.0780944824219,291.1499938964844,260.17047119140625,258.88360595703125,279.286376953125,293.24609375,291.0749206542969,1.0,0.241284966468811,0.7763804197311401,0.7763804197311401,1.0,1.0,-1.1264711618423462,0.4757860600948334,0.6506850719451904,0.2014518529176712,0.0,0.0,0.7158362865447998,39.38940048217773,49.0,-41.539947509765625,-13316.642578125,156.60971069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,309.43017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17763.0,18000.0,0.0,0.0,0.2958444952964782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.872648298740387,0.8726569414138794,-8.641387466923334e-06,0.0,0.0003002445446327,0.0,0.0,92.49468994140624,0.0,0.0,0.0,0.5166343450546265,4.0,0.0,1.0
491160,293.12615966796875,297.1499938964844,293.1499938964844,0.1097273826599121,-2470.376953125,304.14605712890625,0.7856456637382507,0.1726760566234588,0.1562104374170303,293.0353698730469,297.1499938964844,293.1499938964844,0.0044734966941177,-353.72540283203125,297.0716552734375,0.5090211033821106,0.050000000745058,0.0486435703933239,293.1475830078125,297.1499938964844,293.1499938964844,0.1657653003931045,-2673.656005859375,304.1467590332031,0.8751478791236877,0.2408141195774078,0.1690554469823837,293.1130676269531,297.1499938964844,293.1499938964844,0.2711396515369415,-5359.7490234375,304.1191101074219,0.9990000128746032,0.4156350791454315,0.3396194577217102,293.245849609375,297.1499938964844,293.1499938964844,0.0045567885972559,-1706.7479248046875,297.18951416015625,0.5090211033821106,0.050000000745058,0.2307441532611847,291.06353759765625,291.1499938964844,260.1255798339844,258.84649658203125,279.26446533203125,293.2458801269531,291.0604553222656,1.0,0.2434567660093307,0.7761695384979248,0.7761695384979248,1.0,1.0,-1.1332290172576904,0.4787382185459137,0.6544908285140991,0.2030756175518036,0.0,0.0,0.72305828332901,40.36322784423828,52.0,-40.86402130126953,-13406.7177734375,160.40890502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,309.4107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17717.0625,18000.0,0.0,0.0,0.2965597212314605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8865540027618408,0.8865627646446228,-8.779549716564361e-06,0.0,0.0003009704232681,0.0,0.0,95.86675262451172,0.0,0.0,0.0,0.522691011428833,4.0,0.0,1.0
491220,293.1257019042969,297.1499938964844,293.1499938964844,0.1106083914637565,-2486.760498046875,304.1459045410156,0.778715968132019,0.1733750700950622,0.1569121032953262,293.0289611816406,297.1499938964844,293.1499938964844,0.0045332931913435,-358.4773254394531,297.1144714355469,0.5036326050758362,0.050000000745058,0.0487198308110237,293.1456298828125,297.1499938964844,293.1499938964844,0.1666313856840133,-2685.208251953125,304.1463928222656,0.86688232421875,0.2412742376327514,0.1694276183843612,293.13677978515625,297.1499938964844,293.1499938964844,0.2821207344532013,-5533.83203125,304.11114501953125,0.9990000128746032,0.4117734730243683,0.350111573934555,293.24578857421875,297.1499938964844,293.1499938964844,0.004542785231024,-1703.7449951171875,297.1412658691406,0.5036326050758362,0.050000000745058,0.2311058938503265,291.03546142578125,291.1499938964844,260.0344543457031,258.7709350585937,279.2197265625,293.24578857421875,291.0325622558594,1.0,0.2481044977903366,0.7757477760314941,0.7757477760314941,1.0,1.0,-1.147636890411377,0.4850427508354187,0.6625941395759583,0.2065480500459671,0.0,0.0,0.7402245998382568,42.49159622192383,55.0,-39.109893798828125,-13600.1435546875,168.74441528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885498046875,309.3550720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17628.888671875,18000.0,0.0,0.0,0.2986969649791717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92033851146698,0.9203476309776306,-9.130304533755408e-06,0.0,0.0003031394444406,0.0,0.0,104.48712921142578,0.0,0.0,0.0,0.5375675559043884,4.0,0.0,1.0
491280,293.1257019042969,297.1499938964844,293.1499938964844,0.1106083914637565,-2486.760498046875,304.1459045410156,0.778715968132019,0.1733750700950622,0.1569121032953262,293.0289611816406,297.1499938964844,293.1499938964844,0.0045332931913435,-358.4773254394531,297.1144714355469,0.5036326050758362,0.050000000745058,0.0487198308110237,293.1456298828125,297.1499938964844,293.1499938964844,0.1666313856840133,-2685.208251953125,304.1463928222656,0.86688232421875,0.2412742376327514,0.1694276183843612,293.13677978515625,297.1499938964844,293.1499938964844,0.2821207344532013,-5533.83203125,304.11114501953125,0.9990000128746032,0.4117734730243683,0.350111573934555,293.24578857421875,297.1499938964844,293.1499938964844,0.004542785231024,-1703.7449951171875,297.1412658691406,0.5036326050758362,0.050000000745058,0.2311058938503265,291.03546142578125,291.1499938964844,260.0344543457031,258.7709350585937,279.2197265625,293.24578857421875,291.0325622558594,1.0,0.2481044977903366,0.7757477760314941,0.7757477760314941,1.0,1.0,-1.147636890411377,0.4850427508354187,0.6625941395759583,0.2065480500459671,0.0,0.0,0.7402245998382568,42.49159622192383,55.0,-39.109893798828125,-13600.1435546875,168.74441528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885498046875,309.3550720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17628.888671875,18000.0,0.0,0.0,0.2986969649791717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92033851146698,0.9203476309776306,-9.130304533755408e-06,0.0,0.0003031394444406,0.0,0.0,104.48712921142578,0.0,0.0,0.0,0.5375675559043884,4.0,0.0,1.0
491340,293.1253356933594,297.1499938964844,293.1499938964844,0.1114822477102279,-2502.962646484375,304.14581298828125,0.7716162800788879,0.1740650087594986,0.1576125770807266,293.022705078125,297.1499938964844,293.1499938964844,0.004595598205924,-363.3859558105469,297.1599426269531,0.4982585310935974,0.050000000745058,0.0488038025796413,293.143798828125,297.1499938964844,293.1499938964844,0.1675121933221817,-2696.90673828125,304.1461181640625,0.8585469722747803,0.2417567372322082,0.1698212474584579,293.1646728515625,297.1499938964844,293.1499938964844,0.2939832508563995,-5719.6455078125,304.1043701171875,0.9990000128746032,0.4064622223377228,0.3613119721412658,293.2460632324219,297.1499938964844,293.1499938964844,0.0045284479856491,-1700.5423583984375,297.092529296875,0.4982585310935974,0.050000000745058,0.2315042167901992,291.0085754394531,291.1499938964844,259.9419860839844,258.6939697265625,279.1738586425781,293.2460632324219,291.0058288574219,1.0,0.2530729472637176,0.7753260731697083,0.7753260731697083,1.0,1.0,-1.1629725694656372,0.4917692542076111,0.6712033152580261,0.2102576494216919,0.0,0.0,0.7608945369720459,44.83071517944336,43.0,-37.44276809692383,-13807.3896484375,177.96644592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7151794433594,309.2808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17546.771484375,18000.0,0.0,0.0,0.3018158972263336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96140855550766,0.9614181518554688,-9.581036465533543e-06,0.0,0.000306304777041,0.0,0.0,115.77703094482422,0.0,0.0,0.0,0.5559113025665283,4.0,0.0,1.0
491400,293.1253356933594,297.1499938964844,293.1499938964844,0.1114822477102279,-2502.962646484375,304.14581298828125,0.7716162800788879,0.1740650087594986,0.1576125770807266,293.022705078125,297.1499938964844,293.1499938964844,0.004595598205924,-363.3859558105469,297.1599426269531,0.4982585310935974,0.050000000745058,0.0488038025796413,293.143798828125,297.1499938964844,293.1499938964844,0.1675121933221817,-2696.90673828125,304.1461181640625,0.8585469722747803,0.2417567372322082,0.1698212474584579,293.1646728515625,297.1499938964844,293.1499938964844,0.2939832508563995,-5719.6455078125,304.1043701171875,0.9990000128746032,0.4064622223377228,0.3613119721412658,293.2460632324219,297.1499938964844,293.1499938964844,0.0045284479856491,-1700.5423583984375,297.092529296875,0.4982585310935974,0.050000000745058,0.2315042167901992,291.0085754394531,291.1499938964844,259.9419860839844,258.6939697265625,279.1738586425781,293.2460632324219,291.0058288574219,1.0,0.2530729472637176,0.7753260731697083,0.7753260731697083,1.0,1.0,-1.1629725694656372,0.4917692542076111,0.6712033152580261,0.2102576494216919,0.0,0.0,0.7608945369720459,44.83071517944336,43.0,-37.44276809692383,-13807.3896484375,177.96644592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7151794433594,309.2808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17546.771484375,18000.0,0.0,0.0,0.3018158972263336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96140855550766,0.9614181518554688,-9.581036465533543e-06,0.0,0.000306304777041,0.0,0.0,115.77703094482422,0.0,0.0,0.0,0.5559113025665283,4.0,0.0,1.0
