time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491460,293.1247863769531,297.1499938964844,293.1499938964844,0.112147606909275,-2515.06689453125,304.1461181640625,0.7735629677772522,0.1747966259717941,0.1582454591989517,293.0163879394531,297.1499938964844,293.1499938964844,0.0046496000140905,-367.4374694824219,297.2158508300781,0.4988400042057037,0.050000000745058,0.048794288188219,293.1415100097656,297.1499938964844,293.1499938964844,0.1681563109159469,-2705.256591796875,304.1463623046875,0.8601690530776978,0.242371916770935,0.1702087968587875,293.1869506835937,297.1499938964844,293.1499938964844,0.2938671708106994,-5711.7080078125,304.1203918457031,0.9990000128746032,0.4015376269817352,0.3600647747516632,293.2463073730469,297.1499938964844,293.1499938964844,0.00450374558568,-1692.611328125,297.0516357421875,0.4988400042057037,0.050000000745058,0.2314590960741043,290.99639892578125,291.1499938964844,259.8487243652344,258.6160583496094,279.1363220214844,293.2463073730469,290.9975891113281,1.0,0.2521759867668152,0.774815559387207,0.774815559387207,1.0,1.0,-1.162644386291504,0.491549551486969,0.6710947751998901,0.2101415246725082,0.0,0.0,0.78264319896698,44.58650207519531,31.0,-8.856348037719727,-13902.5791015625,177.3813934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5364685058594,309.23583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17504.09375,18000.0,0.0,0.0,0.305709570646286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0073902606964111,1.007400393486023,-1.0121118975803256e-05,0.0,0.0003102563496213,0.0,0.0,129.5591278076172,0.0,0.0,0.0,0.5766790509223938,4.0,0.0,1.0
491520,293.1247863769531,297.1499938964844,293.1499938964844,0.112147606909275,-2515.06689453125,304.1461181640625,0.7735629677772522,0.1747966259717941,0.1582454591989517,293.0163879394531,297.1499938964844,293.1499938964844,0.0046496000140905,-367.4374694824219,297.2158508300781,0.4988400042057037,0.050000000745058,0.048794288188219,293.1415100097656,297.1499938964844,293.1499938964844,0.1681563109159469,-2705.256591796875,304.1463623046875,0.8601690530776978,0.242371916770935,0.1702087968587875,293.1869506835937,297.1499938964844,293.1499938964844,0.2938671708106994,-5711.7080078125,304.1203918457031,0.9990000128746032,0.4015376269817352,0.3600647747516632,293.2463073730469,297.1499938964844,293.1499938964844,0.00450374558568,-1692.611328125,297.0516357421875,0.4988400042057037,0.050000000745058,0.2314590960741043,290.99639892578125,291.1499938964844,259.8487243652344,258.6160583496094,279.1363220214844,293.2463073730469,290.9975891113281,1.0,0.2521759867668152,0.774815559387207,0.774815559387207,1.0,1.0,-1.162644386291504,0.491549551486969,0.6710947751998901,0.2101415246725082,0.0,0.0,0.78264319896698,44.58650207519531,31.0,-8.856348037719727,-13902.5791015625,177.3813934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5364685058594,309.23583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17504.09375,18000.0,0.0,0.0,0.305709570646286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0073902606964111,1.007400393486023,-1.0121118975803256e-05,0.0,0.0003102563496213,0.0,0.0,129.5591278076172,0.0,0.0,0.0,0.5766790509223938,4.0,0.0,1.0
491580,293.1240539550781,297.1499938964844,293.1499938964844,0.1123897060751915,-2518.80615234375,304.14703369140625,0.7839782238006592,0.1755865514278412,0.1588520407676696,293.00994873046875,297.1499938964844,293.1499938964844,0.0046888859942555,-369.8205871582031,297.29638671875,0.5049323439598083,0.050000000745058,0.0487006679177284,293.13897705078125,297.1499938964844,293.1499938964844,0.1682450622320175,-2705.805908203125,304.1474609375,0.8711279034614563,0.243104949593544,0.1706398576498031,293.1855773925781,297.1499938964844,293.1499938964844,0.2816711366176605,-5512.1884765625,304.1508483886719,0.9990000128746032,0.4008202850818634,0.3475134372711181,293.24615478515625,297.1499938964844,293.1499938964844,0.0044639506377279,-1676.7274169921875,297.03448486328125,0.5049323439598083,0.050000000745058,0.2310150116682052,291.0262145996094,291.1499938964844,259.755126953125,258.5376281738281,279.1058654785156,293.2461853027344,291.0313720703125,1.0,0.2467234134674072,0.7743051052093506,0.7743051052093506,1.0,1.0,-1.1481839418411257,0.4851137995719909,0.6630700826644897,0.2064686566591262,0.0,0.0,0.797558069229126,42.014122009277344,25.0,39.80313491821289,-13876.7744140625,167.97206115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41375732421875,309.2403259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17606.6640625,18000.0,0.0,0.0,0.3096625804901123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0456966161727903,1.0457072257995603,-1.0621894944051746e-05,0.0,0.0003142681380268,0.0,0.0,142.21998596191406,0.0,0.0,0.0,0.5942020416259766,4.0,0.0,1.0
491640,293.1240539550781,297.1499938964844,293.1499938964844,0.1123897060751915,-2518.80615234375,304.14703369140625,0.7839782238006592,0.1755865514278412,0.1588520407676696,293.00994873046875,297.1499938964844,293.1499938964844,0.0046888859942555,-369.8205871582031,297.29638671875,0.5049323439598083,0.050000000745058,0.0487006679177284,293.13897705078125,297.1499938964844,293.1499938964844,0.1682450622320175,-2705.805908203125,304.1474609375,0.8711279034614563,0.243104949593544,0.1706398576498031,293.1855773925781,297.1499938964844,293.1499938964844,0.2816711366176605,-5512.1884765625,304.1508483886719,0.9990000128746032,0.4008202850818634,0.3475134372711181,293.24615478515625,297.1499938964844,293.1499938964844,0.0044639506377279,-1676.7274169921875,297.03448486328125,0.5049323439598083,0.050000000745058,0.2310150116682052,291.0262145996094,291.1499938964844,259.755126953125,258.5376281738281,279.1058654785156,293.2461853027344,291.0313720703125,1.0,0.2467234134674072,0.7743051052093506,0.7743051052093506,1.0,1.0,-1.1481839418411257,0.4851137995719909,0.6630700826644897,0.2064686566591262,0.0,0.0,0.797558069229126,42.014122009277344,25.0,39.80313491821289,-13876.7744140625,167.97206115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41375732421875,309.2403259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17606.6640625,18000.0,0.0,0.0,0.3096625804901123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0456966161727903,1.0457072257995603,-1.0621894944051746e-05,0.0,0.0003142681380268,0.0,0.0,142.21998596191406,0.0,0.0,0.0,0.5942020416259766,4.0,0.0,1.0
491700,293.1236267089844,297.1499938964844,293.1499938964844,0.1123978123068809,-2518.442626953125,304.1475524902344,0.7906720042228699,0.175998643040657,0.1591637879610061,293.0067138671875,297.1499938964844,293.1499938964844,0.0047053829766809,-370.609130859375,297.343994140625,0.508997917175293,0.050000000745058,0.0486438125371933,293.1377868652344,297.1499938964844,293.1499938964844,0.1681068539619445,-2703.554443359375,304.1481628417969,0.8782558441162109,0.2434743642807006,0.1708546280860901,293.1750793457031,297.1499938964844,293.1499938964844,0.2736255228519439,-5381.990234375,304.165283203125,0.9990000128746032,0.4024292826652527,0.3396627902984619,293.245849609375,297.1499938964844,293.1499938964844,0.0044410885311663,-1666.986083984375,297.0334167480469,0.508997917175293,0.050000000745058,0.2307453006505966,291.0537109375,291.1499938964844,259.7084045410156,258.49835205078125,279.0914001464844,293.24591064453125,291.0601501464844,1.0,0.2435134053230285,0.7740498185157776,0.7740498185157776,1.0,1.0,-1.139000415802002,0.4810512065887451,0.6579492092132568,0.2041254490613937,0.0,0.0,0.801265299320221,40.44676971435547,25.0,61.2780876159668,-13840.38671875,162.23373413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3858947753906,309.2602233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17697.59765625,18000.0,0.0,0.0,0.3114455938339233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0587337017059326,1.0587445497512815,-1.0809061677719e-05,0.0,0.0003160776977892,0.0,0.0,146.84454345703125,0.0,0.0,0.0,0.6002209186553955,4.0,0.0,1.0
491760,293.1231689453125,297.1499938964844,293.1499938964844,0.1123725324869155,-2517.426513671875,304.1480407714844,0.7981065511703491,0.1764215528964996,0.1594812124967575,293.00341796875,297.1499938964844,293.1499938964844,0.0047209318727254,-371.2736206054688,297.39422607421875,0.5136399865150452,0.050000000745058,0.048583872616291,293.1365051269531,297.1499938964844,293.1499938964844,0.1679243445396423,-2700.697021484375,304.1488342285156,0.886258065700531,0.2438846677541732,0.1710812002420425,293.1597595214844,297.1499938964844,293.1499938964844,0.2648528814315796,-5240.181640625,304.1784362792969,0.9990000128746032,0.4051114618778229,0.3311853110790252,293.245361328125,297.1499938964844,293.1499938964844,0.0044175088405609,-1656.76953125,297.0351867675781,0.5136399865150452,0.050000000745058,0.2304609715938568,291.085205078125,291.1499938964844,259.66180419921875,258.4591369628906,279.0768127441406,293.24542236328125,291.0923156738281,1.0,0.2399826496839523,0.7739319801330566,0.7739319801330566,1.0,1.0,-1.1290650367736816,0.4766764342784881,0.6523885726928711,0.2016278356313705,0.0,0.0,0.8024449944496155,38.79246520996094,28.0,76.76460266113281,-13791.9091796875,156.19696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3815612792969,309.2908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17801.55078125,18000.0,0.0,0.0,0.3130247890949249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.066839337348938,1.0668503046035769,-1.0937194929283578e-05,0.0,0.000317680358421,0.0,0.0,149.8756103515625,0.0,0.0,0.0,0.6039979457855225,4.0,0.0,1.0
491820,293.1222839355469,297.1499938964844,293.1499938964844,0.1123698130249977,-2516.319091796875,304.148681640625,0.8086103796958923,0.1772804707288742,0.1601757854223251,292.99676513671875,297.1499938964844,293.1499938964844,0.0047565726563334,-372.93157958984375,297.4963073730469,0.5201331973075867,0.050000000745058,0.0485078729689121,293.1336669921875,297.1499938964844,293.1499938964844,0.1676785200834274,-2696.614501953125,304.14959716796875,0.8976640105247498,0.2447972446680069,0.1716403216123581,293.12335205078125,297.1499938964844,293.1499938964844,0.2526719868183136,-5044.4189453125,304.18878173828125,0.9990000128746032,0.4122459590435028,0.3201121389865875,293.2437744140625,297.1499938964844,293.1499938964844,0.0043754074722528,-1638.1923828125,297.04107666015625,0.5201331973075867,0.050000000745058,0.230100467801094,291.1486511230469,291.1499938964844,259.5692138671875,258.3810729980469,279.0432434082031,293.243896484375,291.15460205078125,1.0,0.2357936948537826,0.7736963629722595,0.7736963629722595,1.0,1.0,-1.1167500019073486,0.4712753891944885,0.6454746127128601,0.1984647810459137,0.0,0.0,0.7982444763183594,36.69870376586914,31.0,81.49745178222656,-13736.7880859375,148.7632293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4334716796875,309.3612976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.345703125,18000.0,0.0,0.0,0.3154978156089782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0686339139938354,1.068644881248474,-1.1007458851963747e-05,0.0,0.0003201901563443,0.0,0.0,150.95712280273438,0.0,0.0,0.0,0.6049387454986572,4.0,0.0,1.0
491880,293.1222839355469,297.1499938964844,293.1499938964844,0.1123698130249977,-2516.319091796875,304.148681640625,0.8086103796958923,0.1772804707288742,0.1601757854223251,292.99676513671875,297.1499938964844,293.1499938964844,0.0047565726563334,-372.93157958984375,297.4963073730469,0.5201331973075867,0.050000000745058,0.0485078729689121,293.1336669921875,297.1499938964844,293.1499938964844,0.1676785200834274,-2696.614501953125,304.14959716796875,0.8976640105247498,0.2447972446680069,0.1716403216123581,293.12335205078125,297.1499938964844,293.1499938964844,0.2526719868183136,-5044.4189453125,304.18878173828125,0.9990000128746032,0.4122459590435028,0.3201121389865875,293.2437744140625,297.1499938964844,293.1499938964844,0.0043754074722528,-1638.1923828125,297.04107666015625,0.5201331973075867,0.050000000745058,0.230100467801094,291.1486511230469,291.1499938964844,259.5692138671875,258.3810729980469,279.0432434082031,293.243896484375,291.15460205078125,1.0,0.2357936948537826,0.7736963629722595,0.7736963629722595,1.0,1.0,-1.1167500019073486,0.4712753891944885,0.6454746127128601,0.1984647810459137,0.0,0.0,0.7982444763183594,36.69870376586914,31.0,81.49745178222656,-13736.7880859375,148.7632293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4334716796875,309.3612976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.345703125,18000.0,0.0,0.0,0.3154978156089782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0686339139938354,1.068644881248474,-1.1007458851963747e-05,0.0,0.0003201901563443,0.0,0.0,150.95712280273438,0.0,0.0,0.0,0.6049387454986572,4.0,0.0,1.0
491940,293.1213684082031,297.1499938964844,293.1499938964844,0.1125973388552665,-2519.751220703125,304.1487121582031,0.8149251937866211,0.1781664490699768,0.1609253585338592,292.9898986816406,297.1499938964844,293.1499938964844,0.0048024239949882,-375.5777587890625,297.5907592773437,0.5239289999008179,0.050000000745058,0.0484671220183372,293.1307067871094,297.1499938964844,293.1499938964844,0.1678277403116226,-2698.00732421875,304.14947509765625,0.9048351645469666,0.2458120882511139,0.1723000556230545,293.0910339355469,297.1499938964844,293.1499938964844,0.2455586791038513,-4931.46435546875,304.1874694824219,0.9990000128746032,0.4194861054420471,0.3140142261981964,293.241455078125,297.1499938964844,293.1499938964844,0.004341893363744,-1623.8702392578125,297.0390930175781,0.5239289999008179,0.050000000745058,0.2299071550369262,291.1926574707031,291.1499938964844,259.4778747558594,258.3038024902344,279.0066833496094,293.2416381835937,291.1961975097656,1.0,0.2335901707410812,0.7734606862068176,0.7734606862068176,1.0,1.0,-1.1108393669128418,0.4686785638332367,0.6421607732772827,0.1969140470027923,0.0,0.0,0.7893850803375244,35.585697174072266,34.0,60.303131103515625,-13713.171875,145.04273986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5377502441406,309.4358215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18150.033203125,18000.0,0.0,0.0,0.3171250820159912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.05636465549469,1.056375503540039,-1.088095177692594e-05,0.0,0.0003218416240997,0.0,0.0,147.0120391845703,0.0,0.0,0.0,0.5994086861610413,4.0,0.0,1.0
492000,293.1213684082031,297.1499938964844,293.1499938964844,0.1125973388552665,-2519.751220703125,304.1487121582031,0.8149251937866211,0.1781664490699768,0.1609253585338592,292.9898986816406,297.1499938964844,293.1499938964844,0.0048024239949882,-375.5777587890625,297.5907592773437,0.5239289999008179,0.050000000745058,0.0484671220183372,293.1307067871094,297.1499938964844,293.1499938964844,0.1678277403116226,-2698.00732421875,304.14947509765625,0.9048351645469666,0.2458120882511139,0.1723000556230545,293.0910339355469,297.1499938964844,293.1499938964844,0.2455586791038513,-4931.46435546875,304.1874694824219,0.9990000128746032,0.4194861054420471,0.3140142261981964,293.241455078125,297.1499938964844,293.1499938964844,0.004341893363744,-1623.8702392578125,297.0390930175781,0.5239289999008179,0.050000000745058,0.2299071550369262,291.1926574707031,291.1499938964844,259.4778747558594,258.3038024902344,279.0066833496094,293.2416381835937,291.1961975097656,1.0,0.2335901707410812,0.7734606862068176,0.7734606862068176,1.0,1.0,-1.1108393669128418,0.4686785638332367,0.6421607732772827,0.1969140470027923,0.0,0.0,0.7893850803375244,35.585697174072266,34.0,60.303131103515625,-13713.171875,145.04273986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5377502441406,309.4358215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18150.033203125,18000.0,0.0,0.0,0.3171250820159912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.05636465549469,1.056375503540039,-1.088095177692594e-05,0.0,0.0003218416240997,0.0,0.0,147.0120391845703,0.0,0.0,0.0,0.5994086861610413,4.0,0.0,1.0
492060,293.1204833984375,297.1499938964844,293.1499938964844,0.1130881905555725,-2528.342529296875,304.1483154296875,0.8180078268051147,0.1790762841701507,0.1617232114076614,292.9826965332031,297.1499938964844,293.1499938964844,0.0048583419993519,-379.2417297363281,297.6763000488281,0.5253222584724426,0.050000000745058,0.0484527684748172,293.1277160644531,297.1499938964844,293.1499938964844,0.1684076189994812,-2705.33154296875,304.1486511230469,0.9084948897361756,0.246908038854599,0.1730397343635559,293.0672912597656,297.1499938964844,293.1499938964844,0.2426285743713379,-4886.97412109375,304.17974853515625,0.9990000128746032,0.4258105754852295,0.311838686466217,293.2387390136719,297.1499938964844,293.1499938964844,0.0043167872354388,-1613.9139404296875,297.0263671875,0.5253222584724426,0.050000000745058,0.2298390716314315,291.21337890625,291.1499938964844,259.38836669921875,258.2278747558594,278.9679260253906,293.23895263671875,291.2142944335937,1.0,0.2330279797315597,0.7732963562011719,0.7732963562011719,1.0,1.0,-1.1099727153778076,0.4682980179786682,0.6416747570037842,0.1966231167316436,0.0,0.0,0.7792888879776001,35.209224700927734,37.0,29.594860076904297,-13718.7158203125,144.09768676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66802978515625,309.5074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18214.75390625,18000.0,0.0,0.0,0.3180144727230072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0370651483535769,1.0370758771896362,-1.0650246622390114e-05,0.0,0.0003227442794013,0.0,0.0,140.63531494140625,0.0,0.0,0.0,0.590645968914032,4.0,0.0,1.0
492120,293.1204833984375,297.1499938964844,293.1499938964844,0.1130881905555725,-2528.342529296875,304.1483154296875,0.8180078268051147,0.1790762841701507,0.1617232114076614,292.9826965332031,297.1499938964844,293.1499938964844,0.0048583419993519,-379.2417297363281,297.6763000488281,0.5253222584724426,0.050000000745058,0.0484527684748172,293.1277160644531,297.1499938964844,293.1499938964844,0.1684076189994812,-2705.33154296875,304.1486511230469,0.9084948897361756,0.246908038854599,0.1730397343635559,293.0672912597656,297.1499938964844,293.1499938964844,0.2426285743713379,-4886.97412109375,304.17974853515625,0.9990000128746032,0.4258105754852295,0.311838686466217,293.2387390136719,297.1499938964844,293.1499938964844,0.0043167872354388,-1613.9139404296875,297.0263671875,0.5253222584724426,0.050000000745058,0.2298390716314315,291.21337890625,291.1499938964844,259.38836669921875,258.2278747558594,278.9679260253906,293.23895263671875,291.2142944335937,1.0,0.2330279797315597,0.7732963562011719,0.7732963562011719,1.0,1.0,-1.1099727153778076,0.4682980179786682,0.6416747570037842,0.1966231167316436,0.0,0.0,0.7792888879776001,35.209224700927734,37.0,29.594860076904297,-13718.7158203125,144.09768676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66802978515625,309.5074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18214.75390625,18000.0,0.0,0.0,0.3180144727230072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0370651483535769,1.0370758771896362,-1.0650246622390114e-05,0.0,0.0003227442794013,0.0,0.0,140.63531494140625,0.0,0.0,0.0,0.590645968914032,4.0,0.0,1.0
492180,293.11962890625,297.1499938964844,293.1499938964844,0.1138303652405738,-2541.8310546875,304.14764404296875,0.8184453248977661,0.1799969971179962,0.1625543087720871,292.9753112792969,297.1499938964844,293.1499938964844,0.0049244603142142,-383.9203796386719,297.7532958984375,0.524633526802063,0.050000000745058,0.0484598129987716,293.12481689453125,297.1499938964844,293.1499938964844,0.1693968772888183,-2718.252685546875,304.1474609375,0.9088876843452454,0.2480615079402923,0.1738394051790237,293.0531005859375,297.1499938964844,293.1499938964844,0.2432695776224136,-4900.78271484375,304.168701171875,0.9990000128746032,0.4308021068572998,0.3129099607467651,293.2359924316406,297.1499938964844,293.1499938964844,0.0042988439090549,-1607.8326416015625,297.002197265625,0.524633526802063,0.050000000745058,0.2298724800348281,291.21124267578125,291.1499938964844,259.3011779785156,258.1536865234375,278.9280700683594,293.2361755371094,291.2098388671875,1.0,0.2338157445192337,0.7731320261955261,0.7731320261955261,1.0,1.0,-1.1132631301879885,0.4697362780570984,0.6435267925262451,0.1973621249198913,0.0,0.0,0.7710410952568054,35.430545806884766,40.0,-1.4225770235061646,-13755.3857421875,145.4063262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8005065917969,309.5709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18204.326171875,18000.0,0.0,0.0,0.318349540233612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0176434516906738,1.0176539421081543,-1.0405560715298634e-05,0.0,0.0003230842994526,0.0,0.0,134.26919555664062,0.0,0.0,0.0,0.5818250775337219,4.0,0.0,1.0
492240,293.11962890625,297.1499938964844,293.1499938964844,0.1138303652405738,-2541.8310546875,304.14764404296875,0.8184453248977661,0.1799969971179962,0.1625543087720871,292.9753112792969,297.1499938964844,293.1499938964844,0.0049244603142142,-383.9203796386719,297.7532958984375,0.524633526802063,0.050000000745058,0.0484598129987716,293.12481689453125,297.1499938964844,293.1499938964844,0.1693968772888183,-2718.252685546875,304.1474609375,0.9088876843452454,0.2480615079402923,0.1738394051790237,293.0531005859375,297.1499938964844,293.1499938964844,0.2432695776224136,-4900.78271484375,304.168701171875,0.9990000128746032,0.4308021068572998,0.3129099607467651,293.2359924316406,297.1499938964844,293.1499938964844,0.0042988439090549,-1607.8326416015625,297.002197265625,0.524633526802063,0.050000000745058,0.2298724800348281,291.21124267578125,291.1499938964844,259.3011779785156,258.1536865234375,278.9280700683594,293.2361755371094,291.2098388671875,1.0,0.2338157445192337,0.7731320261955261,0.7731320261955261,1.0,1.0,-1.1132631301879885,0.4697362780570984,0.6435267925262451,0.1973621249198913,0.0,0.0,0.7710410952568054,35.430545806884766,40.0,-1.4225770235061646,-13755.3857421875,145.4063262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8005065917969,309.5709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18204.326171875,18000.0,0.0,0.0,0.318349540233612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0176434516906738,1.0176539421081543,-1.0405560715298634e-05,0.0,0.0003230842994526,0.0,0.0,134.26919555664062,0.0,0.0,0.0,0.5818250775337219,4.0,0.0,1.0
492300,293.1192321777344,297.1499938964844,293.1499938964844,0.1142795532941818,-2550.08642578125,304.1472473144531,0.8178210258483887,0.1804569363594055,0.1629771888256073,292.9715881347656,297.1499938964844,293.1499938964844,0.0049611255526542,-386.60394287109375,297.7893371582031,0.523630678653717,0.050000000745058,0.0484702177345752,293.1234130859375,297.1499938964844,293.1499938964844,0.1700206249952316,-2726.4619140625,304.14678955078125,0.908016562461853,0.2486528158187866,0.1742558926343917,293.0494689941406,297.1499938964844,293.1499938964844,0.2447470277547836,-4926.439453125,304.1626281738281,0.9990000128746032,0.4327443242073059,0.314484179019928,293.23468017578125,297.1499938964844,293.1499938964844,0.0042920000851154,-1605.962890625,296.9862670898437,0.523630678653717,0.050000000745058,0.2299218326807022,291.20294189453125,291.1499938964844,259.25860595703125,258.11737060546875,278.9079895019531,293.2348327636719,291.2006225585937,1.0,0.2346403747797012,0.7730498909950256,0.7730498909950256,1.0,1.0,-1.1162312030792236,0.4710347652435303,0.6451964378356934,0.198059469461441,0.0,0.0,0.7683253884315491,35.73334884643555,40.0,-14.91242504119873,-13786.58203125,146.78826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8608093261719,309.5987243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18175.015625,18000.0,0.0,0.0,0.3183836340904236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0098073482513428,1.009817600250244,-1.0302455848432146e-05,0.0,0.000323118903907,0.0,0.0,131.7086944580078,0.0,0.0,0.0,0.5782617330551147,4.0,0.0,1.0
492360,293.118896484375,297.1499938964844,293.1499938964844,0.1147681325674057,-2559.09716796875,304.1468505859375,0.8167125582695007,0.180914357304573,0.1634024381637573,292.96783447265625,297.1499938964844,293.1499938964844,0.0049997521564364,-389.46917724609375,297.8242492675781,0.522262454032898,0.050000000745058,0.0484846830368042,293.1221008300781,297.1499938964844,293.1499938964844,0.1707112491130828,-2735.566162109375,304.1461181640625,0.9065535664558412,0.2492498755455017,0.1746805012226104,293.0480041503906,297.1499938964844,293.1499938964844,0.2468954920768737,-4962.86376953125,304.15643310546875,0.9990000128746032,0.4343090355396271,0.3166597485542297,293.2334289550781,297.1499938964844,293.1499938964844,0.0042862785048782,-1604.7001953125,296.9682922363281,0.522262454032898,0.050000000745058,0.2299904525279998,291.19091796875,291.1499938964844,259.2168273925781,258.0816955566406,278.8881225585937,293.2336120605469,291.1879577636719,1.0,0.2357145100831985,0.7728919982910156,0.7728919982910156,1.0,1.0,-1.1199617385864258,0.4726588428020477,0.6473028659820557,0.1989371627569198,0.0,0.0,0.7667842507362366,36.14942169189453,43.0,-26.299617767333984,-13826.6279296875,148.6018829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139404296875,309.623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.560546875,18000.0,0.0,0.0,0.3183758854866028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003995060920715,1.0040053129196167,-1.0222004675597418e-05,0.0,0.0003231110458727,0.0,0.0,129.7915496826172,0.0,0.0,0.0,0.5756106376647949,4.0,0.0,1.0
492420,293.1183166503906,297.1499938964844,293.1499938964844,0.1158242598176002,-2578.611083984375,304.1461486816406,0.8132385015487671,0.1818163841962814,0.1642535626888275,292.9604797363281,297.1499938964844,293.1499938964844,0.0050822147168219,-395.6442260742188,297.8924255371094,0.5186389684677124,0.050000000745058,0.048524584621191,293.11968994140625,297.1499938964844,293.1499938964844,0.1722299456596374,-2755.579345703125,304.1448974609375,0.902238130569458,0.2504467070102691,0.1755434274673462,293.0509948730469,297.1499938964844,293.1499938964844,0.252942144870758,-5063.39599609375,304.14422607421875,0.9990000128746032,0.4362989962100982,0.3225848972797394,293.2313232421875,297.1499938964844,293.1499938964844,0.0042770751751959,-1603.3892822265625,296.92779541015625,0.5186389684677124,0.050000000745058,0.2301797419786453,291.1594543457031,291.1499938964844,259.1358337402344,258.01239013671875,278.84869384765625,293.2314453125,291.1556701660156,1.0,0.2385166734457016,0.7725762128829956,0.7725762128829956,1.0,1.0,-1.1294050216674805,0.4767776131629944,0.6526274681091309,0.201184406876564,0.0,0.0,0.767544150352478,37.286991119384766,46.0,-42.17522811889648,-13933.302734375,153.4022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9909973144531,309.6606750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.34375,18000.0,0.0,0.0,0.3183818757534027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9998166561126708,0.9998267889022828,-1.014713961922098e-05,0.0,0.0003231171285733,0.0,0.0,128.26878356933594,0.0,0.0,0.0,0.5736640691757202,4.0,0.0,1.0
492480,293.1183166503906,297.1499938964844,293.1499938964844,0.1158242598176002,-2578.611083984375,304.1461486816406,0.8132385015487671,0.1818163841962814,0.1642535626888275,292.9604797363281,297.1499938964844,293.1499938964844,0.0050822147168219,-395.6442260742188,297.8924255371094,0.5186389684677124,0.050000000745058,0.048524584621191,293.11968994140625,297.1499938964844,293.1499938964844,0.1722299456596374,-2755.579345703125,304.1448974609375,0.902238130569458,0.2504467070102691,0.1755434274673462,293.0509948730469,297.1499938964844,293.1499938964844,0.252942144870758,-5063.39599609375,304.14422607421875,0.9990000128746032,0.4362989962100982,0.3225848972797394,293.2313232421875,297.1499938964844,293.1499938964844,0.0042770751751959,-1603.3892822265625,296.92779541015625,0.5186389684677124,0.050000000745058,0.2301797419786453,291.1594543457031,291.1499938964844,259.1358337402344,258.01239013671875,278.84869384765625,293.2314453125,291.1556701660156,1.0,0.2385166734457016,0.7725762128829956,0.7725762128829956,1.0,1.0,-1.1294050216674805,0.4767776131629944,0.6526274681091309,0.201184406876564,0.0,0.0,0.767544150352478,37.286991119384766,46.0,-42.17522811889648,-13933.302734375,153.4022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9909973144531,309.6606750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.34375,18000.0,0.0,0.0,0.3183818757534027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9998166561126708,0.9998267889022828,-1.014713961922098e-05,0.0,0.0003231171285733,0.0,0.0,128.26878356933594,0.0,0.0,0.0,0.5736640691757202,4.0,0.0,1.0
492540,293.1179504394531,297.1499938964844,293.1499938964844,0.116931639611721,-2599.056396484375,304.1455993652344,0.8083526492118835,0.1826939880847931,0.1650969088077545,292.9533386230469,297.1499938964844,293.1499938964844,0.0051700533367693,-402.2294616699219,297.9604797363281,0.5141614675521851,0.050000000745058,0.0485774017870426,293.1176147460937,297.1499938964844,293.1499938964844,0.1738454401493072,-2776.80810546875,304.1438903808594,0.8964918255805969,0.2516329288482666,0.1764110177755355,293.06109619140625,297.1499938964844,293.1499938964844,0.2609346210956573,-5194.02392578125,304.13287353515625,0.9990000128746032,0.4367759227752685,0.3302629590034485,293.229736328125,297.1499938964844,293.1499938964844,0.004269482102245,-1602.9283447265625,296.88360595703125,0.5141614675521851,0.050000000745058,0.2304302752017974,291.1229248046875,291.1499938964844,259.0587463378906,257.9462280273437,278.8099670410156,293.2298278808594,291.1189270019531,1.0,0.2420502454042434,0.7722604870796204,0.7722604870796204,1.0,1.0,-1.141037940979004,0.4818635880947113,0.659174382686615,0.2039787769317627,0.0,0.0,0.7735689878463745,38.78268051147461,49.0,-49.80281066894531,-14072.384765625,159.5961456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,309.6782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17908.068359375,18000.0,0.0,0.0,0.3186566233634949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0065577030181885,1.0065679550170898,-1.02022968349047e-05,0.0,0.0003233959723729,0.0,0.0,130.1314239501953,0.0,0.0,0.0,0.5766587853431702,4.0,0.0,1.0
492600,293.1179504394531,297.1499938964844,293.1499938964844,0.116931639611721,-2599.056396484375,304.1455993652344,0.8083526492118835,0.1826939880847931,0.1650969088077545,292.9533386230469,297.1499938964844,293.1499938964844,0.0051700533367693,-402.2294616699219,297.9604797363281,0.5141614675521851,0.050000000745058,0.0485774017870426,293.1176147460937,297.1499938964844,293.1499938964844,0.1738454401493072,-2776.80810546875,304.1438903808594,0.8964918255805969,0.2516329288482666,0.1764110177755355,293.06109619140625,297.1499938964844,293.1499938964844,0.2609346210956573,-5194.02392578125,304.13287353515625,0.9990000128746032,0.4367759227752685,0.3302629590034485,293.229736328125,297.1499938964844,293.1499938964844,0.004269482102245,-1602.9283447265625,296.88360595703125,0.5141614675521851,0.050000000745058,0.2304302752017974,291.1229248046875,291.1499938964844,259.0587463378906,257.9462280273437,278.8099670410156,293.2298278808594,291.1189270019531,1.0,0.2420502454042434,0.7722604870796204,0.7722604870796204,1.0,1.0,-1.141037940979004,0.4818635880947113,0.659174382686615,0.2039787769317627,0.0,0.0,0.7735689878463745,38.78268051147461,49.0,-49.80281066894531,-14072.384765625,159.5961456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,309.6782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17908.068359375,18000.0,0.0,0.0,0.3186566233634949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0065577030181885,1.0065679550170898,-1.02022968349047e-05,0.0,0.0003233959723729,0.0,0.0,130.1314239501953,0.0,0.0,0.0,0.5766587853431702,4.0,0.0,1.0
492660,293.1177978515625,297.1499938964844,293.1499938964844,0.1180422306060791,-2619.5048828125,304.14520263671875,0.8023124933242798,0.183540865778923,0.1659244447946548,292.946533203125,297.1499938964844,293.1499938964844,0.0052619655616581,-409.06884765625,298.0301513671875,0.5091784596443176,0.050000000745058,0.0486413203179836,293.11590576171875,297.1499938964844,293.1499938964844,0.1754854619503021,-2798.267578125,304.1432189941406,0.8896917700767517,0.2528006732463836,0.1772749274969101,293.0772705078125,297.1499938964844,293.1499938964844,0.2704708874225616,-5347.69287109375,304.1227111816406,0.9990000128746032,0.4357601106166839,0.3393229842185974,293.228759765625,297.1499938964844,293.1499938964844,0.0042622401379048,-1602.631103515625,296.8377685546875,0.5091784596443176,0.050000000745058,0.2307334840297699,291.0855407714844,291.1499938964844,258.986083984375,257.8836669921875,278.77276611328125,293.2287902832031,291.0816345214844,1.0,0.2461658418178558,0.7718328237533569,0.7718328237533569,1.0,1.0,-1.1543829441070557,0.4876971542835235,0.6666858196258545,0.2071902304887771,0.0,0.0,0.7846701145172119,40.58509063720703,52.0,-51.57028579711914,-14237.4248046875,167.00955200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99530029296875,309.6719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.923828125,18000.0,0.0,0.0,0.3194558322429657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0240848064422607,1.0240951776504517,-1.0391931937192568e-05,0.0,0.0003242070379201,0.0,0.0,135.48182678222656,0.0,0.0,0.0,0.5845850706100464,4.0,0.0,1.0
492720,293.1177978515625,297.1499938964844,293.1499938964844,0.1180422306060791,-2619.5048828125,304.14520263671875,0.8023124933242798,0.183540865778923,0.1659244447946548,292.946533203125,297.1499938964844,293.1499938964844,0.0052619655616581,-409.06884765625,298.0301513671875,0.5091784596443176,0.050000000745058,0.0486413203179836,293.11590576171875,297.1499938964844,293.1499938964844,0.1754854619503021,-2798.267578125,304.1432189941406,0.8896917700767517,0.2528006732463836,0.1772749274969101,293.0772705078125,297.1499938964844,293.1499938964844,0.2704708874225616,-5347.69287109375,304.1227111816406,0.9990000128746032,0.4357601106166839,0.3393229842185974,293.228759765625,297.1499938964844,293.1499938964844,0.0042622401379048,-1602.631103515625,296.8377685546875,0.5091784596443176,0.050000000745058,0.2307334840297699,291.0855407714844,291.1499938964844,258.986083984375,257.8836669921875,278.77276611328125,293.2287902832031,291.0816345214844,1.0,0.2461658418178558,0.7718328237533569,0.7718328237533569,1.0,1.0,-1.1543829441070557,0.4876971542835235,0.6666858196258545,0.2071902304887771,0.0,0.0,0.7846701145172119,40.58509063720703,52.0,-51.57028579711914,-14237.4248046875,167.00955200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99530029296875,309.6719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.923828125,18000.0,0.0,0.0,0.3194558322429657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0240848064422607,1.0240951776504517,-1.0391931937192568e-05,0.0,0.0003242070379201,0.0,0.0,135.48182678222656,0.0,0.0,0.0,0.5845850706100464,4.0,0.0,1.0
492780,293.1178283691406,297.1499938964844,293.1499938964844,0.1189631521701812,-2636.1845703125,304.1452941894531,0.7955851554870605,0.1843524426221847,0.1667305827140808,292.940185546875,297.1499938964844,293.1499938964844,0.0053546987473964,-415.65142822265625,298.10894775390625,0.5039626359939575,0.050000000745058,0.0487147942185401,293.1145324707031,297.1499938964844,293.1499938964844,0.1768616884946823,-2815.980224609375,304.1432189941406,0.8822419047355652,0.2539446949958801,0.1781305074691772,293.0986633300781,297.1499938964844,293.1499938964844,0.2808310389518738,-5512.09375,304.1146240234375,0.9990000128746032,0.433272123336792,0.3494468033313751,293.22833251953125,297.1499938964844,293.1499938964844,0.0042533325031399,-1600.6837158203125,296.7995910644531,0.5039626359939575,0.050000000745058,0.231082022190094,291.0643005371094,291.1499938964844,258.9183349609375,257.8251647949219,278.8379211425781,293.22833251953125,291.0643615722656,1.0,0.2507370710372925,0.7459999322891235,0.7459999322891235,1.0,1.0,-1.1690351963043213,0.4904990792274475,0.678536057472229,0.2071233093738556,0.0,0.0,0.7980122566223145,42.64952850341797,55.0,-23.10269355773925,-14374.87890625,175.49752807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267883300781,309.653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17717.271484375,18000.0,0.0,0.0,0.3208866119384765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0498723983764648,1.0498831272125244,-1.0700046914280392e-05,0.0,0.0003256591153331,0.0,0.0,143.86541748046875,0.0,0.0,0.0,0.5962981581687927,4.0,0.0,1.0
492840,293.1178283691406,297.1499938964844,293.1499938964844,0.1189631521701812,-2636.1845703125,304.1452941894531,0.7955851554870605,0.1843524426221847,0.1667305827140808,292.940185546875,297.1499938964844,293.1499938964844,0.0053546987473964,-415.65142822265625,298.10894775390625,0.5039626359939575,0.050000000745058,0.0487147942185401,293.1145324707031,297.1499938964844,293.1499938964844,0.1768616884946823,-2815.980224609375,304.1432189941406,0.8822419047355652,0.2539446949958801,0.1781305074691772,293.0986633300781,297.1499938964844,293.1499938964844,0.2808310389518738,-5512.09375,304.1146240234375,0.9990000128746032,0.433272123336792,0.3494468033313751,293.22833251953125,297.1499938964844,293.1499938964844,0.0042533325031399,-1600.6837158203125,296.7995910644531,0.5039626359939575,0.050000000745058,0.231082022190094,291.0643005371094,291.1499938964844,258.9183349609375,257.8251647949219,278.8379211425781,293.22833251953125,291.0643615722656,1.0,0.2507370710372925,0.7459999322891235,0.7459999322891235,1.0,1.0,-1.1690351963043213,0.4904990792274475,0.678536057472229,0.2071233093738556,0.0,0.0,0.7980122566223145,42.64952850341797,55.0,-23.10269355773925,-14374.87890625,175.49752807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267883300781,309.653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17717.271484375,18000.0,0.0,0.0,0.3208866119384765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0498723983764648,1.0498831272125244,-1.0700046914280392e-05,0.0,0.0003256591153331,0.0,0.0,143.86541748046875,0.0,0.0,0.0,0.5962981581687927,4.0,0.0,1.0
492900,293.1178894042969,297.1499938964844,293.1499938964844,0.1193055137991905,-2642.218017578125,304.1455383300781,0.7920655012130737,0.1847425997257232,0.1671231836080551,292.93719482421875,297.1499938964844,293.1499938964844,0.005398744251579,-418.6021728515625,298.154052734375,0.5013280510902405,0.050000000745058,0.048754695802927,293.11395263671875,297.1499938964844,293.1499938964844,0.1773798763751983,-2822.484375,304.1434936523437,0.8783767819404602,0.2545048296451568,0.1785528808832168,293.11114501953125,297.1499938964844,293.1499938964844,0.286121517419815,-5595.072265625,304.1114501953125,0.9990000128746032,0.431475818157196,0.3548232018947601,293.2283630371094,297.1499938964844,293.1499938964844,0.0042459848336875,-1598.044921875,296.7864074707031,0.5013280510902405,0.050000000745058,0.231271281838417,291.0652770996094,291.1499938964844,258.886474609375,257.7975769042969,278.87530517578125,293.22833251953125,291.0656433105469,1.0,0.2531584203243255,0.7350842952728271,0.7350842952728271,1.0,1.0,-1.176741600036621,0.4920032024383545,0.6847383975982666,0.2071183919906616,0.0,0.0,0.8035725355148315,43.768192291259766,55.0,-10.17874813079834,-14438.6279296875,180.10324096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8828430175781,309.6330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17728.818359375,18000.0,0.0,0.0,0.3218161165714264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062120795249939,1.062131643295288,-1.085974417947e-05,0.0,0.0003266024286858,0.0,0.0,148.07945251464844,0.0,0.0,0.0,0.6019253730773926,4.0,0.0,1.0
492960,293.1180419921875,297.1499938964844,293.1499938964844,0.1196387782692909,-2648.087646484375,304.145751953125,0.7884842753410339,0.185122400522232,0.1675081551074981,292.9343566894531,297.1499938964844,293.1499938964844,0.0054431217722594,-421.5594482421875,298.199462890625,0.498697280883789,0.050000000745058,0.0487964898347854,293.11346435546875,297.1499938964844,293.1499938964844,0.1778890192508697,-2828.8740234375,304.1437683105469,0.8744659423828125,0.2550572752952575,0.1789710968732834,293.1246643066406,297.1499938964844,293.1499938964844,0.2916087508201599,-5680.68310546875,304.1084899902344,0.9990000128746032,0.4293125569820404,0.3603691160678863,293.228515625,297.1499938964844,293.1499938964844,0.0042382604442536,-1595.261474609375,296.7730407714844,0.498697280883789,0.050000000745058,0.2314695417881012,291.0666198730469,291.1499938964844,258.8560791015625,257.77117919921875,278.9098815917969,293.2284851074219,291.06689453125,1.0,0.2556537687778473,0.7256861925125122,0.7256861925125122,1.0,1.0,-1.1846505403518677,0.4936954379081726,0.6909550428390503,0.207261323928833,0.0,0.0,0.8089925050735474,44.93852996826172,58.0,-3.644036769866944,-14500.3115234375,184.93003845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348693847656,309.6061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17742.736328125,18000.0,0.0,0.0,0.3228780031204223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0735745429992676,1.0735856294631958,-1.10114360722946e-05,0.0,0.0003276801144238,0.0,0.0,152.10653686523438,0.0,0.0,0.0,0.607229471206665,4.0,0.0,1.0
493020,293.1184387207031,297.1499938964844,293.1499938964844,0.1203162968158721,-2660.078857421875,304.1460266113281,0.7812499403953552,0.185853362083435,0.1682563573122024,292.9290466308594,297.1499938964844,293.1499938964844,0.0055344286374747,-427.65142822265625,298.2894287109375,0.4934789836406708,0.050000000745058,0.0488851703703403,293.1126708984375,297.1499938964844,293.1499938964844,0.1789388954639434,-2842.11279296875,304.1440734863281,0.8666314482688904,0.2561458349227905,0.1797971576452255,293.1546630859375,297.1499938964844,293.1499938964844,0.3031662404537201,-5859.66259765625,304.10308837890625,0.9990000128746032,0.4238818287849426,0.3718618750572204,293.22918701171875,297.1499938964844,293.1499938964844,0.0042228852398693,-1589.8984375,296.7436828613281,0.4934789836406708,0.050000000745058,0.2318902015686035,291.06640625,291.1499938964844,258.7997741699219,257.7221984863281,278.96893310546875,293.2291259765625,291.066162109375,1.0,0.2608230710029602,0.7106484770774841,0.7106484770774841,1.0,1.0,-1.2009462118148804,0.4976462423801422,0.7032999396324158,0.2080173343420028,0.0,0.0,0.8200982213020325,47.41734313964844,46.0,-2.3148458003997803,-14624.22265625,195.19190979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7320556640625,309.54132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17754.130859375,18000.0,0.0,0.0,0.3253704607486725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0956289768218994,1.0956403017044067,-1.130452255893033e-05,0.0,0.000330209673848,0.0,0.0,160.04612731933594,0.0,0.0,0.0,0.6174760460853577,4.0,0.0,1.0
493080,293.1184387207031,297.1499938964844,293.1499938964844,0.1203162968158721,-2660.078857421875,304.1460266113281,0.7812499403953552,0.185853362083435,0.1682563573122024,292.9290466308594,297.1499938964844,293.1499938964844,0.0055344286374747,-427.65142822265625,298.2894287109375,0.4934789836406708,0.050000000745058,0.0488851703703403,293.1126708984375,297.1499938964844,293.1499938964844,0.1789388954639434,-2842.11279296875,304.1440734863281,0.8666314482688904,0.2561458349227905,0.1797971576452255,293.1546630859375,297.1499938964844,293.1499938964844,0.3031662404537201,-5859.66259765625,304.10308837890625,0.9990000128746032,0.4238818287849426,0.3718618750572204,293.22918701171875,297.1499938964844,293.1499938964844,0.0042228852398693,-1589.8984375,296.7436828613281,0.4934789836406708,0.050000000745058,0.2318902015686035,291.06640625,291.1499938964844,258.7997741699219,257.7221984863281,278.96893310546875,293.2291259765625,291.066162109375,1.0,0.2608230710029602,0.7106484770774841,0.7106484770774841,1.0,1.0,-1.2009462118148804,0.4976462423801422,0.7032999396324158,0.2080173343420028,0.0,0.0,0.8200982213020325,47.41734313964844,46.0,-2.3148458003997803,-14624.22265625,195.19190979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7320556640625,309.54132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17754.130859375,18000.0,0.0,0.0,0.3253704607486725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0956289768218994,1.0956403017044067,-1.130452255893033e-05,0.0,0.000330209673848,0.0,0.0,160.04612731933594,0.0,0.0,0.0,0.6174760460853577,4.0,0.0,1.0
493140,293.1186828613281,297.1499938964844,293.1499938964844,0.1208166927099227,-2668.72900390625,304.14654541015625,0.783013105392456,0.1866002529859542,0.1689099073410034,292.9239501953125,297.1499938964844,293.1499938964844,0.0056150099262595,-432.7906494140625,298.384033203125,0.4939275979995727,0.050000000745058,0.0488772168755531,293.11138916015625,297.1499938964844,293.1499938964844,0.1798271387815475,-2853.13232421875,304.14459228515625,0.8687273859977722,0.2573530673980713,0.1806080192327499,293.1791381835937,297.1499938964844,293.1499938964844,0.3028296530246734,-5847.61962890625,304.1199035644531,0.9990000128746032,0.4187651872634887,0.3708502650260925,293.2298278808594,297.1499938964844,293.1499938964844,0.0041989549063146,-1580.8895263671875,296.7185363769531,0.4939275979995727,0.050000000745058,0.2318524718284607,291.0738830566406,291.1499938964844,258.75,257.6786804199219,279.0201721191406,293.22979736328125,291.0765991210937,1.0,0.260098934173584,0.700303316116333,0.700303316116333,1.0,1.0,-1.2014448642730713,0.4953720569610595,0.7060727477073669,0.2057361751794815,0.0,0.0,0.8301177620887756,47.22494125366211,34.0,18.010786056518555,-14632.283203125,194.962142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6437683105469,309.51202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17770.87890625,18000.0,0.0,0.0,0.3281170427799225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117014765739441,1.1170263290405271,-1.1595656360441351e-05,0.0,0.0003329970932099,0.0,0.0,168.03805541992188,0.0,0.0,0.0,0.6273887157440186,4.0,0.0,1.0
