time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493200,293.1186828613281,297.1499938964844,293.1499938964844,0.1208166927099227,-2668.72900390625,304.14654541015625,0.783013105392456,0.1866002529859542,0.1689099073410034,292.9239501953125,297.1499938964844,293.1499938964844,0.0056150099262595,-432.7906494140625,298.384033203125,0.4939275979995727,0.050000000745058,0.0488772168755531,293.11138916015625,297.1499938964844,293.1499938964844,0.1798271387815475,-2853.13232421875,304.14459228515625,0.8687273859977722,0.2573530673980713,0.1806080192327499,293.1791381835937,297.1499938964844,293.1499938964844,0.3028296530246734,-5847.61962890625,304.1199035644531,0.9990000128746032,0.4187651872634887,0.3708502650260925,293.2298278808594,297.1499938964844,293.1499938964844,0.0041989549063146,-1580.8895263671875,296.7185363769531,0.4939275979995727,0.050000000745058,0.2318524718284607,291.0738830566406,291.1499938964844,258.75,257.6786804199219,279.0201721191406,293.22979736328125,291.0765991210937,1.0,0.260098934173584,0.700303316116333,0.700303316116333,1.0,1.0,-1.2014448642730713,0.4953720569610595,0.7060727477073669,0.2057361751794815,0.0,0.0,0.8301177620887756,47.22494125366211,34.0,18.010786056518555,-14632.283203125,194.962142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6437683105469,309.51202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17770.87890625,18000.0,0.0,0.0,0.3281170427799225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117014765739441,1.1170263290405271,-1.1595656360441351e-05,0.0,0.0003329970932099,0.0,0.0,168.03805541992188,0.0,0.0,0.0,0.6273887157440186,4.0,0.0,1.0
493260,293.1183166503906,297.1499938964844,293.1499938964844,0.1209444776177406,-2670.150634765625,304.1474914550781,0.793146014213562,0.1874652504920959,0.1695591211318969,292.9185485839844,297.1499938964844,293.1499938964844,0.0056784232147037,-436.1531982421875,298.4964294433594,0.4995423853397369,0.050000000745058,0.0487827733159065,293.10992431640625,297.1499938964844,293.1499938964844,0.1801508516073227,-2856.424072265625,304.1458740234375,0.8799837827682495,0.2586231827735901,0.1814101487398147,293.1793518066406,297.1499938964844,293.1499938964844,0.2905957102775574,-5648.22998046875,304.1505432128906,0.9990000128746032,0.4179266989231109,0.3585681617259979,293.2296142578125,297.1499938964844,293.1499938964844,0.0041634906083345,-1565.677490234375,296.715576171875,0.4995423853397369,0.050000000745058,0.2314044833183288,291.1164245605469,291.1499938964844,258.7042236328125,257.6383972167969,279.06109619140625,293.22967529296875,291.1224670410156,1.0,0.254827469587326,0.6935516595840454,0.6935516595840454,1.0,1.0,-1.1877985000610352,0.4877018332481384,0.700096607208252,0.2007559984922409,0.0,0.0,0.8320935964584351,44.63761138916016,25.0,58.138938903808594,-14534.4443359375,185.321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61981201171875,309.5426330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17893.640625,18000.0,0.0,0.0,0.3304555416107178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129124402999878,1.1291362047195437,-1.178859020001255e-05,0.0,0.0003353703650645,0.0,0.0,172.95016479492188,0.0,0.0,0.0,0.6329978704452515,4.0,0.0,1.0
493320,293.1183166503906,297.1499938964844,293.1499938964844,0.1209444776177406,-2670.150634765625,304.1474914550781,0.793146014213562,0.1874652504920959,0.1695591211318969,292.9185485839844,297.1499938964844,293.1499938964844,0.0056784232147037,-436.1531982421875,298.4964294433594,0.4995423853397369,0.050000000745058,0.0487827733159065,293.10992431640625,297.1499938964844,293.1499938964844,0.1801508516073227,-2856.424072265625,304.1458740234375,0.8799837827682495,0.2586231827735901,0.1814101487398147,293.1793518066406,297.1499938964844,293.1499938964844,0.2905957102775574,-5648.22998046875,304.1505432128906,0.9990000128746032,0.4179266989231109,0.3585681617259979,293.2296142578125,297.1499938964844,293.1499938964844,0.0041634906083345,-1565.677490234375,296.715576171875,0.4995423853397369,0.050000000745058,0.2314044833183288,291.1164245605469,291.1499938964844,258.7042236328125,257.6383972167969,279.06109619140625,293.22967529296875,291.1224670410156,1.0,0.254827469587326,0.6935516595840454,0.6935516595840454,1.0,1.0,-1.1877985000610352,0.4877018332481384,0.700096607208252,0.2007559984922409,0.0,0.0,0.8320935964584351,44.63761138916016,25.0,58.138938903808594,-14534.4443359375,185.321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61981201171875,309.5426330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17893.640625,18000.0,0.0,0.0,0.3304555416107178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129124402999878,1.1291362047195437,-1.178859020001255e-05,0.0,0.0003353703650645,0.0,0.0,172.95016479492188,0.0,0.0,0.0,0.6329978704452515,4.0,0.0,1.0
493380,293.11737060546875,297.1499938964844,293.1499938964844,0.1208651885390281,-2667.4892578125,304.1484375,0.8089660406112671,0.1884584724903106,0.1702961772680282,292.9125061035156,297.1499938964844,293.1499938964844,0.0057314103469252,-438.3509826660156,298.62322998046875,0.5088778138160706,0.050000000745058,0.0486452504992485,293.1085510253906,297.1499938964844,293.1499938964844,0.1800442785024643,-2853.895751953125,304.1474304199219,0.8976084589958191,0.2599217295646667,0.1822108626365661,293.1522521972656,297.1499938964844,293.1499938964844,0.2713358402252197,-5338.1767578125,304.18243408203125,0.9990000128746032,0.4226237833499908,0.3398875892162323,293.22802734375,297.1499938964844,293.1499938964844,0.0041224099695682,-1546.9556884765625,296.7319641113281,0.5088778138160706,0.050000000745058,0.2307521402835846,291.1856994628906,291.1499938964844,258.6595764160156,257.5987548828125,279.0907897949219,293.2281494140625,291.1938781738281,1.0,0.2470607310533523,0.6891950368881226,0.6891950368881226,1.0,1.0,-1.1662755012512207,0.4772297143936157,0.6890458464622498,0.1944694221019745,0.0,0.0,0.8229150772094727,40.85005569458008,28.0,92.8382797241211,-14366.5595703125,171.09478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6841735839844,309.62872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.91015625,18000.0,0.0,0.0,0.3318329155445099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1237916946411133,1.1238034963607788,-1.1762056601583026e-05,0.0,0.0003367682220414,0.0,0.0,171.37255859375,0.0,0.0,0.0,0.6305152177810669,4.0,0.0,1.0
493440,293.11737060546875,297.1499938964844,293.1499938964844,0.1208651885390281,-2667.4892578125,304.1484375,0.8089660406112671,0.1884584724903106,0.1702961772680282,292.9125061035156,297.1499938964844,293.1499938964844,0.0057314103469252,-438.3509826660156,298.62322998046875,0.5088778138160706,0.050000000745058,0.0486452504992485,293.1085510253906,297.1499938964844,293.1499938964844,0.1800442785024643,-2853.895751953125,304.1474304199219,0.8976084589958191,0.2599217295646667,0.1822108626365661,293.1522521972656,297.1499938964844,293.1499938964844,0.2713358402252197,-5338.1767578125,304.18243408203125,0.9990000128746032,0.4226237833499908,0.3398875892162323,293.22802734375,297.1499938964844,293.1499938964844,0.0041224099695682,-1546.9556884765625,296.7319641113281,0.5088778138160706,0.050000000745058,0.2307521402835846,291.1856994628906,291.1499938964844,258.6595764160156,257.5987548828125,279.0907897949219,293.2281494140625,291.1938781738281,1.0,0.2470607310533523,0.6891950368881226,0.6891950368881226,1.0,1.0,-1.1662755012512207,0.4772297143936157,0.6890458464622498,0.1944694221019745,0.0,0.0,0.8229150772094727,40.85005569458008,28.0,92.8382797241211,-14366.5595703125,171.09478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6841735839844,309.62872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.91015625,18000.0,0.0,0.0,0.3318329155445099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1237916946411133,1.1238034963607788,-1.1762056601583026e-05,0.0,0.0003367682220414,0.0,0.0,171.37255859375,0.0,0.0,0.0,0.6305152177810669,4.0,0.0,1.0
493500,293.1168518066406,297.1499938964844,293.1499938964844,0.12081079185009,-2665.847900390625,304.1488342285156,0.815466046333313,0.1889749765396118,0.1707063764333725,292.9093322753906,297.1499938964844,293.1499938964844,0.0057591097429394,-439.4482421875,298.689453125,0.5129527449607849,0.050000000745058,0.0485922619700431,293.10772705078125,297.1499938964844,293.1499938964844,0.1799437701702118,-2852.005859375,304.1480712890625,0.9052640795707704,0.2606085538864136,0.1826374977827072,293.13153076171875,297.1499938964844,293.1499938964844,0.2632264196872711,-5208.18212890625,304.191162109375,0.9990000128746032,0.4266597032546997,0.3324080407619476,293.2267150878906,297.1499938964844,293.1499938964844,0.0041031911969184,-1537.842041015625,296.7445678710937,0.5129527449607849,0.050000000745058,0.2305007725954055,291.2252197265625,291.1499938964844,258.6376342773437,257.57916259765625,279.1004333496094,293.2268981933594,291.2331848144531,1.0,0.2442914247512817,0.6874533295631409,0.6874533295631409,1.0,1.0,-1.1579325199127195,0.4731809794902801,0.6847514510154724,0.1919814646244049,0.0,0.0,0.8139461874961853,39.390174865722656,28.0,99.91753387451172,-14294.068359375,165.72146606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7490539550781,309.6800231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18221.572265625,18000.0,0.0,0.0,0.3320538401603699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1129401922225952,1.1129517555236816,-1.1642404388112482e-05,0.0,0.0003369924379512,0.0,0.0,167.52932739257812,0.0,0.0,0.0,0.6254865527153015,4.0,0.0,1.0
493560,293.1163330078125,297.1499938964844,293.1499938964844,0.1208299770951271,-2665.636474609375,304.1490173339844,0.8206132650375366,0.1894992738962173,0.1711348742246627,292.9060974121094,297.1499938964844,293.1499938964844,0.0057902680709958,-440.8570251464844,298.75396728515625,0.5162302851676941,0.050000000745058,0.0485523603856563,293.1067810058594,297.1499938964844,293.1499938964844,0.1799669712781906,-2851.81689453125,304.1483764648437,0.9118791818618774,0.2613250017166137,0.1830965876579284,293.1104431152344,297.1499938964844,293.1499938964844,0.2568612396717071,-5106.46044921875,304.1951904296875,0.9990000128746032,0.4310392141342163,0.3266631364822387,293.22509765625,297.1499938964844,293.1499938964844,0.004086400847882,-1529.9468994140625,296.7553100585937,0.5162302851676941,0.050000000745058,0.2303114980459213,291.25946044921875,291.1499938964844,258.615966796875,257.5597229003906,279.1075439453125,293.225341796875,291.2658386230469,1.0,0.2421042323112487,0.6858715415000916,0.6858715415000916,1.0,1.0,-1.1518256664276123,0.470129519701004,0.6816961169242859,0.19009330868721,0.0,0.0,0.8031803965568542,38.29427719116211,31.0,93.86113739013672,-14230.1259765625,161.7783660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82830810546875,309.7281188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18338.158203125,18000.0,0.0,0.0,0.3319852352142334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0966601371765137,1.0966715812683103,-1.1450327292550355e-05,0.0,0.0003369227924849,0.0,0.0,161.73622131347656,0.0,0.0,0.0,0.6179981827735901,4.0,0.0,1.0
493620,293.1152038574219,297.1499938964844,293.1499938964844,0.1211540400981903,-2670.740234375,304.1487731933594,0.8281715512275696,0.1905763149261474,0.1720419377088546,292.89923095703125,297.1499938964844,293.1499938964844,0.0058652767911553,-444.8421325683594,298.875,0.5208961367607117,0.050000000745058,0.0484993010759353,293.10479736328125,297.1499938964844,293.1499938964844,0.1804614961147308,-2857.567138671875,304.1480712890625,0.922251284122467,0.2628252506256103,0.1840870529413223,293.0719299316406,297.1499938964844,293.1499938964844,0.2480924576520919,-4967.55810546875,304.1944885253906,0.9990000128746032,0.4398606121540069,0.3188644051551819,293.22100830078125,297.1499938964844,293.1499938964844,0.0040617291815578,-1518.711669921875,296.7664794921875,0.5208961367607117,0.050000000745058,0.230059802532196,291.30419921875,291.1499938964844,258.57330322265625,257.5212707519531,279.11639404296875,293.2212829589844,291.3070678710937,1.0,0.239289328455925,0.6830007433891296,0.6830007433891296,1.0,1.0,-1.1443742513656616,0.4661501348018646,0.6782240867614746,0.1875272542238235,0.0,0.0,0.7792859673500061,36.84688949584961,34.0,60.85829162597656,-14117.03515625,156.8035125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0154724121094,309.8130798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18497.68359375,18000.0,0.0,0.0,0.3310342133045196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0529800653457642,1.0529910326004028,-1.0916221071965992e-05,0.0,0.0003359576512593,0.0,0.0,146.6045684814453,0.0,0.0,0.0,0.5980158448219299,4.0,0.0,1.0
493680,293.1152038574219,297.1499938964844,293.1499938964844,0.1211540400981903,-2670.740234375,304.1487731933594,0.8281715512275696,0.1905763149261474,0.1720419377088546,292.89923095703125,297.1499938964844,293.1499938964844,0.0058652767911553,-444.8421325683594,298.875,0.5208961367607117,0.050000000745058,0.0484993010759353,293.10479736328125,297.1499938964844,293.1499938964844,0.1804614961147308,-2857.567138671875,304.1480712890625,0.922251284122467,0.2628252506256103,0.1840870529413223,293.0719299316406,297.1499938964844,293.1499938964844,0.2480924576520919,-4967.55810546875,304.1944885253906,0.9990000128746032,0.4398606121540069,0.3188644051551819,293.22100830078125,297.1499938964844,293.1499938964844,0.0040617291815578,-1518.711669921875,296.7664794921875,0.5208961367607117,0.050000000745058,0.230059802532196,291.30419921875,291.1499938964844,258.57330322265625,257.5212707519531,279.11639404296875,293.2212829589844,291.3070678710937,1.0,0.239289328455925,0.6830007433891296,0.6830007433891296,1.0,1.0,-1.1443742513656616,0.4661501348018646,0.6782240867614746,0.1875272542238235,0.0,0.0,0.7792859673500061,36.84688949584961,34.0,60.85829162597656,-14117.03515625,156.8035125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0154724121094,309.8130798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18497.68359375,18000.0,0.0,0.0,0.3310342133045196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0529800653457642,1.0529910326004028,-1.0916221071965992e-05,0.0,0.0003359576512593,0.0,0.0,146.6045684814453,0.0,0.0,0.0,0.5980158448219299,4.0,0.0,1.0
493740,293.1141052246094,297.1499938964844,293.1499938964844,0.1218927726149559,-2683.82373046875,304.14794921875,0.8325191736221313,0.19168421626091,0.1730067580938339,292.8919372558594,297.1499938964844,293.1499938964844,0.0059580472297966,-450.4703674316406,298.98486328125,0.5231165885925293,0.050000000745058,0.0484754517674446,293.10272216796875,297.1499938964844,293.1499938964844,0.1815908849239349,-2871.940185546875,304.1468200683594,0.9283785820007324,0.2643913626670837,0.185149684548378,293.04217529296875,297.1499938964844,293.1499938964844,0.2440381944179535,-4905.67041015625,304.186279296875,0.9990000128746032,0.4478890299797058,0.3152967691421509,293.216064453125,297.1499938964844,293.1499938964844,0.0040483889169991,-1513.4984130859375,296.7613525390625,0.5231165885925293,0.050000000745058,0.2299466729164123,291.3140869140625,291.1499938964844,258.5315246582031,257.4833374023437,279.1206359863281,293.2164001464844,291.313232421875,1.0,0.2382427901029586,0.6803036332130432,0.6803036332130432,1.0,1.0,-1.1423591375350952,0.4645388722419739,0.6778202652931213,0.1862882822751999,0.0,0.0,0.7563595175743103,36.214630126953125,37.0,15.368809700012209,-14025.6865234375,155.000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192077636719,309.87939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18540.66796875,18000.0,0.0,0.0,0.3291263282299042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0030081272125244,1.0030183792114258,-1.030204293783754e-05,0.0,0.000334021373419,0.0,0.0,130.3194580078125,0.0,0.0,0.0,0.5753574967384338,4.0,0.0,1.0
493800,293.1141052246094,297.1499938964844,293.1499938964844,0.1218927726149559,-2683.82373046875,304.14794921875,0.8325191736221313,0.19168421626091,0.1730067580938339,292.8919372558594,297.1499938964844,293.1499938964844,0.0059580472297966,-450.4703674316406,298.98486328125,0.5231165885925293,0.050000000745058,0.0484754517674446,293.10272216796875,297.1499938964844,293.1499938964844,0.1815908849239349,-2871.940185546875,304.1468200683594,0.9283785820007324,0.2643913626670837,0.185149684548378,293.04217529296875,297.1499938964844,293.1499938964844,0.2440381944179535,-4905.67041015625,304.186279296875,0.9990000128746032,0.4478890299797058,0.3152967691421509,293.216064453125,297.1499938964844,293.1499938964844,0.0040483889169991,-1513.4984130859375,296.7613525390625,0.5231165885925293,0.050000000745058,0.2299466729164123,291.3140869140625,291.1499938964844,258.5315246582031,257.4833374023437,279.1206359863281,293.2164001464844,291.313232421875,1.0,0.2382427901029586,0.6803036332130432,0.6803036332130432,1.0,1.0,-1.1423591375350952,0.4645388722419739,0.6778202652931213,0.1862882822751999,0.0,0.0,0.7563595175743103,36.214630126953125,37.0,15.368809700012209,-14025.6865234375,155.000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192077636719,309.87939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18540.66796875,18000.0,0.0,0.0,0.3291263282299042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0030081272125244,1.0030183792114258,-1.030204293783754e-05,0.0,0.000334021373419,0.0,0.0,130.3194580078125,0.0,0.0,0.0,0.5753574967384338,4.0,0.0,1.0
493860,293.113037109375,297.1499938964844,293.1499938964844,0.1230039298534393,-2704.014404296875,304.1467590332031,0.834086537361145,0.1928072720766067,0.1740110963582992,292.88427734375,297.1499938964844,293.1499938964844,0.006068346556276,-457.64788818359375,299.0854797363281,0.5231656432151794,0.050000000745058,0.0484749227762222,293.1007080078125,297.1499938964844,293.1499938964844,0.1832929849624633,-2894.001708984375,304.14501953125,0.930638074874878,0.2659992575645447,0.1862626522779464,293.0224914550781,297.1499938964844,293.1499938964844,0.2439591884613037,-4908.65380859375,304.1742553710937,0.9990000128746032,0.4546339213848114,0.3152187764644623,293.21075439453125,297.1499938964844,293.1499938964844,0.0040448945946991,-1513.55810546875,296.7406921386719,0.5231656432151794,0.050000000745058,0.2299441546201706,291.2923278808594,291.1499938964844,258.49053955078125,257.4458923339844,279.122314453125,293.2110900878906,291.2886047363281,1.0,0.2386412769556045,0.6776341199874878,0.6776341199874878,1.0,1.0,-1.1448017358779907,0.4648265242576599,0.679975152015686,0.186096042394638,0.0,0.0,0.7385423183441162,36.23451232910156,40.0,-26.890457153320312,-13968.900390625,155.73472595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41357421875,309.93035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18466.630859375,18000.0,0.0,0.0,0.3265088200569153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9578607678413392,0.9578705430030824,-9.747713193064556e-06,0.0,0.0003313649503979,0.0,0.0,116.5600357055664,0.0,0.0,0.0,0.5550526976585388,4.0,0.0,1.0
493920,293.113037109375,297.1499938964844,293.1499938964844,0.1230039298534393,-2704.014404296875,304.1467590332031,0.834086537361145,0.1928072720766067,0.1740110963582992,292.88427734375,297.1499938964844,293.1499938964844,0.006068346556276,-457.64788818359375,299.0854797363281,0.5231656432151794,0.050000000745058,0.0484749227762222,293.1007080078125,297.1499938964844,293.1499938964844,0.1832929849624633,-2894.001708984375,304.14501953125,0.930638074874878,0.2659992575645447,0.1862626522779464,293.0224914550781,297.1499938964844,293.1499938964844,0.2439591884613037,-4908.65380859375,304.1742553710937,0.9990000128746032,0.4546339213848114,0.3152187764644623,293.21075439453125,297.1499938964844,293.1499938964844,0.0040448945946991,-1513.55810546875,296.7406921386719,0.5231656432151794,0.050000000745058,0.2299441546201706,291.2923278808594,291.1499938964844,258.49053955078125,257.4458923339844,279.122314453125,293.2110900878906,291.2886047363281,1.0,0.2386412769556045,0.6776341199874878,0.6776341199874878,1.0,1.0,-1.1448017358779907,0.4648265242576599,0.679975152015686,0.186096042394638,0.0,0.0,0.7385423183441162,36.23451232910156,40.0,-26.890457153320312,-13968.900390625,155.73472595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41357421875,309.93035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18466.630859375,18000.0,0.0,0.0,0.3265088200569153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9578607678413392,0.9578705430030824,-9.747713193064556e-06,0.0,0.0003313649503979,0.0,0.0,116.5600357055664,0.0,0.0,0.0,0.5550526976585388,4.0,0.0,1.0
493980,293.1121520996094,297.1499938964844,293.1499938964844,0.1243561059236526,-2728.72607421875,304.1455993652344,0.8333113193511963,0.193927988409996,0.1750354915857315,292.87646484375,297.1499938964844,293.1499938964844,0.0061928573995828,-465.9544677734375,299.1817626953125,0.521415650844574,0.050000000745058,0.0484936125576496,293.0988464355469,297.1499938964844,293.1499938964844,0.1853752434253692,-2921.052734375,304.1432189941406,0.9296503067016602,0.2676261961460113,0.1874070018529892,293.012451171875,297.1499938964844,293.1499938964844,0.2470958679914474,-4963.6025390625,304.16094970703125,0.9990000128746032,0.4599171876907348,0.3180215060710907,293.2054443359375,297.1499938964844,293.1499938964844,0.0040483977645635,-1517.2230224609375,296.7101135253906,0.521415650844574,0.050000000745058,0.230032816529274,291.250244140625,291.1499938964844,258.4502868652344,257.40887451171875,279.1226806640625,293.2057800292969,291.2451477050781,1.0,0.2402265518903732,0.6749294400215149,0.6749294400215149,1.0,1.0,-1.150896430015564,0.4666451215744018,0.6842513680458069,0.186737447977066,0.0,0.0,0.727850079536438,36.79186630249024,43.0,-54.83342742919922,-13960.9541015625,158.56997680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57196044921875,309.9691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18317.845703125,18000.0,0.0,0.0,0.3235379755496979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9257081747055054,0.9257175326347352,-9.34630588744767e-06,0.0,0.0003283499099779,0.0,0.0,107.24258422851562,0.0,0.0,0.0,0.540634036064148,4.0,0.0,1.0
494040,293.1121520996094,297.1499938964844,293.1499938964844,0.1243561059236526,-2728.72607421875,304.1455993652344,0.8333113193511963,0.193927988409996,0.1750354915857315,292.87646484375,297.1499938964844,293.1499938964844,0.0061928573995828,-465.9544677734375,299.1817626953125,0.521415650844574,0.050000000745058,0.0484936125576496,293.0988464355469,297.1499938964844,293.1499938964844,0.1853752434253692,-2921.052734375,304.1432189941406,0.9296503067016602,0.2676261961460113,0.1874070018529892,293.012451171875,297.1499938964844,293.1499938964844,0.2470958679914474,-4963.6025390625,304.16094970703125,0.9990000128746032,0.4599171876907348,0.3180215060710907,293.2054443359375,297.1499938964844,293.1499938964844,0.0040483977645635,-1517.2230224609375,296.7101135253906,0.521415650844574,0.050000000745058,0.230032816529274,291.250244140625,291.1499938964844,258.4502868652344,257.40887451171875,279.1226806640625,293.2057800292969,291.2451477050781,1.0,0.2402265518903732,0.6749294400215149,0.6749294400215149,1.0,1.0,-1.150896430015564,0.4666451215744018,0.6842513680458069,0.186737447977066,0.0,0.0,0.727850079536438,36.79186630249024,43.0,-54.83342742919922,-13960.9541015625,158.56997680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57196044921875,309.9691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18317.845703125,18000.0,0.0,0.0,0.3235379755496979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9257081747055054,0.9257175326347352,-9.34630588744767e-06,0.0,0.0003283499099779,0.0,0.0,107.24258422851562,0.0,0.0,0.0,0.540634036064148,4.0,0.0,1.0
494100,293.1117553710937,297.1499938964844,293.1499938964844,0.1250749230384826,-2741.85205078125,304.14508056640625,0.8321904540061951,0.1944825500249862,0.1755496710538864,292.87255859375,297.1499938964844,293.1499938964844,0.0062591331079602,-470.3743591308594,299.2298889160156,0.5199951529502869,0.050000000745058,0.0485091805458068,293.0979919433594,297.1499938964844,293.1499938964844,0.1864883005619049,-2935.4775390625,304.1424255371094,0.9281399250030518,0.2684402465820312,0.1879855096340179,293.0107727050781,297.1499938964844,293.1499938964844,0.2496467530727386,-5006.70556640625,304.1543273925781,0.9990000128746032,0.4619927704334259,0.3203372657299042,293.2029113769531,297.1499938964844,293.1499938964844,0.0040517444722354,-1519.8099365234375,296.6932067871094,0.5199951529502869,0.050000000745058,0.2301066815853119,291.2257385253906,291.1499938964844,258.430419921875,257.3905029296875,279.1226501464844,293.2032165527344,291.2204895019531,1.0,0.2413954585790634,0.6735573410987854,0.6735573410987854,1.0,1.0,-1.1550943851470947,0.4680318534374237,0.6870626211166382,0.1873161047697067,0.0,0.0,0.7252523899078369,37.24444580078125,43.0,-62.38885498046875,-13976.900390625,160.67286682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6300048828125,309.98291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18232.787109375,18000.0,0.0,0.0,0.3220526576042175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.915613055229187,0.9156222939491272,-9.214192687068136e-06,0.0,0.0003268425061833,0.0,0.0,104.3582992553711,0.0,0.0,0.0,0.5360861420631409,4.0,0.0,1.0
494160,293.1114196777344,297.1499938964844,293.1499938964844,0.1258005499839782,-2755.0751953125,304.1446533203125,0.8306596875190735,0.1950310915708542,0.1760626286268234,292.8686828613281,297.1499938964844,293.1499938964844,0.0063274591229856,-474.8991394042969,299.2786560058594,0.5182821154594421,0.050000000745058,0.0485284589231014,293.0971984863281,297.1499938964844,293.1499938964844,0.1876168549060821,-2950.061279296875,304.1417541503906,0.9260601997375488,0.269251674413681,0.1885656267404556,293.0111083984375,297.1499938964844,293.1499938964844,0.2527459859848022,-5058.376953125,304.1479187011719,0.9990000128746032,0.4636901319026947,0.323180615901947,293.2004699707031,297.1499938964844,293.1499938964844,0.0040556620806455,-1522.6226806640625,296.6762084960937,0.5182821154594421,0.050000000745058,0.2301981002092361,291.2008361816406,291.1499938964844,258.41070556640625,257.3722229003906,279.1224975585937,293.2007751464844,291.19561767578125,1.0,0.2427816838026046,0.672171950340271,0.672171950340271,1.0,1.0,-1.1599516868591309,0.4696903824806213,0.6902613043785095,0.1880408972501754,0.0,0.0,0.7243649959564209,37.800270080566406,46.0,-66.17884063720703,-14005.2890625,163.18618774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6707458496094,309.9913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.01953125,18000.0,0.0,0.0,0.3206414580345154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9095218777656556,0.9095309972763062,-9.127512385020964e-06,0.0,0.0003254103357903,0.0,0.0,102.58209991455078,0.0,0.0,0.0,0.5333094000816345,4.0,0.0,1.0
494220,293.1109619140625,297.1499938964844,293.1499938964844,0.1272320300340652,-2781.05419921875,304.1440734863281,0.8265857696533203,0.1961054652929306,0.1770791560411453,292.8611145019531,297.1499938964844,293.1499938964844,0.0064688199199736,-484.1121215820313,299.37908935546875,0.5141782164573669,0.050000000745058,0.0485769957304,293.09588623046875,297.1499938964844,293.1499938964844,0.189859539270401,-2978.8974609375,304.1407775878906,0.9205132722854614,0.2708594501018524,0.1897245645523071,293.017333984375,297.1499938964844,293.1499938964844,0.2603359222412109,-5183.0234375,304.135986328125,0.9990000128746032,0.4659582078456878,0.3302321135997772,293.1960144042969,297.1499938964844,293.1499938964844,0.0040642158128321,-1528.39404296875,296.6434326171875,0.5141782164573669,0.050000000745058,0.2304283529520034,291.1529846191406,291.1499938964844,258.3717041015625,257.3359069824219,279.12213134765625,293.1962890625,291.14825439453125,1.0,0.2461180984973907,0.669366717338562,0.669366717338562,1.0,1.0,-1.1713606119155884,0.4737026393413543,0.6976580619812012,0.1898626536130905,0.0,0.0,0.7272087335586548,39.18979644775391,49.0,-65.68870544433594,-14093.880859375,169.32969665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69500732421875,309.9872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.67578125,18000.0,0.0,0.0,0.318242996931076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9084713459014891,0.9084804058074952,-9.080332347366492e-06,0.0,0.0003229761787224,0.0,0.0,102.01205444335938,0.0,0.0,0.0,0.5326807498931885,4.0,0.0,1.0
494280,293.1109619140625,297.1499938964844,293.1499938964844,0.1272320300340652,-2781.05419921875,304.1440734863281,0.8265857696533203,0.1961054652929306,0.1770791560411453,292.8611145019531,297.1499938964844,293.1499938964844,0.0064688199199736,-484.1121215820313,299.37908935546875,0.5141782164573669,0.050000000745058,0.0485769957304,293.09588623046875,297.1499938964844,293.1499938964844,0.189859539270401,-2978.8974609375,304.1407775878906,0.9205132722854614,0.2708594501018524,0.1897245645523071,293.017333984375,297.1499938964844,293.1499938964844,0.2603359222412109,-5183.0234375,304.135986328125,0.9990000128746032,0.4659582078456878,0.3302321135997772,293.1960144042969,297.1499938964844,293.1499938964844,0.0040642158128321,-1528.39404296875,296.6434326171875,0.5141782164573669,0.050000000745058,0.2304283529520034,291.1529846191406,291.1499938964844,258.3717041015625,257.3359069824219,279.12213134765625,293.1962890625,291.14825439453125,1.0,0.2461180984973907,0.669366717338562,0.669366717338562,1.0,1.0,-1.1713606119155884,0.4737026393413543,0.6976580619812012,0.1898626536130905,0.0,0.0,0.7272087335586548,39.18979644775391,49.0,-65.68870544433594,-14093.880859375,169.32969665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69500732421875,309.9872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.67578125,18000.0,0.0,0.0,0.318242996931076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9084713459014891,0.9084804058074952,-9.080332347366492e-06,0.0,0.0003229761787224,0.0,0.0,102.01205444335938,0.0,0.0,0.0,0.5326807498931885,4.0,0.0,1.0
494340,293.1107177734375,297.1499938964844,293.1499938964844,0.1286041736602783,-2805.8076171875,304.1437683105469,0.8214666843414307,0.1971448361873626,0.1780765056610107,292.8539123535156,297.1499938964844,293.1499938964844,0.006615204270929,-493.4137878417969,299.48388671875,0.509464681148529,0.050000000745058,0.0486372858285903,293.0948486328125,297.1499938964844,293.1499938964844,0.1920315474271774,-3006.63330078125,304.1402587890625,0.9136513471603394,0.2724388539791107,0.1908739358186721,293.0301208496094,297.1499938964844,293.1499938964844,0.2694543302059173,-5330.4033203125,304.1255187988281,0.9990000128746032,0.4667389690876007,0.3387854397296905,293.19219970703125,297.1499938964844,293.1499938964844,0.0040727816522121,-1533.89453125,296.6133728027344,0.509464681148529,0.050000000745058,0.2307143360376358,291.1101989746094,291.1499938964844,258.33319091796875,257.29986572265625,279.1217956542969,293.1924133300781,291.1061096191406,1.0,0.2500790059566498,0.6665276288986206,0.6665276288986206,1.0,1.0,-1.1846190690994265,0.478469580411911,0.7061494588851929,0.1920864135026931,0.0,0.0,0.7354339957237244,40.904972076416016,52.0,-59.71551132202149,-14214.8505859375,176.8044891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6407470703125,309.94903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17855.22265625,18000.0,0.0,0.0,0.3166912198066711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920443832874298,0.9204530119895936,-9.18266687222058e-06,0.0,0.0003214013122487,0.0,0.0,104.94244384765624,0.0,0.0,0.0,0.5378503203392029,4.0,0.0,1.0
494400,293.1107177734375,297.1499938964844,293.1499938964844,0.1286041736602783,-2805.8076171875,304.1437683105469,0.8214666843414307,0.1971448361873626,0.1780765056610107,292.8539123535156,297.1499938964844,293.1499938964844,0.006615204270929,-493.4137878417969,299.48388671875,0.509464681148529,0.050000000745058,0.0486372858285903,293.0948486328125,297.1499938964844,293.1499938964844,0.1920315474271774,-3006.63330078125,304.1402587890625,0.9136513471603394,0.2724388539791107,0.1908739358186721,293.0301208496094,297.1499938964844,293.1499938964844,0.2694543302059173,-5330.4033203125,304.1255187988281,0.9990000128746032,0.4667389690876007,0.3387854397296905,293.19219970703125,297.1499938964844,293.1499938964844,0.0040727816522121,-1533.89453125,296.6133728027344,0.509464681148529,0.050000000745058,0.2307143360376358,291.1101989746094,291.1499938964844,258.33319091796875,257.29986572265625,279.1217956542969,293.1924133300781,291.1061096191406,1.0,0.2500790059566498,0.6665276288986206,0.6665276288986206,1.0,1.0,-1.1846190690994265,0.478469580411911,0.7061494588851929,0.1920864135026931,0.0,0.0,0.7354339957237244,40.904972076416016,52.0,-59.71551132202149,-14214.8505859375,176.8044891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6407470703125,309.94903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17855.22265625,18000.0,0.0,0.0,0.3166912198066711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920443832874298,0.9204530119895936,-9.18266687222058e-06,0.0,0.0003214013122487,0.0,0.0,104.94244384765624,0.0,0.0,0.0,0.5378503203392029,4.0,0.0,1.0
494460,293.1106872558594,297.1499938964844,293.1499938964844,0.1299085319042205,-2829.2060546875,304.1436767578125,0.8155805468559265,0.1981471925973892,0.1790503859519958,292.8471069335937,297.1499938964844,293.1499938964844,0.0067662210203707,-502.76165771484375,299.5926818847656,0.5044339299201965,0.050000000745058,0.0487076491117477,293.0941162109375,297.1499938964844,293.1499938964844,0.1941170990467071,-3033.099365234375,304.1400146484375,0.9061508178710938,0.2739840149879455,0.1920076757669448,293.04852294921875,297.1499938964844,293.1499938964844,0.2797930836677551,-5495.2119140625,304.1164855957031,0.9990000128746032,0.4660564363002777,0.3485022485256195,293.1889953613281,297.1499938964844,293.1499938964844,0.0040809391066432,-1538.965576171875,296.5859375,0.5044339299201965,0.050000000745058,0.2310481071472168,291.0726623535156,291.1499938964844,258.2950744628906,257.2640686035156,279.1215515136719,293.1891784667969,291.0691223144531,1.0,0.2545292377471924,0.6636702418327332,0.6636702418327332,1.0,1.0,-1.1992967128753662,0.4838119149208069,0.7154847979545593,0.1946143209934234,0.0,0.0,0.7483040690422058,42.89812088012695,55.0,-52.73818206787109,-14357.7021484375,185.4450836181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5140380859375,309.8752136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17739.474609375,18000.0,0.0,0.0,0.316229373216629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9433501958847046,0.9433596134185792,-9.415741260454524e-06,0.0,0.0003209325950592,0.0,0.0,111.0101547241211,0.0,0.0,0.0,0.5479650497436523,4.0,0.0,1.0
494520,293.1106872558594,297.1499938964844,293.1499938964844,0.1299085319042205,-2829.2060546875,304.1436767578125,0.8155805468559265,0.1981471925973892,0.1790503859519958,292.8471069335937,297.1499938964844,293.1499938964844,0.0067662210203707,-502.76165771484375,299.5926818847656,0.5044339299201965,0.050000000745058,0.0487076491117477,293.0941162109375,297.1499938964844,293.1499938964844,0.1941170990467071,-3033.099365234375,304.1400146484375,0.9061508178710938,0.2739840149879455,0.1920076757669448,293.04852294921875,297.1499938964844,293.1499938964844,0.2797930836677551,-5495.2119140625,304.1164855957031,0.9990000128746032,0.4660564363002777,0.3485022485256195,293.1889953613281,297.1499938964844,293.1499938964844,0.0040809391066432,-1538.965576171875,296.5859375,0.5044339299201965,0.050000000745058,0.2310481071472168,291.0726623535156,291.1499938964844,258.2950744628906,257.2640686035156,279.1215515136719,293.1891784667969,291.0691223144531,1.0,0.2545292377471924,0.6636702418327332,0.6636702418327332,1.0,1.0,-1.1992967128753662,0.4838119149208069,0.7154847979545593,0.1946143209934234,0.0,0.0,0.7483040690422058,42.89812088012695,55.0,-52.73818206787109,-14357.7021484375,185.4450836181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5140380859375,309.8752136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17739.474609375,18000.0,0.0,0.0,0.316229373216629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9433501958847046,0.9433596134185792,-9.415741260454524e-06,0.0,0.0003209325950592,0.0,0.0,111.0101547241211,0.0,0.0,0.0,0.5479650497436523,4.0,0.0,1.0
494580,293.1108093261719,297.1499938964844,293.1499938964844,0.1311526298522949,-2851.4189453125,304.1437072753906,0.8090853095054626,0.1991135627031326,0.1799997240304947,292.8407287597656,297.1499938964844,293.1499938964844,0.0069219698198139,-512.1632080078125,299.7047424316406,0.4992937445640564,0.050000000745058,0.0487866215407848,293.0936584472656,297.1499938964844,293.1499938964844,0.1961240768432617,-3058.436767578125,304.1400146484375,0.8985927104949951,0.275492787361145,0.1931225806474685,293.0717468261719,297.1499938964844,293.1499938964844,0.2911085784435272,-5673.30126953125,304.1088256835937,0.9990000128746032,0.4639306962490082,0.3590947985649109,293.18634033203125,297.1499938964844,293.1499938964844,0.0040887049399316,-1543.6695556640625,296.5604553222656,0.4992937445640564,0.050000000745058,0.2314227372407913,291.0393981933594,291.1499938964844,258.2573547363281,257.2284851074219,279.1214599609375,293.1864929199219,291.0362548828125,1.0,0.2593537271022796,0.6608085632324219,0.6608085632324219,1.0,1.0,-1.2150330543518066,0.4895798563957214,0.7254531383514404,0.1973645389080047,0.0,0.0,0.7653154134750366,45.127689361572266,58.0,-46.74874496459961,-14515.0810546875,195.1089630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,309.77020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17639.53125,18000.0,0.0,0.0,0.3169897198677063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9754655957221984,0.9754753708839417,-9.767348274181131e-06,0.0,0.0003217042831238,0.0,0.0,120.08206176757812,0.0,0.0,0.0,0.562343955039978,4.0,0.0,1.0
494640,293.1108093261719,297.1499938964844,293.1499938964844,0.1311526298522949,-2851.4189453125,304.1437072753906,0.8090853095054626,0.1991135627031326,0.1799997240304947,292.8407287597656,297.1499938964844,293.1499938964844,0.0069219698198139,-512.1632080078125,299.7047424316406,0.4992937445640564,0.050000000745058,0.0487866215407848,293.0936584472656,297.1499938964844,293.1499938964844,0.1961240768432617,-3058.436767578125,304.1400146484375,0.8985927104949951,0.275492787361145,0.1931225806474685,293.0717468261719,297.1499938964844,293.1499938964844,0.2911085784435272,-5673.30126953125,304.1088256835937,0.9990000128746032,0.4639306962490082,0.3590947985649109,293.18634033203125,297.1499938964844,293.1499938964844,0.0040887049399316,-1543.6695556640625,296.5604553222656,0.4992937445640564,0.050000000745058,0.2314227372407913,291.0393981933594,291.1499938964844,258.2573547363281,257.2284851074219,279.1214599609375,293.1864929199219,291.0362548828125,1.0,0.2593537271022796,0.6608085632324219,0.6608085632324219,1.0,1.0,-1.2150330543518066,0.4895798563957214,0.7254531383514404,0.1973645389080047,0.0,0.0,0.7653154134750366,45.127689361572266,58.0,-46.74874496459961,-14515.0810546875,195.1089630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,309.77020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17639.53125,18000.0,0.0,0.0,0.3169897198677063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9754655957221984,0.9754753708839417,-9.767348274181131e-06,0.0,0.0003217042831238,0.0,0.0,120.08206176757812,0.0,0.0,0.0,0.562343955039978,4.0,0.0,1.0
494700,293.1109619140625,297.1499938964844,293.1499938964844,0.1317554265260696,-2862.1494140625,304.1437683105469,0.8056246638298035,0.1995841115713119,0.1804654598236084,292.8377380371094,297.1499938964844,293.1499938964844,0.007001704070717,-516.889892578125,299.7618408203125,0.4967228174209595,0.050000000745058,0.0488289296627044,293.0935363769531,297.1499938964844,293.1499938964844,0.1971020251512527,-3070.74267578125,304.1400451660156,0.8947452306747437,0.2762334644794464,0.1936725527048111,293.0849304199219,297.1499938964844,293.1499938964844,0.2970677018165588,-5766.23583984375,304.1054992675781,0.9990000128746032,0.4623291790485382,0.3646425902843475,293.1852111816406,297.1499938964844,293.1499938964844,0.0040924996137619,-1545.9232177734375,296.5482788085937,0.4967228174209595,0.050000000745058,0.2316234111785888,291.0240173339844,291.1499938964844,258.23858642578125,257.2107238769531,279.1214294433594,293.1853332519531,291.02105712890625,1.0,0.2618754208087921,0.6593794822692871,0.6593794822692871,1.0,1.0,-1.22320294380188,0.4925838112831116,0.7306190729141235,0.1988012790679931,0.0,0.0,0.7752611637115479,46.31956100463867,58.0,-44.27760314941406,-14597.6572265625,200.2851409912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21832275390625,309.70849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17594.931640625,18000.0,0.0,0.0,0.317841500043869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994501769542694,0.9945117831230164,-9.98498398985248e-06,0.0,0.000322568725096,0.0,0.0,125.74220275878906,0.0,0.0,0.0,0.570946455001831,4.0,0.0,1.0
494760,293.1111145019531,297.1499938964844,293.1499938964844,0.1323470026254654,-2872.661865234375,304.1438293457031,0.8020737767219543,0.200046882033348,0.1809255331754684,292.8348083496094,297.1499938964844,293.1499938964844,0.0070827989839017,-521.640380859375,299.8195495605469,0.4941616654396057,0.050000000745058,0.0488729178905487,293.09344482421875,297.1499938964844,293.1499938964844,0.1980647295713424,-3082.833740234375,304.1401062011719,0.8908687233924866,0.2769652307033539,0.1942174285650253,293.0991516113281,297.1499938964844,293.1499938964844,0.3031969368457794,-5861.25439453125,304.1024475097656,0.9990000128746032,0.460365355014801,0.3703225255012512,293.18414306640625,297.1499938964844,293.1499938964844,0.0040962793864309,-1548.135498046875,296.5364685058594,0.4941616654396057,0.050000000745058,0.2318320721387863,291.0093078613281,291.1499938964844,258.2198791503906,257.1930236816406,279.1214599609375,293.18426513671875,291.0065002441406,1.0,0.264455646276474,0.6579529643058777,0.6579529643058777,1.0,1.0,-1.2315300703048706,0.4956494867801666,0.7358806729316711,0.2002690136432647,0.0,0.0,0.7861214280128479,47.55719757080078,61.0,-42.12784194946289,-14682.2490234375,205.6715850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10028076171875,309.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17553.99609375,18000.0,0.0,0.0,0.319004476070404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0152766704559326,1.015286922454834,-1.0229271538264584e-05,0.0,0.0003237489727325,0.0,0.0,132.15707397460938,0.0,0.0,0.0,0.5803925395011902,4.0,0.0,1.0
494820,293.11151123046875,297.1499938964844,293.1499938964844,0.1335009485483169,-2893.120361328125,304.1439514160156,0.7949562072753906,0.2009515911340713,0.1818303316831588,292.8292541503906,297.1499938964844,293.1499938964844,0.0072490852326154,-531.2108154296875,299.9366760253906,0.489074558019638,0.050000000745058,0.0489652715623378,293.0930480957031,297.1499938964844,293.1499938964844,0.1999853402376175,-3106.901123046875,304.14019775390625,0.8831860423088074,0.2784798741340637,0.19532211124897,293.130615234375,297.1499938964844,293.1499938964844,0.3158690929412842,-6055.9814453125,304.0971984863281,0.9990000128746032,0.4552828967571258,0.3819730579853058,293.1822204589844,297.1499938964844,293.1499938964844,0.004103978164494,-1552.518310546875,296.51385498046875,0.489074558019638,0.050000000745058,0.2322701662778854,290.98162841796875,291.1499938964844,258.1825866699219,257.1576538085937,279.1215209960937,293.1823425292969,290.9790954589844,1.0,0.2697533667087555,0.6551088690757751,0.6551088690757751,1.0,1.0,-1.248563289642334,0.501926600933075,0.7466367483139038,0.2032748758792877,0.0,0.0,0.8104435801506042,50.151851654052734,64.0,-38.61983489990234,-14856.220703125,217.02374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84912109375,309.5014343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17484.376953125,18000.0,0.0,0.0,0.3222152292728424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061188578605652,1.0611993074417114,-1.0792443390528206e-05,0.0,0.0003270074957981,0.0,0.0,147.22579956054688,0.0,0.0,0.0,0.6014549732208252,4.0,0.0,1.0
494880,293.11151123046875,297.1499938964844,293.1499938964844,0.1335009485483169,-2893.120361328125,304.1439514160156,0.7949562072753906,0.2009515911340713,0.1818303316831588,292.8292541503906,297.1499938964844,293.1499938964844,0.0072490852326154,-531.2108154296875,299.9366760253906,0.489074558019638,0.050000000745058,0.0489652715623378,293.0930480957031,297.1499938964844,293.1499938964844,0.1999853402376175,-3106.901123046875,304.14019775390625,0.8831860423088074,0.2784798741340637,0.19532211124897,293.130615234375,297.1499938964844,293.1499938964844,0.3158690929412842,-6055.9814453125,304.0971984863281,0.9990000128746032,0.4552828967571258,0.3819730579853058,293.1822204589844,297.1499938964844,293.1499938964844,0.004103978164494,-1552.518310546875,296.51385498046875,0.489074558019638,0.050000000745058,0.2322701662778854,290.98162841796875,291.1499938964844,258.1825866699219,257.1576538085937,279.1215209960937,293.1823425292969,290.9790954589844,1.0,0.2697533667087555,0.6551088690757751,0.6551088690757751,1.0,1.0,-1.248563289642334,0.501926600933075,0.7466367483139038,0.2032748758792877,0.0,0.0,0.8104435801506042,50.151851654052734,64.0,-38.61983489990234,-14856.220703125,217.02374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84912109375,309.5014343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17484.376953125,18000.0,0.0,0.0,0.3222152292728424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061188578605652,1.0611993074417114,-1.0792443390528206e-05,0.0,0.0003270074957981,0.0,0.0,147.22579956054688,0.0,0.0,0.0,0.6014549732208252,4.0,0.0,1.0
