time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494940,293.1119689941406,297.1499938964844,293.1499938964844,0.1346232742071151,-2912.962646484375,304.14410400390625,0.787942111492157,0.2018351703882217,0.1827183365821838,292.8240051269531,297.1499938964844,293.1499938964844,0.0074212346225976,-540.8883666992188,300.0560302734375,0.4839877188205719,0.050000000745058,0.0490626245737075,293.0928039550781,297.1499938964844,293.1499938964844,0.2019199281930923,-3131.0712890625,304.1402587890625,0.875738263130188,0.2799713909626007,0.1964567750692367,293.1659545898437,297.1499938964844,293.1499938964844,0.3289705514907837,-6255.02587890625,304.0929870605469,0.9990000128746032,0.4486156105995178,0.3938809335231781,293.1803283691406,297.1499938964844,293.1499938964844,0.0041122902184724,-1557.0225830078125,296.49285888671875,0.4839877188205719,0.050000000745058,0.2327319681644439,290.9558410644531,291.1499938964844,258.1454162597656,257.122314453125,279.1216125488281,293.1804504394531,290.9534912109375,1.0,0.2751816213130951,0.6522760987281799,0.6522760987281799,1.0,1.0,-1.265955924987793,0.5083350539207458,0.7576209306716919,0.2063392698764801,0.0,0.0,0.8380746841430664,52.88241958618164,52.0,-35.89360046386719,-15034.9580078125,229.0730895996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5926208496094,309.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17433.9296875,18000.0,0.0,0.0,0.3265005648136139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1114370822906494,1.1114485263824463,-1.1443977200542577e-05,0.0,0.0003313565684948,0.0,0.0,165.16900634765625,0.0,0.0,0.0,0.6247618794441223,4.0,0.0,1.0
495000,293.1119689941406,297.1499938964844,293.1499938964844,0.1346232742071151,-2912.962646484375,304.14410400390625,0.787942111492157,0.2018351703882217,0.1827183365821838,292.8240051269531,297.1499938964844,293.1499938964844,0.0074212346225976,-540.8883666992188,300.0560302734375,0.4839877188205719,0.050000000745058,0.0490626245737075,293.0928039550781,297.1499938964844,293.1499938964844,0.2019199281930923,-3131.0712890625,304.1402587890625,0.875738263130188,0.2799713909626007,0.1964567750692367,293.1659545898437,297.1499938964844,293.1499938964844,0.3289705514907837,-6255.02587890625,304.0929870605469,0.9990000128746032,0.4486156105995178,0.3938809335231781,293.1803283691406,297.1499938964844,293.1499938964844,0.0041122902184724,-1557.0225830078125,296.49285888671875,0.4839877188205719,0.050000000745058,0.2327319681644439,290.9558410644531,291.1499938964844,258.1454162597656,257.122314453125,279.1216125488281,293.1804504394531,290.9534912109375,1.0,0.2751816213130951,0.6522760987281799,0.6522760987281799,1.0,1.0,-1.265955924987793,0.5083350539207458,0.7576209306716919,0.2063392698764801,0.0,0.0,0.8380746841430664,52.88241958618164,52.0,-35.89360046386719,-15034.9580078125,229.0730895996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5926208496094,309.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17433.9296875,18000.0,0.0,0.0,0.3265005648136139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1114370822906494,1.1114485263824463,-1.1443977200542577e-05,0.0,0.0003313565684948,0.0,0.0,165.16900634765625,0.0,0.0,0.0,0.6247618794441223,4.0,0.0,1.0
495060,293.1121520996094,297.1499938964844,293.1499938964844,0.1352077722549438,-2923.207763671875,304.1443176269531,0.7878370881080627,0.2023775726556778,0.1832099258899688,292.82086181640625,297.1499938964844,293.1499938964844,0.0075177052058279,-546.1005859375,300.1300354003906,0.4834694266319275,0.050000000745058,0.0490726865828037,293.0932922363281,297.1499938964844,293.1499938964844,0.2028709799051284,-3142.8271484375,304.1406555175781,0.875688910484314,0.2807433009147644,0.1970291584730148,293.1856994628906,297.1499938964844,293.1499938964844,0.3311323821544647,-6283.69580078125,304.1015625,0.9990000128746032,0.4444611966609955,0.3950943052768707,293.17901611328125,297.1499938964844,293.1499938964844,0.0041139684617519,-1558.238525390625,296.48345947265625,0.4834694266319275,0.050000000745058,0.2327796965837478,290.9444274902344,291.1499938964844,258.1231384277344,257.10113525390625,279.1246032714844,293.1791381835937,290.94390869140625,1.0,0.2754707634449005,0.6509513854980469,0.6509513854980469,1.0,1.0,-1.26876699924469,0.5089945793151855,0.7597724795341492,0.2065769731998443,0.0,0.0,0.855660617351532,53.18316268920898,52.0,-24.08171844482422,-15086.734375,230.7433624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44781494140625,309.2904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17418.4765625,18000.0,0.0,0.0,0.329463928937912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1427088975906372,1.1427208185195925,-1.18685393317719e-05,0.0,0.000334364012815,0.0,0.0,177.14016723632812,0.0,0.0,0.0,0.6393677592277527,4.0,0.0,1.0
495120,293.1123352050781,297.1499938964844,293.1499938964844,0.1354734152555465,-2927.708251953125,304.1446838378906,0.7895336747169495,0.2027222663164138,0.1835135668516159,292.8187255859375,297.1499938964844,293.1499938964844,0.0075750551186501,-548.9765014648438,300.1824951171875,0.4842465221881866,0.050000000745058,0.049057550728321,293.09375,297.1499938964844,293.1499938964844,0.2032945454120636,-3147.888916015625,304.1412658691406,0.8775681257247925,0.2812334597110748,0.1973659396171569,293.1947937011719,297.1499938964844,293.1499938964844,0.3297294080257416,-6258.55615234375,304.1113586425781,0.9990000128746032,0.4423218369483948,0.3932743072509765,293.1780090332031,297.1499938964844,293.1499938964844,0.0041123367846012,-1557.5347900390625,296.4827575683594,0.4842465221881866,0.050000000745058,0.2327079027891159,290.945556640625,291.1499938964844,258.1083068847656,257.0870056152344,279.12725830078125,293.1781616210937,290.9467468261719,1.0,0.2746692597866058,0.6502518653869629,0.6502518653869629,1.0,1.0,-1.267249345779419,0.5080521106719971,0.7591972351074219,0.2059832215309143,0.0,0.0,0.8664785623550415,52.77774429321289,40.0,-7.788620471954346,-15097.185546875,229.3160858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36431884765625,309.2596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17431.220703125,18000.0,0.0,0.0,0.3314907252788543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1628921031951904,1.1629042625427246,-1.2154001524322666e-05,0.0,0.0003364209260325,0.0,0.0,185.243881225586,0.0,0.0,0.0,0.6488105058670044,4.0,0.0,1.0
495180,293.1128234863281,297.1499938964844,293.1499938964844,0.1357308477163314,-2931.389892578125,304.1460266113281,0.7987734079360962,0.2035802453756332,0.1841856688261032,292.8133239746094,297.1499938964844,293.1499938964844,0.0076988008804619,-554.4241333007812,300.323486328125,0.4892530441284179,0.050000000745058,0.0489618442952632,293.0944519042969,297.1499938964844,293.1499938964844,0.2038010209798813,-3153.275634765625,304.1433410644531,0.8878955245018005,0.2825101017951965,0.1981677412986755,293.1990966796875,297.1499938964844,293.1499938964844,0.318192571401596,-6071.87890625,304.1436767578125,0.9990000128746032,0.4402594864368438,0.3815575242042541,293.1752319335937,297.1499938964844,293.1499938964844,0.0040991362184286,-1550.8602294921875,296.49884033203125,0.4892530441284179,0.050000000745058,0.2322539091110229,290.9767761230469,291.1499938964844,258.0711364746094,257.0516052246094,279.1347961425781,293.1754150390625,290.98175048828125,1.0,0.2696272134780884,0.6491050720214844,0.6491050720214844,1.0,1.0,-1.254299879074097,0.5019984841346741,0.7523013949394226,0.2025767266750335,0.0,0.0,0.8878991603851318,50.15913009643555,28.0,41.16435241699219,-15053.080078125,219.05841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2217102050781,309.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17545.822265625,18000.0,0.0,0.0,0.3363788425922394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2054351568222046,1.2054479122161863,-1.2791756489605175e-05,0.0,0.0003413817612454,0.0,0.0,203.40155029296875,0.0,0.0,0.0,0.6688385605812073,4.0,0.0,1.0
495240,293.1128234863281,297.1499938964844,293.1499938964844,0.1357308477163314,-2931.389892578125,304.1460266113281,0.7987734079360962,0.2035802453756332,0.1841856688261032,292.8133239746094,297.1499938964844,293.1499938964844,0.0076988008804619,-554.4241333007812,300.323486328125,0.4892530441284179,0.050000000745058,0.0489618442952632,293.0944519042969,297.1499938964844,293.1499938964844,0.2038010209798813,-3153.275634765625,304.1433410644531,0.8878955245018005,0.2825101017951965,0.1981677412986755,293.1990966796875,297.1499938964844,293.1499938964844,0.318192571401596,-6071.87890625,304.1436767578125,0.9990000128746032,0.4402594864368438,0.3815575242042541,293.1752319335937,297.1499938964844,293.1499938964844,0.0040991362184286,-1550.8602294921875,296.49884033203125,0.4892530441284179,0.050000000745058,0.2322539091110229,290.9767761230469,291.1499938964844,258.0711364746094,257.0516052246094,279.1347961425781,293.1754150390625,290.98175048828125,1.0,0.2696272134780884,0.6491050720214844,0.6491050720214844,1.0,1.0,-1.254299879074097,0.5019984841346741,0.7523013949394226,0.2025767266750335,0.0,0.0,0.8878991603851318,50.15913009643555,28.0,41.16435241699219,-15053.080078125,219.05841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2217102050781,309.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17545.822265625,18000.0,0.0,0.0,0.3363788425922394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2054351568222046,1.2054479122161863,-1.2791756489605175e-05,0.0,0.0003413817612454,0.0,0.0,203.40155029296875,0.0,0.0,0.0,0.6688385605812073,4.0,0.0,1.0
495300,293.1127014160156,297.1499938964844,293.1499938964844,0.1356987804174423,-2930.20654296875,304.1468200683594,0.8060519695281982,0.204070582985878,0.1845312714576721,292.81060791015625,297.1499938964844,293.1499938964844,0.0077506555244326,-556.2738037109375,300.39862060546875,0.4932937920093536,0.050000000745058,0.0488881096243858,293.0944519042969,297.1499938964844,293.1499938964844,0.203815758228302,-3152.82861328125,304.14453125,0.8960763812065125,0.2832137644290924,0.1985855251550674,293.1903381347656,297.1499938964844,293.1499938964844,0.3085596263408661,-5918.80712890625,304.162353515625,0.9990000128746032,0.4413532316684723,0.3722782433032989,293.1737670898437,297.1499938964844,293.1499938964844,0.0040882774628698,-1545.17431640625,296.5157775878906,0.4932937920093536,0.050000000745058,0.2319041490554809,291.00665283203125,291.1499938964844,258.0525207519531,257.03387451171875,279.1387023925781,293.1739501953125,291.01348876953125,1.0,0.2656854689121246,0.6488321423530579,0.6488321423530579,1.0,1.0,-1.243571400642395,0.4972726106643677,0.7462988495826721,0.1999947428703308,0.0,0.0,0.8945093154907227,48.131046295166016,28.0,67.13365936279297,-14998.4521484375,211.00128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1927490234375,309.2557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17632.59375,18000.0,0.0,0.0,0.3385587036609649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2210352420806885,1.221048355102539,-1.3041244528722018e-05,0.0,0.0003435940307099,0.0,0.0,210.47433471679688,0.0,0.0,0.0,0.676211416721344,4.0,0.0,1.0
495360,293.11236572265625,297.1499938964844,293.1499938964844,0.1355860084295272,-2927.48046875,304.1475830078125,0.8148265480995178,0.2046090215444564,0.1849106252193451,292.807861328125,297.1499938964844,293.1499938964844,0.007796152960509,-557.5746459960938,300.4765625,0.4984236359596252,0.050000000745058,0.0488005876541137,293.0941772460937,297.1499938964844,293.1499938964844,0.2036934345960617,-3150.574462890625,304.145751953125,0.9064158201217652,0.2839749455451965,0.1990301758050918,293.1739501953125,297.1499938964844,293.1499938964844,0.2966380417346954,-5729.82958984375,304.1817932128906,0.9990000128746032,0.4440484046936035,0.360953539609909,293.1722717285156,297.1499938964844,293.1499938964844,0.0040749222971498,-1538.0726318359375,296.5383605957031,0.4984236359596252,0.050000000745058,0.2314889729022979,291.04571533203125,291.1499938964844,258.03387451171875,257.01611328125,279.1424865722656,293.1724548339844,291.0544128417969,1.0,0.2609172761440277,0.6487407088279724,0.6487407088279724,1.0,1.0,-1.230365514755249,0.4915675222873688,0.7387980222702026,0.1969079971313476,0.0,0.0,0.8975946307182312,45.7182731628418,31.0,93.11182403564452,-14924.5322265625,201.4273834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1949462890625,309.2987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17734.591796875,18000.0,0.0,0.0,0.3404538035392761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2320157289505005,1.2320289611816406,-1.3227877388999332e-05,0.0,0.0003455173282418,0.0,0.0,215.65689086914065,0.0,0.0,0.0,0.681403398513794,4.0,0.0,1.0
495420,293.1119689941406,297.1499938964844,293.1499938964844,0.1352778077125549,-2920.460205078125,304.1488952636719,0.826849102973938,0.2056428343057632,0.1857496947050094,292.802490234375,297.1499938964844,293.1499938964844,0.0078937876969575,-560.272216796875,300.6358642578125,0.5056743025779724,0.050000000745058,0.0486895218491554,293.0933532714844,297.1499938964844,293.1499938964844,0.2033610790967941,-3144.939453125,304.1476745605469,0.9227279424667358,0.2855525016784668,0.2000458091497421,293.1287536621094,297.1499938964844,293.1499938964844,0.2796308100223541,-5461.71240234375,304.19891357421875,0.9990000128746032,0.4525930881500244,0.3460465967655182,293.16925048828125,297.1499938964844,293.1499938964844,0.0040505989454686,-1524.120361328125,296.5923156738281,0.5056743025779724,0.050000000745058,0.2309621274471283,291.1372985839844,291.1499938964844,257.99639892578125,256.98046875,279.1440734863281,293.16943359375,291.1460876464844,1.0,0.2553043663501739,0.6482635140419006,0.6482635140419006,1.0,1.0,-1.21392560005188,0.4843769967556,0.7295486330986023,0.1928770989179611,0.0,0.0,0.893139123916626,42.66197204589844,34.0,117.71627807617188,-14848.6103515625,189.6555328369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2768859863281,309.41119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.51953125,18000.0,0.0,0.0,0.3433177173137665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2384157180786133,1.2384291887283323,-1.3376112292462494e-05,0.0,0.000348423840478,0.0,0.0,219.1525115966797,0.0,0.0,0.0,0.6844421029090881,4.0,0.0,1.0
495480,293.1119689941406,297.1499938964844,293.1499938964844,0.1352778077125549,-2920.460205078125,304.1488952636719,0.826849102973938,0.2056428343057632,0.1857496947050094,292.802490234375,297.1499938964844,293.1499938964844,0.0078937876969575,-560.272216796875,300.6358642578125,0.5056743025779724,0.050000000745058,0.0486895218491554,293.0933532714844,297.1499938964844,293.1499938964844,0.2033610790967941,-3144.939453125,304.1476745605469,0.9227279424667358,0.2855525016784668,0.2000458091497421,293.1287536621094,297.1499938964844,293.1499938964844,0.2796308100223541,-5461.71240234375,304.19891357421875,0.9990000128746032,0.4525930881500244,0.3460465967655182,293.16925048828125,297.1499938964844,293.1499938964844,0.0040505989454686,-1524.120361328125,296.5923156738281,0.5056743025779724,0.050000000745058,0.2309621274471283,291.1372985839844,291.1499938964844,257.99639892578125,256.98046875,279.1440734863281,293.16943359375,291.1460876464844,1.0,0.2553043663501739,0.6482635140419006,0.6482635140419006,1.0,1.0,-1.21392560005188,0.4843769967556,0.7295486330986023,0.1928770989179611,0.0,0.0,0.893139123916626,42.66197204589844,34.0,117.71627807617188,-14848.6103515625,189.6555328369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2768859863281,309.41119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.51953125,18000.0,0.0,0.0,0.3433177173137665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2384157180786133,1.2384291887283323,-1.3376112292462494e-05,0.0,0.000348423840478,0.0,0.0,219.1525115966797,0.0,0.0,0.0,0.6844421029090881,4.0,0.0,1.0
495540,293.1119079589844,297.1499938964844,293.1499938964844,0.1350829154253006,-2915.704345703125,304.1495666503906,0.8347781896591187,0.2066244930028915,0.1865761578083038,292.7972106933594,297.1499938964844,293.1499938964844,0.0080087529495358,-564.014404296875,300.7919311523437,0.5103796720504761,0.050000000745058,0.0486249923706054,293.0934753417969,297.1499938964844,293.1499938964844,0.2031424939632415,-3141.021728515625,304.1488037109375,0.9339392781257628,0.2869649231433868,0.201006144285202,293.08465576171875,297.1499938964844,293.1499938964844,0.2685717344284057,-5288.5615234375,304.20074462890625,0.9990000128746032,0.4620789885520935,0.3370836973190307,293.1656799316406,297.1499938964844,293.1499938964844,0.0040335645899176,-1513.5347900390625,296.6419677734375,0.5103796720504761,0.050000000745058,0.2306560277938842,291.21734619140625,291.1499938964844,257.95867919921875,256.9446105957031,279.1427917480469,293.1659240722656,291.2245483398437,1.0,0.2519829869270324,0.647492527961731,0.647492527961731,1.0,1.0,-1.204864263534546,0.4802196025848388,0.7246447205543518,0.1904929280281067,0.0,0.0,0.8786466717720032,40.89561080932617,37.0,109.22273254394533,-14811.5224609375,183.12046813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4216003417969,309.5355834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18166.88671875,18000.0,0.0,0.0,0.3450877964496612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2263898849487305,1.2264031171798706,-1.3241653505247086e-05,0.0,0.0003502202453091,0.0,0.0,214.20904541015625,0.0,0.0,0.0,0.6787725687026978,4.0,0.0,1.0
495600,293.1119079589844,297.1499938964844,293.1499938964844,0.1350829154253006,-2915.704345703125,304.1495666503906,0.8347781896591187,0.2066244930028915,0.1865761578083038,292.7972106933594,297.1499938964844,293.1499938964844,0.0080087529495358,-564.014404296875,300.7919311523437,0.5103796720504761,0.050000000745058,0.0486249923706054,293.0934753417969,297.1499938964844,293.1499938964844,0.2031424939632415,-3141.021728515625,304.1488037109375,0.9339392781257628,0.2869649231433868,0.201006144285202,293.08465576171875,297.1499938964844,293.1499938964844,0.2685717344284057,-5288.5615234375,304.20074462890625,0.9990000128746032,0.4620789885520935,0.3370836973190307,293.1656799316406,297.1499938964844,293.1499938964844,0.0040335645899176,-1513.5347900390625,296.6419677734375,0.5103796720504761,0.050000000745058,0.2306560277938842,291.21734619140625,291.1499938964844,257.95867919921875,256.9446105957031,279.1427917480469,293.1659240722656,291.2245483398437,1.0,0.2519829869270324,0.647492527961731,0.647492527961731,1.0,1.0,-1.204864263534546,0.4802196025848388,0.7246447205543518,0.1904929280281067,0.0,0.0,0.8786466717720032,40.89561080932617,37.0,109.22273254394533,-14811.5224609375,183.12046813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4216003417969,309.5355834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18166.88671875,18000.0,0.0,0.0,0.3450877964496612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2263898849487305,1.2264031171798706,-1.3241653505247086e-05,0.0,0.0003502202453091,0.0,0.0,214.20904541015625,0.0,0.0,0.0,0.6787725687026978,4.0,0.0,1.0
495660,293.11187744140625,297.1499938964844,293.1499938964844,0.1351371854543686,-2915.71435546875,304.14959716796875,0.8394525647163391,0.2075918167829513,0.1874158233404159,292.79180908203125,297.1499938964844,293.1499938964844,0.0081440117210149,-569.0785522460938,300.9431457519531,0.512832760810852,0.050000000745058,0.0485934875905513,293.0935363769531,297.1499938964844,293.1499938964844,0.2032787352800369,-3141.93408203125,304.1489562988281,0.9404715299606324,0.2883848249912262,0.201967105269432,293.04998779296875,297.1499938964844,293.1499938964844,0.2623293399810791,-5192.5244140625,304.1940612792969,0.9990000128746032,0.4707876741886139,0.3326207399368286,293.1615600585937,297.1499938964844,293.1499938964844,0.0040246150456368,-1507.0791015625,296.6821594238281,0.512832760810852,0.050000000745058,0.2305065840482711,291.2763671875,291.1499938964844,257.9206237792969,256.90850830078125,279.1402587890625,293.16180419921875,291.2809753417969,1.0,0.2505287230014801,0.6463979482650757,0.6463979482650757,1.0,1.0,-1.201449275016785,0.4783431887626648,0.7231060862541199,0.1892980933189392,0.0,0.0,0.8575853109359741,40.0483627319336,40.0,81.97013854980469,-14793.220703125,180.30978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59930419921875,309.6518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18331.9140625,18000.0,0.0,0.0,0.3458743393421173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.19911789894104,1.1991307735443115,-1.287728900933871e-05,0.0,0.0003510184760671,0.0,0.0,202.6035919189453,0.0,0.0,0.0,0.665935218334198,4.0,0.0,1.0
495720,293.11187744140625,297.1499938964844,293.1499938964844,0.1351371854543686,-2915.71435546875,304.14959716796875,0.8394525647163391,0.2075918167829513,0.1874158233404159,292.79180908203125,297.1499938964844,293.1499938964844,0.0081440117210149,-569.0785522460938,300.9431457519531,0.512832760810852,0.050000000745058,0.0485934875905513,293.0935363769531,297.1499938964844,293.1499938964844,0.2032787352800369,-3141.93408203125,304.1489562988281,0.9404715299606324,0.2883848249912262,0.201967105269432,293.04998779296875,297.1499938964844,293.1499938964844,0.2623293399810791,-5192.5244140625,304.1940612792969,0.9990000128746032,0.4707876741886139,0.3326207399368286,293.1615600585937,297.1499938964844,293.1499938964844,0.0040246150456368,-1507.0791015625,296.6821594238281,0.512832760810852,0.050000000745058,0.2305065840482711,291.2763671875,291.1499938964844,257.9206237792969,256.90850830078125,279.1402587890625,293.16180419921875,291.2809753417969,1.0,0.2505287230014801,0.6463979482650757,0.6463979482650757,1.0,1.0,-1.201449275016785,0.4783431887626648,0.7231060862541199,0.1892980933189392,0.0,0.0,0.8575853109359741,40.0483627319336,40.0,81.97013854980469,-14793.220703125,180.30978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59930419921875,309.6518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18331.9140625,18000.0,0.0,0.0,0.3458743393421173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.19911789894104,1.1991307735443115,-1.287728900933871e-05,0.0,0.0003510184760671,0.0,0.0,202.6035919189453,0.0,0.0,0.0,0.665935218334198,4.0,0.0,1.0
495780,293.1119079589844,297.1499938964844,293.1499938964844,0.1355417370796203,-2922.35107421875,304.1490478515625,0.8412847518920898,0.2085506469011306,0.1882722228765487,292.7862854003906,297.1499938964844,293.1499938964844,0.0083043724298477,-575.7977905273438,301.0885009765625,0.5132710337638855,0.050000000745058,0.0485879965126514,293.09356689453125,297.1499938964844,293.1499938964844,0.2039554566144943,-3150.047607421875,304.1481628417969,0.9430662393569946,0.2898116707801819,0.2029558420181274,293.0265808105469,297.1499938964844,293.1499938964844,0.2603011727333069,-5164.14892578125,304.18267822265625,0.9990000128746032,0.4780853688716888,0.3318377733230591,293.1571044921875,297.1499938964844,293.1499938964844,0.0040242639370262,-1505.337890625,296.7079467773437,0.5132710337638855,0.050000000745058,0.2304805368185043,291.3065795898437,291.1499938964844,257.88214111328125,256.8720703125,279.13739013671875,293.1573791503906,291.3080139160156,1.0,0.2505942583084106,0.6449931859970093,0.6449931859970093,1.0,1.0,-1.2026846408843994,0.4783186018466949,0.7243660092353821,0.1890567690134048,0.0,0.0,0.8343424797058105,39.92743682861328,43.0,43.217899322509766,-14783.65234375,180.4512481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7883605957031,309.7467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18438.376953125,18000.0,0.0,0.0,0.3458070158958435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1611024141311646,1.1611148118972778,-1.2356513252598234e-05,0.0,0.000350950169377,0.0,0.0,186.91476440429688,0.0,0.0,0.0,0.6481472253799438,4.0,0.0,1.0
495840,293.1119079589844,297.1499938964844,293.1499938964844,0.1355417370796203,-2922.35107421875,304.1490478515625,0.8412847518920898,0.2085506469011306,0.1882722228765487,292.7862854003906,297.1499938964844,293.1499938964844,0.0083043724298477,-575.7977905273438,301.0885009765625,0.5132710337638855,0.050000000745058,0.0485879965126514,293.09356689453125,297.1499938964844,293.1499938964844,0.2039554566144943,-3150.047607421875,304.1481628417969,0.9430662393569946,0.2898116707801819,0.2029558420181274,293.0265808105469,297.1499938964844,293.1499938964844,0.2603011727333069,-5164.14892578125,304.18267822265625,0.9990000128746032,0.4780853688716888,0.3318377733230591,293.1571044921875,297.1499938964844,293.1499938964844,0.0040242639370262,-1505.337890625,296.7079467773437,0.5132710337638855,0.050000000745058,0.2304805368185043,291.3065795898437,291.1499938964844,257.88214111328125,256.8720703125,279.13739013671875,293.1573791503906,291.3080139160156,1.0,0.2505942583084106,0.6449931859970093,0.6449931859970093,1.0,1.0,-1.2026846408843994,0.4783186018466949,0.7243660092353821,0.1890567690134048,0.0,0.0,0.8343424797058105,39.92743682861328,43.0,43.217899322509766,-14783.65234375,180.4512481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7883605957031,309.7467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18438.376953125,18000.0,0.0,0.0,0.3458070158958435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1611024141311646,1.1611148118972778,-1.2356513252598234e-05,0.0,0.000350950169377,0.0,0.0,186.91476440429688,0.0,0.0,0.0,0.6481472253799438,4.0,0.0,1.0
495900,293.1119689941406,297.1499938964844,293.1499938964844,0.1358868777751922,-2928.356201171875,304.1485900878906,0.8412783741950989,0.2090258449316024,0.1887047290802002,292.783447265625,297.1499938964844,293.1499938964844,0.0083949118852615,-579.821533203125,301.15899658203125,0.5128397941589355,0.050000000745058,0.048593383282423,293.09356689453125,297.1499938964844,293.1499938964844,0.204511821269989,-3156.9853515625,304.1474609375,0.9431164264678956,0.2905229032039642,0.2034555375576019,293.0190124511719,297.1499938964844,293.1499938964844,0.2606857120990753,-5172.39794921875,304.1760559082031,0.9990000128746032,0.4811411499977112,0.3326080739498138,293.15484619140625,297.1499938964844,293.1499938964844,0.0040272842161357,-1506.2681884765625,296.71466064453125,0.5128397941589355,0.050000000745058,0.2305060923099517,291.3099365234375,291.1499938964844,257.8627014160156,256.8537292480469,279.135986328125,293.1551208496094,291.3097839355469,1.0,0.2511046528816223,0.6441861987113953,0.6441861987113953,1.0,1.0,-1.2047646045684814,0.4788832664489746,0.7258813381195068,0.1892301440238952,0.0,0.0,0.823305606842041,40.09423065185547,43.0,22.15891456604004,-14781.92578125,181.4480743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,309.78485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18460.65234375,18000.0,0.0,0.0,0.3455018103122711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1402369737625122,1.1402490139007568,-1.2069956937921232e-05,0.0,0.0003506404173094,0.0,0.0,178.60499572753906,0.0,0.0,0.0,0.6384347677230835,4.0,0.0,1.0
495960,293.11199951171875,297.1499938964844,293.1499938964844,0.1363222301006317,-2936.048828125,304.1480712890625,0.8407402038574219,0.2094974517822265,0.1891387104988098,292.7806091308594,297.1499938964844,293.1499938964844,0.0084924334660172,-584.2708129882812,301.2283020019531,0.5120390057563782,0.050000000745058,0.0486035048961639,293.0935974121094,297.1499938964844,293.1499938964844,0.2052060812711715,-3165.731201171875,304.14666748046875,0.9424500465393066,0.2912309169769287,0.2039568424224853,293.0139465332031,297.1499938964844,293.1499938964844,0.2619012892246246,-5193.91845703125,304.1690979003906,0.9990000128746032,0.4837954044342041,0.3340495228767395,293.152587890625,297.1499938964844,293.1499938964844,0.0040322886779904,-1508.3206787109375,296.7174072265625,0.5120390057563782,0.050000000745058,0.2305541038513183,291.30584716796875,291.1499938964844,257.8431396484375,256.8352966308594,279.1346435546875,293.1528625488281,291.30426025390625,1.0,0.2518906891345978,0.6433170437812805,0.6433170437812805,1.0,1.0,-1.2076865434646606,0.4797780811786651,0.7279084920883179,0.189570352435112,0.0,0.0,0.8132902979850769,40.39320755004883,46.0,1.5425840616226196,-14783.4970703125,182.9861602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716186523437,309.81719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18459.603515625,18000.0,0.0,0.0,0.3450476229190826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1195275783538818,1.1195392608642578,-1.17855379357934e-05,0.0,0.0003501794708427,0.0,0.0,170.571533203125,0.0,0.0,0.0,0.6288273930549622,4.0,0.0,1.0
496020,293.1121826171875,297.1499938964844,293.1499938964844,0.1374209225177765,-2955.666015625,304.1468811035156,0.8383122086524963,0.2104275822639465,0.1900076568126678,292.7749328613281,297.1499938964844,293.1499938964844,0.0087073873728513,-594.2880249023438,301.364501953125,0.5095191597938538,0.050000000745058,0.0486363321542739,293.09375,297.1499938964844,293.1499938964844,0.2069446444511413,-3187.765380859375,304.1448669433594,0.93926739692688,0.292633056640625,0.2049601972103119,293.0107727050781,297.1499938964844,293.1499938964844,0.2665224075317383,-5271.60595703125,304.1550598144531,0.9990000128746032,0.4879049658775329,0.33868208527565,293.14825439453125,297.1499938964844,293.1499938964844,0.0040474645793437,-1515.3076171875,296.7128295898437,0.5095191597938538,0.050000000745058,0.230709820985794,291.2789611816406,291.1499938964844,257.8035888671875,256.798095703125,279.1322326660156,293.1485290527344,291.27520751953125,1.0,0.2541821300983429,0.6414144039154053,0.6414144039154053,1.0,1.0,-1.2157196998596191,0.4824214875698089,0.7332982420921326,0.1906781643629074,0.0,0.0,0.7976565361022949,41.34234619140625,49.0,-33.92952346801758,-14802.72265625,187.5110015869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1332702636719,309.8669738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18391.041015625,18000.0,0.0,0.0,0.3438106179237366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.082653284072876,1.0826644897460938,-1.1276922123215629e-05,0.0,0.0003489240480121,0.0,0.0,156.7681427001953,0.0,0.0,0.0,0.6117852926254272,4.0,0.0,1.0
496080,293.1121826171875,297.1499938964844,293.1499938964844,0.1374209225177765,-2955.666015625,304.1468811035156,0.8383122086524963,0.2104275822639465,0.1900076568126678,292.7749328613281,297.1499938964844,293.1499938964844,0.0087073873728513,-594.2880249023438,301.364501953125,0.5095191597938538,0.050000000745058,0.0486363321542739,293.09375,297.1499938964844,293.1499938964844,0.2069446444511413,-3187.765380859375,304.1448669433594,0.93926739692688,0.292633056640625,0.2049601972103119,293.0107727050781,297.1499938964844,293.1499938964844,0.2665224075317383,-5271.60595703125,304.1550598144531,0.9990000128746032,0.4879049658775329,0.33868208527565,293.14825439453125,297.1499938964844,293.1499938964844,0.0040474645793437,-1515.3076171875,296.7128295898437,0.5095191597938538,0.050000000745058,0.230709820985794,291.2789611816406,291.1499938964844,257.8035888671875,256.798095703125,279.1322326660156,293.1485290527344,291.27520751953125,1.0,0.2541821300983429,0.6414144039154053,0.6414144039154053,1.0,1.0,-1.2157196998596191,0.4824214875698089,0.7332982420921326,0.1906781643629074,0.0,0.0,0.7976565361022949,41.34234619140625,49.0,-33.92952346801758,-14802.72265625,187.5110015869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1332702636719,309.8669738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18391.041015625,18000.0,0.0,0.0,0.3438106179237366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.082653284072876,1.0826644897460938,-1.1276922123215629e-05,0.0,0.0003489240480121,0.0,0.0,156.7681427001953,0.0,0.0,0.0,0.6117852926254272,4.0,0.0,1.0
496140,293.1123962402344,297.1499938964844,293.1499938964844,0.1387195885181427,-2978.934814453125,304.145751953125,0.8344727754592896,0.2113377004861831,0.1908730119466781,292.769287109375,297.1499938964844,293.1499938964844,0.0089452294632792,-605.39306640625,301.4997253417969,0.5060802102088928,0.050000000745058,0.0486836656928062,293.0939636230469,297.1499938964844,293.1499938964844,0.2089928686618805,-3213.72998046875,304.1431884765625,0.9340834021568298,0.2940110266208648,0.2059584856033325,293.0157165527344,297.1499938964844,293.1499938964844,0.2735404968261719,-5386.50390625,304.1416931152344,0.9990000128746032,0.4904457032680511,0.345251202583313,293.1442565917969,297.1499938964844,293.1499938964844,0.0040676798671483,-1524.99365234375,296.69952392578125,0.5060802102088928,0.050000000745058,0.2309343516826629,291.2358093261719,291.1499938964844,257.7633972167969,256.76043701171875,279.13018798828125,293.1444702148437,291.2310485839844,1.0,0.2572728991508484,0.6393283009529114,0.6393283009529114,1.0,1.0,-1.2261673212051392,0.4859998822212219,0.7401674389839172,0.1922473460435867,0.0,0.0,0.7889919877052307,42.695274353027344,52.0,-56.69842147827149,-14852.517578125,193.72174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2570495605469,309.8996887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18259.318359375,18000.0,0.0,0.0,0.3423773050308227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0569733381271362,1.056984305381775,-1.0913478035945444e-05,0.0,0.0003474694385658,0.0,0.0,147.45777893066406,0.0,0.0,0.0,0.5999346375465393,4.0,0.0,1.0
496200,293.1123962402344,297.1499938964844,293.1499938964844,0.1387195885181427,-2978.934814453125,304.145751953125,0.8344727754592896,0.2113377004861831,0.1908730119466781,292.769287109375,297.1499938964844,293.1499938964844,0.0089452294632792,-605.39306640625,301.4997253417969,0.5060802102088928,0.050000000745058,0.0486836656928062,293.0939636230469,297.1499938964844,293.1499938964844,0.2089928686618805,-3213.72998046875,304.1431884765625,0.9340834021568298,0.2940110266208648,0.2059584856033325,293.0157165527344,297.1499938964844,293.1499938964844,0.2735404968261719,-5386.50390625,304.1416931152344,0.9990000128746032,0.4904457032680511,0.345251202583313,293.1442565917969,297.1499938964844,293.1499938964844,0.0040676798671483,-1524.99365234375,296.69952392578125,0.5060802102088928,0.050000000745058,0.2309343516826629,291.2358093261719,291.1499938964844,257.7633972167969,256.76043701171875,279.13018798828125,293.1444702148437,291.2310485839844,1.0,0.2572728991508484,0.6393283009529114,0.6393283009529114,1.0,1.0,-1.2261673212051392,0.4859998822212219,0.7401674389839172,0.1922473460435867,0.0,0.0,0.7889919877052307,42.695274353027344,52.0,-56.69842147827149,-14852.517578125,193.72174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2570495605469,309.8996887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18259.318359375,18000.0,0.0,0.0,0.3423773050308227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0569733381271362,1.056984305381775,-1.0913478035945444e-05,0.0,0.0003474694385658,0.0,0.0,147.45777893066406,0.0,0.0,0.0,0.5999346375465393,4.0,0.0,1.0
496260,293.1127319335937,297.1499938964844,293.1499938964844,0.1400921046733856,-3003.46923828125,304.1448974609375,0.8296315670013428,0.2122262716293335,0.1917308270931244,292.7638244628906,297.1499938964844,293.1499938964844,0.0092010023072361,-617.0880737304688,301.6363525390625,0.5020414590835571,0.050000000745058,0.0487432517111301,293.0943298339844,297.1499938964844,293.1499938964844,0.2111581712961197,-3241.060302734375,304.141845703125,0.9274237751960754,0.2953600287437439,0.2069462835788726,293.0275573730469,297.1499938964844,293.1499938964844,0.2823752164840698,-5528.642578125,304.1297912597656,0.9990000128746032,0.4914568066596985,0.3533465266227722,293.140625,297.1499938964844,293.1499938964844,0.0040906257927417,-1535.9765625,296.68328857421875,0.5020414590835571,0.050000000745058,0.2312169969081878,291.1868896484375,291.1499938964844,257.72247314453125,256.7222900390625,279.1285400390625,293.1408386230469,291.1820678710937,1.0,0.260998785495758,0.6370975375175476,0.6370975375175476,1.0,1.0,-1.2385098934173584,0.4903050363063812,0.7482048273086548,0.1941669136285781,0.0,0.0,0.7873320579528809,44.38809967041016,55.0,-65.8330078125,-14936.9677734375,201.37893676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3288269042969,309.9141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18104.138671875,18000.0,0.0,0.0,0.3410693705081939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453132390975952,1.0453239679336548,-1.0729530913522469e-05,0.0,0.0003461420419625,0.0,0.0,143.15728759765625,0.0,0.0,0.0,0.5945108532905579,4.0,0.0,1.0
496320,293.1127319335937,297.1499938964844,293.1499938964844,0.1400921046733856,-3003.46923828125,304.1448974609375,0.8296315670013428,0.2122262716293335,0.1917308270931244,292.7638244628906,297.1499938964844,293.1499938964844,0.0092010023072361,-617.0880737304688,301.6363525390625,0.5020414590835571,0.050000000745058,0.0487432517111301,293.0943298339844,297.1499938964844,293.1499938964844,0.2111581712961197,-3241.060302734375,304.141845703125,0.9274237751960754,0.2953600287437439,0.2069462835788726,293.0275573730469,297.1499938964844,293.1499938964844,0.2823752164840698,-5528.642578125,304.1297912597656,0.9990000128746032,0.4914568066596985,0.3533465266227722,293.140625,297.1499938964844,293.1499938964844,0.0040906257927417,-1535.9765625,296.68328857421875,0.5020414590835571,0.050000000745058,0.2312169969081878,291.1868896484375,291.1499938964844,257.72247314453125,256.7222900390625,279.1285400390625,293.1408386230469,291.1820678710937,1.0,0.260998785495758,0.6370975375175476,0.6370975375175476,1.0,1.0,-1.2385098934173584,0.4903050363063812,0.7482048273086548,0.1941669136285781,0.0,0.0,0.7873320579528809,44.38809967041016,55.0,-65.8330078125,-14936.9677734375,201.37893676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3288269042969,309.9141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18104.138671875,18000.0,0.0,0.0,0.3410693705081939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453132390975952,1.0453239679336548,-1.0729530913522469e-05,0.0,0.0003461420419625,0.0,0.0,143.15728759765625,0.0,0.0,0.0,0.5945108532905579,4.0,0.0,1.0
496380,293.11309814453125,297.1499938964844,293.1499938964844,0.1414495557546615,-3027.61181640625,304.14434814453125,0.8241121768951416,0.2130940109491348,0.1925794333219528,292.758544921875,297.1499938964844,293.1499938964844,0.0094708604738116,-629.00537109375,301.77569580078125,0.4976518154144287,0.050000000745058,0.0488131903111934,293.09478759765625,297.1499938964844,293.1499938964844,0.2133026123046875,-3267.95556640625,304.1410217285156,0.9198117256164552,0.2966782450675964,0.2079204022884369,293.0453186035156,297.1499938964844,293.1499938964844,0.2925503551959991,-5689.92822265625,304.11962890625,0.9990000128746032,0.4909681379795074,0.3626176416873932,293.137451171875,297.1499938964844,293.1499938964844,0.0041145435534417,-1547.2264404296875,296.6680908203125,0.4976518154144287,0.050000000745058,0.2315487563610077,291.1395263671875,291.1499938964844,257.6807556152344,256.6835327148437,279.12725830078125,293.1376342773437,291.1351623535156,1.0,0.2652200162410736,0.6347554326057434,0.6347554326057434,1.0,1.0,-1.252308011054993,0.4951611757278442,0.7571468353271484,0.1963430196046829,0.0,0.0,0.7919296622276306,46.36697006225586,58.0,-65.10497283935547,-15051.8076171875,210.2836151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3400573730469,309.9054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17955.658203125,18000.0,0.0,0.0,0.3402011096477508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0474019050598145,1.047412633895874,-1.0722495062509552e-05,0.0,0.0003452608652878,0.0,0.0,143.54286193847656,0.0,0.0,0.0,0.5953848958015442,4.0,0.0,1.0
496440,293.11309814453125,297.1499938964844,293.1499938964844,0.1414495557546615,-3027.61181640625,304.14434814453125,0.8241121768951416,0.2130940109491348,0.1925794333219528,292.758544921875,297.1499938964844,293.1499938964844,0.0094708604738116,-629.00537109375,301.77569580078125,0.4976518154144287,0.050000000745058,0.0488131903111934,293.09478759765625,297.1499938964844,293.1499938964844,0.2133026123046875,-3267.95556640625,304.1410217285156,0.9198117256164552,0.2966782450675964,0.2079204022884369,293.0453186035156,297.1499938964844,293.1499938964844,0.2925503551959991,-5689.92822265625,304.11962890625,0.9990000128746032,0.4909681379795074,0.3626176416873932,293.137451171875,297.1499938964844,293.1499938964844,0.0041145435534417,-1547.2264404296875,296.6680908203125,0.4976518154144287,0.050000000745058,0.2315487563610077,291.1395263671875,291.1499938964844,257.6807556152344,256.6835327148437,279.12725830078125,293.1376342773437,291.1351623535156,1.0,0.2652200162410736,0.6347554326057434,0.6347554326057434,1.0,1.0,-1.252308011054993,0.4951611757278442,0.7571468353271484,0.1963430196046829,0.0,0.0,0.7919296622276306,46.36697006225586,58.0,-65.10497283935547,-15051.8076171875,210.2836151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3400573730469,309.9054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17955.658203125,18000.0,0.0,0.0,0.3402011096477508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0474019050598145,1.047412633895874,-1.0722495062509552e-05,0.0,0.0003452608652878,0.0,0.0,143.54286193847656,0.0,0.0,0.0,0.5953848958015442,4.0,0.0,1.0
496500,293.1133117675781,297.1499938964844,293.1499938964844,0.1421091258525848,-3039.290771484375,304.1441650390625,0.8211700916290283,0.2135208398103714,0.1930003613233566,292.7560119628906,297.1499938964844,293.1499938964844,0.0096104918047785,-634.9871215820312,301.8465576171875,0.4953793585300445,0.050000000745058,0.0488515421748161,293.09503173828125,297.1499938964844,293.1499938964844,0.2143454253673553,-3280.9677734375,304.1407470703125,0.9158130884170532,0.2973261475563049,0.2084020376205444,293.0561828613281,297.1499938964844,293.1499938964844,0.2980299293994903,-5775.8955078125,304.1151733398437,0.9990000128746032,0.4901652038097381,0.3676021695137024,293.1360168457031,297.1499938964844,293.1499938964844,0.0041265715844929,-1552.7861328125,296.6614685058594,0.4953793585300445,0.050000000745058,0.2317306846380233,291.1175537109375,291.1499938964844,257.6595458984375,256.6639404296875,279.126708984375,293.1361694335937,291.11346435546875,1.0,0.2674797177314758,0.6335510015487671,0.6335510015487671,1.0,1.0,-1.2596386671066284,0.4977501034736633,0.7618886232376099,0.1975027322769165,0.0,0.0,0.7963030934333801,47.449485778808594,58.0,-62.644287109375,-15118.111328125,215.1521911621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224182128906,309.8909912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17888.525390625,18000.0,0.0,0.0,0.3400132954120636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0530763864517212,1.0530871152877808,-1.0779690455819946e-05,0.0,0.0003450702643021,0.0,0.0,145.3224639892578,0.0,0.0,0.0,0.5979535579681396,4.0,0.0,1.0
496560,293.113525390625,297.1499938964844,293.1499938964844,0.1427536457777023,-3050.66943359375,304.1440734863281,0.818132221698761,0.2139436155557632,0.1934192925691604,292.7535095214844,297.1499938964844,293.1499938964844,0.009753193706274,-640.9713745117188,301.91815185546875,0.4930734038352966,0.050000000745058,0.0488919056951999,293.0953063964844,297.1499938964844,293.1499938964844,0.2153652310371399,-3293.651611328125,304.1405639648437,0.9117770791053772,0.2979718744754791,0.2088806480169296,293.0682373046875,297.1499938964844,293.1499938964844,0.303725004196167,-5864.65478515625,304.1111755371094,0.9990000128746032,0.4889834523200989,0.372776061296463,293.1346740722656,297.1499938964844,293.1499938964844,0.0041385893709957,-1558.2723388671875,296.6556701660156,0.4930734038352966,0.050000000745058,0.2319221496582031,291.09686279296875,291.1499938964844,257.6381530761719,256.6441955566406,279.1262512207031,293.13482666015625,291.0930480957031,1.0,0.2698216140270233,0.6323279142379761,0.6323279142379761,1.0,1.0,-1.2672046422958374,0.5004251003265381,0.7667796015739441,0.1986987590789795,0.0,0.0,0.801934540271759,48.58720016479492,61.0,-59.56595993041992,-15188.8994140625,220.273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2898254394531,309.86944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17826.955078125,18000.0,0.0,0.0,0.3400254845619201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0614943504333496,1.0615051984786987,-1.0873859537241516e-05,0.0,0.0003450826334301,0.0,0.0,148.0766143798828,0.0,0.0,0.0,0.601794958114624,4.0,0.0,1.0
496620,293.1138610839844,297.1499938964844,293.1499938964844,0.1440098583698272,-3072.7578125,304.1439514160156,0.8118389248847961,0.2147961407899856,0.1942615360021591,292.7486267089844,297.1499938964844,293.1499938964844,0.0100487619638443,-652.9714965820312,302.0636901855469,0.4883948862552643,0.050000000745058,0.0489778034389019,293.0955505371094,297.1499938964844,293.1499938964844,0.2173913270235061,-3318.748046875,304.1403503417969,0.9039507508277892,0.2993082106113434,0.2098709642887115,293.0960998535156,297.1499938964844,293.1499938964844,0.3156331777572632,-6048.494140625,304.10430908203125,0.9990000128746032,0.4854153096675873,0.3835546672344208,293.1321716308594,297.1499938964844,293.1499938964844,0.0041626980528235,-1569.0802001953125,296.64630126953125,0.4883948862552643,0.050000000745058,0.2323296219110489,291.0590515136719,291.1499938964844,257.5945739746094,256.6041564941406,279.1254577636719,293.1322937011719,291.0556945800781,1.0,0.2747043669223785,0.629832923412323,0.629832923412323,1.0,1.0,-1.282934546470642,0.5059894323348999,0.776945173740387,0.2011754661798477,0.0,0.0,0.8166345953941345,51.0050048828125,64.0,-53.195072174072266,-15340.375,231.2091217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184814453125,309.8060607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17719.998046875,18000.0,0.0,0.0,0.3407123386859894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.08540678024292,1.085417866706848,-1.1161418115079869e-05,0.0,0.0003457796992734,0.0,0.0,156.26583862304688,0.0,0.0,0.0,0.6127939820289612,4.0,0.0,1.0
