time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496680,293.1138610839844,297.1499938964844,293.1499938964844,0.1440098583698272,-3072.7578125,304.1439514160156,0.8118389248847961,0.2147961407899856,0.1942615360021591,292.7486267089844,297.1499938964844,293.1499938964844,0.0100487619638443,-652.9714965820312,302.0636901855469,0.4883948862552643,0.050000000745058,0.0489778034389019,293.0955505371094,297.1499938964844,293.1499938964844,0.2173913270235061,-3318.748046875,304.1403503417969,0.9039507508277892,0.2993082106113434,0.2098709642887115,293.0960998535156,297.1499938964844,293.1499938964844,0.3156331777572632,-6048.494140625,304.10430908203125,0.9990000128746032,0.4854153096675873,0.3835546672344208,293.1321716308594,297.1499938964844,293.1499938964844,0.0041626980528235,-1569.0802001953125,296.64630126953125,0.4883948862552643,0.050000000745058,0.2323296219110489,291.0590515136719,291.1499938964844,257.5945739746094,256.6041564941406,279.1254577636719,293.1322937011719,291.0556945800781,1.0,0.2747043669223785,0.629832923412323,0.629832923412323,1.0,1.0,-1.282934546470642,0.5059894323348999,0.776945173740387,0.2011754661798477,0.0,0.0,0.8166345953941345,51.0050048828125,64.0,-53.195072174072266,-15340.375,231.2091217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184814453125,309.8060607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17719.998046875,18000.0,0.0,0.0,0.3407123386859894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.08540678024292,1.085417866706848,-1.1161418115079869e-05,0.0,0.0003457796992734,0.0,0.0,156.26583862304688,0.0,0.0,0.0,0.6127939820289612,4.0,0.0,1.0
496740,293.11431884765625,297.1499938964844,293.1499938964844,0.1452212780714035,-3093.959716796875,304.1439514160156,0.8052188754081726,0.2156207114458084,0.1950980722904205,292.74383544921875,297.1499938964844,293.1499938964844,0.010358371771872,-665.018310546875,302.2121276855469,0.483598530292511,0.050000000745058,0.0490699559450149,293.0963134765625,297.1499938964844,293.1499938964844,0.2192957550287246,-3342.2109375,304.1404113769531,0.8963906764984131,0.3005300462245941,0.2108092755079269,293.1281433105469,297.1499938964844,293.1499938964844,0.3281312882900238,-6239.15625,304.0987548828125,0.9990000128746032,0.4802904725074768,0.3947903215885162,293.1297302246094,297.1499938964844,293.1499938964844,0.0041873645968735,-1579.8804931640625,296.6399230957031,0.483598530292511,0.050000000745058,0.2327667474746704,291.0251159667969,291.1499938964844,257.54998779296875,256.5633850097656,279.1248474121094,293.1298522949219,291.0221252441406,1.0,0.2797874510288238,0.627284824848175,0.627284824848175,1.0,1.0,-1.2991870641708374,0.5117257237434387,0.7874613404273987,0.2037038654088974,0.0,0.0,0.8355920314788818,53.59235382080078,67.0,-47.73751449584961,-15499.91015625,242.95497131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.036376953125,309.7193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17633.607421875,18000.0,0.0,0.0,0.3423445224761963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117179274559021,1.1171908378601074,-1.1566844477783889e-05,0.0,0.0003474361728876,0.0,0.0,167.78594970703125,0.0,0.0,0.0,0.6275314688682556,4.0,0.0,1.0
496800,293.11431884765625,297.1499938964844,293.1499938964844,0.1452212780714035,-3093.959716796875,304.1439514160156,0.8052188754081726,0.2156207114458084,0.1950980722904205,292.74383544921875,297.1499938964844,293.1499938964844,0.010358371771872,-665.018310546875,302.2121276855469,0.483598530292511,0.050000000745058,0.0490699559450149,293.0963134765625,297.1499938964844,293.1499938964844,0.2192957550287246,-3342.2109375,304.1404113769531,0.8963906764984131,0.3005300462245941,0.2108092755079269,293.1281433105469,297.1499938964844,293.1499938964844,0.3281312882900238,-6239.15625,304.0987548828125,0.9990000128746032,0.4802904725074768,0.3947903215885162,293.1297302246094,297.1499938964844,293.1499938964844,0.0041873645968735,-1579.8804931640625,296.6399230957031,0.483598530292511,0.050000000745058,0.2327667474746704,291.0251159667969,291.1499938964844,257.54998779296875,256.5633850097656,279.1248474121094,293.1298522949219,291.0221252441406,1.0,0.2797874510288238,0.627284824848175,0.627284824848175,1.0,1.0,-1.2991870641708374,0.5117257237434387,0.7874613404273987,0.2037038654088974,0.0,0.0,0.8355920314788818,53.59235382080078,67.0,-47.73751449584961,-15499.91015625,242.95497131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.036376953125,309.7193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17633.607421875,18000.0,0.0,0.0,0.3423445224761963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117179274559021,1.1171908378601074,-1.1566844477783889e-05,0.0,0.0003474361728876,0.0,0.0,167.78594970703125,0.0,0.0,0.0,0.6275314688682556,4.0,0.0,1.0
496860,293.1147766113281,297.1499938964844,293.1499938964844,0.1463872641324997,-3114.29345703125,304.1440124511719,0.7984623908996582,0.2164306789636612,0.1959165185689926,292.7402038574219,297.1499938964844,293.1499938964844,0.0106778303161263,-676.9555053710938,302.3602294921875,0.4786142408847809,0.050000000745058,0.0491672903299331,293.0972595214844,297.1499938964844,293.1499938964844,0.2210979908704757,-3364.3271484375,304.1405944824219,0.8888638615608215,0.3017013072967529,0.2117009758949279,293.16357421875,297.1499938964844,293.1499938964844,0.3410764932632446,-6434.40625,304.0942687988281,0.9990000128746032,0.4736681878566742,0.4063200950622558,293.1270751953125,297.1499938964844,293.1499938964844,0.0042133131064474,-1590.9847412109375,296.6366882324219,0.4786142408847809,0.050000000745058,0.2332284599542617,290.9940490722656,291.1499938964844,257.5039978027344,256.5215148925781,279.124267578125,293.1272277832031,290.9913024902344,1.0,0.2850024998188019,0.6246837377548218,0.6246837377548218,1.0,1.0,-1.3157509565353394,0.5175427198410034,0.7982082366943359,0.2062267512083053,0.0,0.0,0.8584915995597839,56.3189697265625,55.0,-43.63515472412109,-15663.5537109375,255.39456176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8591003417969,309.6163635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17567.86328125,18000.0,0.0,0.0,0.3449220061302185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1548733711242676,1.1548854112625122,-1.20720424092724e-05,0.0,0.0003500519669614,0.0,0.0,182.32879638671875,0.0,0.0,0.0,0.6451516151428223,4.0,0.0,1.0
496920,293.1147766113281,297.1499938964844,293.1499938964844,0.1463872641324997,-3114.29345703125,304.1440124511719,0.7984623908996582,0.2164306789636612,0.1959165185689926,292.7402038574219,297.1499938964844,293.1499938964844,0.0106778303161263,-676.9555053710938,302.3602294921875,0.4786142408847809,0.050000000745058,0.0491672903299331,293.0972595214844,297.1499938964844,293.1499938964844,0.2210979908704757,-3364.3271484375,304.1405944824219,0.8888638615608215,0.3017013072967529,0.2117009758949279,293.16357421875,297.1499938964844,293.1499938964844,0.3410764932632446,-6434.40625,304.0942687988281,0.9990000128746032,0.4736681878566742,0.4063200950622558,293.1270751953125,297.1499938964844,293.1499938964844,0.0042133131064474,-1590.9847412109375,296.6366882324219,0.4786142408847809,0.050000000745058,0.2332284599542617,290.9940490722656,291.1499938964844,257.5039978027344,256.5215148925781,279.124267578125,293.1272277832031,290.9913024902344,1.0,0.2850024998188019,0.6246837377548218,0.6246837377548218,1.0,1.0,-1.3157509565353394,0.5175427198410034,0.7982082366943359,0.2062267512083053,0.0,0.0,0.8584915995597839,56.3189697265625,55.0,-43.63515472412109,-15663.5537109375,255.39456176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8591003417969,309.6163635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17567.86328125,18000.0,0.0,0.0,0.3449220061302185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1548733711242676,1.1548854112625122,-1.20720424092724e-05,0.0,0.0003500519669614,0.0,0.0,182.32879638671875,0.0,0.0,0.0,0.6451516151428223,4.0,0.0,1.0
496980,293.1148681640625,297.1499938964844,293.1499938964844,0.14728744328022,-3129.70849609375,304.14453125,0.8001731634140015,0.2173071354627609,0.1966734528541565,292.7381286621094,297.1499938964844,293.1499938964844,0.0109573062509298,-686.4623413085938,302.5079040527344,0.4790391027927398,0.050000000745058,0.0491589717566967,293.0978088378906,297.1499938964844,293.1499938964844,0.2225014716386795,-3381.235107421875,304.14141845703125,0.8907836079597473,0.3029219508171081,0.2125297486782074,293.19146728515625,297.1499938964844,293.1499938964844,0.3416533470153808,-6435.01416015625,304.1125183105469,0.9990000128746032,0.4676238596439361,0.4053522646427154,293.1239318847656,297.1499938964844,293.1499938964844,0.0042304839007556,-1597.8912353515625,296.64483642578125,0.4790391027927398,0.050000000745058,0.2331889867782592,290.97882080078125,291.1499938964844,257.45635986328125,256.4782409667969,279.1290588378906,293.1241149902344,290.9794616699219,1.0,0.2843195796012878,0.622799813747406,0.622799813747406,1.0,1.0,-1.3164461851119995,0.5168679356575012,0.7995781898498535,0.205482006072998,0.0,0.0,0.8827834129333496,56.12125778198242,43.0,-15.432475090026855,-15711.591796875,255.222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68536376953125,309.5428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17547.142578125,18000.0,0.0,0.0,0.3481833040714264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1954808235168457,1.195493459701538,-1.2646926734305453e-05,0.0,0.0003533618000801,0.0,0.0,199.1145172119141,0.0,0.0,0.0,0.6642202138900757,4.0,0.0,1.0
497040,293.1148681640625,297.1499938964844,293.1499938964844,0.14728744328022,-3129.70849609375,304.14453125,0.8001731634140015,0.2173071354627609,0.1966734528541565,292.7381286621094,297.1499938964844,293.1499938964844,0.0109573062509298,-686.4623413085938,302.5079040527344,0.4790391027927398,0.050000000745058,0.0491589717566967,293.0978088378906,297.1499938964844,293.1499938964844,0.2225014716386795,-3381.235107421875,304.14141845703125,0.8907836079597473,0.3029219508171081,0.2125297486782074,293.19146728515625,297.1499938964844,293.1499938964844,0.3416533470153808,-6435.01416015625,304.1125183105469,0.9990000128746032,0.4676238596439361,0.4053522646427154,293.1239318847656,297.1499938964844,293.1499938964844,0.0042304839007556,-1597.8912353515625,296.64483642578125,0.4790391027927398,0.050000000745058,0.2331889867782592,290.97882080078125,291.1499938964844,257.45635986328125,256.4782409667969,279.1290588378906,293.1241149902344,290.9794616699219,1.0,0.2843195796012878,0.622799813747406,0.622799813747406,1.0,1.0,-1.3164461851119995,0.5168679356575012,0.7995781898498535,0.205482006072998,0.0,0.0,0.8827834129333496,56.12125778198242,43.0,-15.432475090026855,-15711.591796875,255.222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68536376953125,309.5428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17547.142578125,18000.0,0.0,0.0,0.3481833040714264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1954808235168457,1.195493459701538,-1.2646926734305453e-05,0.0,0.0003533618000801,0.0,0.0,199.1145172119141,0.0,0.0,0.0,0.6642202138900757,4.0,0.0,1.0
497100,293.1147766113281,297.1499938964844,293.1499938964844,0.1475324183702469,-3133.617919921875,304.14508056640625,0.8039702773094177,0.2177701890468597,0.1970434635877609,292.7371826171875,297.1499938964844,293.1499938964844,0.0110758021473884,-689.9109497070312,302.5838317871094,0.4811309278011322,0.050000000745058,0.049118086695671,293.0979309082031,297.1499938964844,293.1499938964844,0.2228947877883911,-3385.676513671875,304.14227294921875,0.8950335383415222,0.3035631477832794,0.212938517332077,293.1960144042969,297.1499938964844,293.1499938964844,0.3371520042419433,-6361.65771484375,304.1275329589844,0.9990000128746032,0.4662022292613983,0.400540292263031,293.1223449707031,297.1499938964844,293.1499938964844,0.0042334264144301,-1598.3907470703125,296.6583251953125,0.4811309278011322,0.050000000745058,0.2329950481653213,290.9868469238281,291.1499938964844,257.4319763183594,256.4560852050781,279.1322326660156,293.1225280761719,290.9892578125,1.0,0.2822447419166565,0.6221507787704468,0.6221507787704468,1.0,1.0,-1.3113257884979248,0.514352023601532,0.7969737648963928,0.2039688825607299,0.0,0.0,0.8929033875465393,55.00430679321289,43.0,7.70775032043457,-15695.2724609375,250.73532104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6187744140625,309.52716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17580.212890625,18000.0,0.0,0.0,0.3498480319976806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2138712406158447,1.2138841152191162,-1.2923471331305336e-05,0.0,0.0003550512774381,0.0,0.0,207.17433166503903,0.0,0.0,0.0,0.6728883981704712,4.0,0.0,1.0
497160,293.1146240234375,297.1499938964844,293.1499938964844,0.1476522088050842,-3135.22705078125,304.145751953125,0.809401273727417,0.2182462364435196,0.1974072456359863,292.7358093261719,297.1499938964844,293.1499938964844,0.0111841047182679,-692.6793823242188,302.6620483398437,0.4842097759246826,0.050000000745058,0.0490579791367054,293.097900390625,297.1499938964844,293.1499938964844,0.2231046259403228,-3387.751708984375,304.143310546875,0.901209592819214,0.3042243123054504,0.2133472710847854,293.1935119628906,297.1499938964844,293.1499938964844,0.3299578428268432,-6247.14453125,304.14471435546875,0.9990000128746032,0.466100126504898,0.3933582603931427,293.1207580566406,297.1499938964844,293.1499938964844,0.0042331824079155,-1597.197509765625,296.67742919921875,0.4842097759246826,0.050000000745058,0.2327099442481994,291.00421142578125,291.1499938964844,257.4071960449219,256.4336242675781,279.1355895996094,293.1209411621094,291.00836181640625,1.0,0.2791761755943298,0.6216816902160645,0.6216816902160645,1.0,1.0,-1.30322003364563,0.5106601119041443,0.7925599217414856,0.2018562406301498,0.0,0.0,0.9009273052215576,53.35353088378906,46.0,32.28914260864258,-15656.1005859375,243.9563140869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5722045898437,309.5278625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17634.951171875,18000.0,0.0,0.0,0.3514266014099121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2296113967895508,1.229624629020691,-1.3169402336643545e-05,0.0,0.0003566533268895,0.0,0.0,214.3198699951172,0.0,0.0,0.0,0.6803287267684937,4.0,0.0,1.0
497220,293.1144104003906,297.1499938964844,293.1499938964844,0.1477809995412826,-3136.410400390625,304.1469421386719,0.8156313300132751,0.2191846668720245,0.1981935203075409,292.7313537597656,297.1499938964844,293.1499938964844,0.0114235328510403,-698.611572265625,302.8246154785156,0.4874820113182068,0.050000000745058,0.0489949993789196,293.097900390625,297.1499938964844,293.1499938964844,0.223340705037117,-3389.599609375,304.1451110839844,0.908812403678894,0.3055486679077148,0.2142227590084076,293.17694091796875,297.1499938964844,293.1499938964844,0.3212337791919708,-6109.86865234375,304.1604919433594,0.9990000128746032,0.4683457911014557,0.3856869339942932,293.11767578125,297.1499938964844,293.1499938964844,0.0042340676300227,-1594.62890625,296.7237243652344,0.4874820113182068,0.050000000745058,0.2324111759662628,291.0524597167969,291.1499938964844,257.35662841796875,256.3878173828125,279.1368713378906,293.1178283691406,291.05670166015625,1.0,0.276493489742279,0.6204655170440674,0.6204655170440674,1.0,1.0,-1.2955652475357056,0.5068386197090149,0.7887266874313354,0.1993580758571624,0.0,0.0,0.9106807112693788,51.634010314941406,49.0,56.95644378662109,-15640.0419921875,237.2711944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5328063964844,309.5453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17773.4453125,18000.0,0.0,0.0,0.354229062795639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.251445770263672,1.2514592409133911,-1.3529683201340958e-05,0.0,0.000359497469617,0.0,0.0,224.67532348632807,0.0,0.0,0.0,0.6907078623771667,4.0,0.0,1.0
497280,293.1144104003906,297.1499938964844,293.1499938964844,0.1477809995412826,-3136.410400390625,304.1469421386719,0.8156313300132751,0.2191846668720245,0.1981935203075409,292.7313537597656,297.1499938964844,293.1499938964844,0.0114235328510403,-698.611572265625,302.8246154785156,0.4874820113182068,0.050000000745058,0.0489949993789196,293.097900390625,297.1499938964844,293.1499938964844,0.223340705037117,-3389.599609375,304.1451110839844,0.908812403678894,0.3055486679077148,0.2142227590084076,293.17694091796875,297.1499938964844,293.1499938964844,0.3212337791919708,-6109.86865234375,304.1604919433594,0.9990000128746032,0.4683457911014557,0.3856869339942932,293.11767578125,297.1499938964844,293.1499938964844,0.0042340676300227,-1594.62890625,296.7237243652344,0.4874820113182068,0.050000000745058,0.2324111759662628,291.0524597167969,291.1499938964844,257.35662841796875,256.3878173828125,279.1368713378906,293.1178283691406,291.05670166015625,1.0,0.276493489742279,0.6204655170440674,0.6204655170440674,1.0,1.0,-1.2955652475357056,0.5068386197090149,0.7887266874313354,0.1993580758571624,0.0,0.0,0.9106807112693788,51.634010314941406,49.0,56.95644378662109,-15640.0419921875,237.2711944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5328063964844,309.5453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17773.4453125,18000.0,0.0,0.0,0.354229062795639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.251445770263672,1.2514592409133911,-1.3529683201340958e-05,0.0,0.000359497469617,0.0,0.0,224.67532348632807,0.0,0.0,0.0,0.6907078623771667,4.0,0.0,1.0
497340,293.1142578125,297.1499938964844,293.1499938964844,0.148017406463623,-3139.652099609375,304.1475524902344,0.8187522888183594,0.220116838812828,0.1990058124065399,292.7253723144531,297.1499938964844,293.1499938964844,0.0117011861875653,-705.7337036132812,302.9910583496094,0.4887948930263519,0.050000000745058,0.0489701703190803,293.0978698730469,297.1499938964844,293.1499938964844,0.2237313687801361,-3393.58837890625,304.14605712890625,0.9129385948181152,0.3068728744983673,0.2151259183883667,293.15966796875,297.1499938964844,293.1499938964844,0.3169694244861603,-6044.03271484375,304.16387939453125,0.9990000128746032,0.4711723923683166,0.3826214969158172,293.11456298828125,297.1499938964844,293.1499938964844,0.0042401398532092,-1594.3760986328125,296.766845703125,0.4887948930263519,0.050000000745058,0.2322933971881866,291.0933532714844,291.1499938964844,257.3047790527344,256.3409118652344,279.1358642578125,293.1147155761719,291.0968017578125,1.0,0.2755650281906128,0.6190131306648254,0.6190131306648254,1.0,1.0,-1.2937713861465454,0.5053738355636597,0.7883976101875305,0.1980971693992614,0.0,0.0,0.9154110550880432,50.97396469116211,52.0,55.232460021972656,-15661.89453125,235.1496124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53778076171875,309.57476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17877.197265625,19080.0,0.0,0.0,0.3566482365131378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2634013891220093,1.2634150981903076,-1.3735725588048808e-05,0.0,0.0003619526396505,0.0,0.0,230.56134033203125,0.0,0.0,0.0,0.7114254832267761,4.0,0.0,1.0
497400,293.1142578125,297.1499938964844,293.1499938964844,0.148017406463623,-3139.652099609375,304.1475524902344,0.8187522888183594,0.220116838812828,0.1990058124065399,292.7253723144531,297.1499938964844,293.1499938964844,0.0117011861875653,-705.7337036132812,302.9910583496094,0.4887948930263519,0.050000000745058,0.0489701703190803,293.0978698730469,297.1499938964844,293.1499938964844,0.2237313687801361,-3393.58837890625,304.14605712890625,0.9129385948181152,0.3068728744983673,0.2151259183883667,293.15966796875,297.1499938964844,293.1499938964844,0.3169694244861603,-6044.03271484375,304.16387939453125,0.9990000128746032,0.4711723923683166,0.3826214969158172,293.11456298828125,297.1499938964844,293.1499938964844,0.0042401398532092,-1594.3760986328125,296.766845703125,0.4887948930263519,0.050000000745058,0.2322933971881866,291.0933532714844,291.1499938964844,257.3047790527344,256.3409118652344,279.1358642578125,293.1147155761719,291.0968017578125,1.0,0.2755650281906128,0.6190131306648254,0.6190131306648254,1.0,1.0,-1.2937713861465454,0.5053738355636597,0.7883976101875305,0.1980971693992614,0.0,0.0,0.9154110550880432,50.97396469116211,52.0,55.232460021972656,-15661.89453125,235.1496124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53778076171875,309.57476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17877.197265625,19080.0,0.0,0.0,0.3566482365131378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2634013891220093,1.2634150981903076,-1.3735725588048808e-05,0.0,0.0003619526396505,0.0,0.0,230.56134033203125,0.0,0.0,0.0,0.7114254832267761,4.0,0.0,1.0
497460,293.1141357421875,297.1499938964844,293.1499938964844,0.1480695605278015,-3139.492919921875,304.1482849121094,0.8196368217468262,0.221047893166542,0.1998427659273147,292.7190246582031,297.1499938964844,293.1499938964844,0.0119887804612517,-712.5115966796875,303.1608581542969,0.4886699020862579,0.050000000745058,0.0489725098013877,293.0979309082031,297.1499938964844,293.1499938964844,0.2238188534975052,-3393.68896484375,304.147216796875,0.9141406416893004,0.3081792891025543,0.2160409390926361,293.14697265625,297.1499938964844,293.1499938964844,0.3154683709144592,-6021.60693359375,304.16162109375,0.9990000128746032,0.4735103249549866,0.3829126060009002,293.11151123046875,297.1499938964844,293.1499938964844,0.0042471988126635,-1593.567626953125,296.81915283203125,0.4886699020862579,0.050000000745058,0.232304498553276,291.1491394042969,291.1499938964844,257.25177001953125,256.2929992675781,279.1340026855469,293.1116638183594,291.15301513671875,1.0,0.2760466635227203,0.6173250675201416,0.6173250675201416,1.0,1.0,-1.2962383031845093,0.5055891871452332,0.7906491160392761,0.1976637542247772,0.0,0.0,0.911872923374176,51.068458557128906,55.0,67.92837524414062,-15777.130859375,236.2779083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5463562011719,309.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18911.248046875,19080.0,0.0,0.0,0.358996033668518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297634243965149,1.297648787498474,-1.4501960322377272e-05,0.0,0.0003643353411462,0.0,0.0,249.9542694091797,0.0,0.0,0.0,0.7153284549713135,4.0,0.0,1.0
497520,293.1141357421875,297.1499938964844,293.1499938964844,0.1480695605278015,-3139.492919921875,304.1482849121094,0.8196368217468262,0.221047893166542,0.1998427659273147,292.7190246582031,297.1499938964844,293.1499938964844,0.0119887804612517,-712.5115966796875,303.1608581542969,0.4886699020862579,0.050000000745058,0.0489725098013877,293.0979309082031,297.1499938964844,293.1499938964844,0.2238188534975052,-3393.68896484375,304.147216796875,0.9141406416893004,0.3081792891025543,0.2160409390926361,293.14697265625,297.1499938964844,293.1499938964844,0.3154683709144592,-6021.60693359375,304.16162109375,0.9990000128746032,0.4735103249549866,0.3829126060009002,293.11151123046875,297.1499938964844,293.1499938964844,0.0042471988126635,-1593.567626953125,296.81915283203125,0.4886699020862579,0.050000000745058,0.232304498553276,291.1491394042969,291.1499938964844,257.25177001953125,256.2929992675781,279.1340026855469,293.1116638183594,291.15301513671875,1.0,0.2760466635227203,0.6173250675201416,0.6173250675201416,1.0,1.0,-1.2962383031845093,0.5055891871452332,0.7906491160392761,0.1976637542247772,0.0,0.0,0.911872923374176,51.068458557128906,55.0,67.92837524414062,-15777.130859375,236.2779083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5463562011719,309.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18911.248046875,19080.0,0.0,0.0,0.358996033668518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297634243965149,1.297648787498474,-1.4501960322377272e-05,0.0,0.0003643353411462,0.0,0.0,249.9542694091797,0.0,0.0,0.0,0.7153284549713135,4.0,0.0,1.0
497580,293.1139831542969,297.1499938964844,293.1499938964844,0.1485390812158584,-3147.11279296875,304.1480407714844,0.8187592029571533,0.2219838351011276,0.2007022649049759,292.712890625,297.1499938964844,293.1499938964844,0.0123303160071372,-721.3638305664062,303.32879638671875,0.4874024391174316,0.050000000745058,0.0489964857697486,293.0980529785156,297.1499938964844,293.1499938964844,0.2245108932256698,-3401.772705078125,304.14697265625,0.912949562072754,0.3094766438007355,0.2169608920812606,293.1412658691406,297.1499938964844,293.1499938964844,0.317422479391098,-6053.5703125,304.1543884277344,0.9990000128746032,0.4747592210769653,0.3858728110790252,293.1084289550781,297.1499938964844,293.1499938964844,0.0042609944939613,-1597.027587890625,296.85516357421875,0.4874024391174316,0.050000000745058,0.2324182242155075,291.17437744140625,291.1499938964844,257.1976928710937,256.2441711425781,279.1319580078125,293.1086120605469,291.175537109375,1.0,0.2776482105255127,0.6154191493988037,0.6154191493988037,1.0,1.0,-1.3020915985107422,0.5071139335632324,0.794977605342865,0.1978558152914047,0.0,0.0,0.9066298604011536,51.76387023925781,58.0,36.92601776123047,-15831.4931640625,240.0114288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56939697265625,309.6508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,19101.671875,19080.0,0.0,0.0,0.3611387610435486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296349287033081,1.2963638305664062,-1.4524785001412964e-05,0.0,0.0003665099211502,0.0,0.0,249.8180084228516,0.0,0.0,0.0,0.714907169342041,4.0,0.0,1.0
497640,293.1139831542969,297.1499938964844,293.1499938964844,0.1485390812158584,-3147.11279296875,304.1480407714844,0.8187592029571533,0.2219838351011276,0.2007022649049759,292.712890625,297.1499938964844,293.1499938964844,0.0123303160071372,-721.3638305664062,303.32879638671875,0.4874024391174316,0.050000000745058,0.0489964857697486,293.0980529785156,297.1499938964844,293.1499938964844,0.2245108932256698,-3401.772705078125,304.14697265625,0.912949562072754,0.3094766438007355,0.2169608920812606,293.1412658691406,297.1499938964844,293.1499938964844,0.317422479391098,-6053.5703125,304.1543884277344,0.9990000128746032,0.4747592210769653,0.3858728110790252,293.1084289550781,297.1499938964844,293.1499938964844,0.0042609944939613,-1597.027587890625,296.85516357421875,0.4874024391174316,0.050000000745058,0.2324182242155075,291.17437744140625,291.1499938964844,257.1976928710937,256.2441711425781,279.1319580078125,293.1086120605469,291.175537109375,1.0,0.2776482105255127,0.6154191493988037,0.6154191493988037,1.0,1.0,-1.3020915985107422,0.5071139335632324,0.794977605342865,0.1978558152914047,0.0,0.0,0.9066298604011536,51.76387023925781,58.0,36.92601776123047,-15831.4931640625,240.0114288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56939697265625,309.6508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,19101.671875,19080.0,0.0,0.0,0.3611387610435486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296349287033081,1.2963638305664062,-1.4524785001412964e-05,0.0,0.0003665099211502,0.0,0.0,249.8180084228516,0.0,0.0,0.0,0.714907169342041,4.0,0.0,1.0
497700,293.1139221191406,297.1499938964844,293.1499938964844,0.1488944292068481,-3153.13916015625,304.14776611328125,0.8177925944328308,0.2224553823471069,0.2011414468288421,292.7099914550781,297.1499938964844,293.1499938964844,0.0125195113942027,-726.3904418945312,303.4122619628906,0.4864220023155212,0.050000000745058,0.0490152165293693,293.0980834960937,297.1499938964844,293.1499938964844,0.2250350415706634,-3408.12255859375,304.1465759277344,0.9116531014442444,0.3101281225681305,0.217427060008049,293.1412658691406,297.1499938964844,293.1499938964844,0.3194599747657776,-6085.95947265625,304.14990234375,0.9990000128746032,0.4748739302158355,0.3881694972515106,293.1068725585937,297.1499938964844,293.1499938964844,0.004270817618817,-1600.3056640625,296.8686218261719,0.4864220023155212,0.050000000745058,0.2325070798397064,291.17803955078125,291.1499938964844,257.1703186035156,256.2194519042969,279.1309814453125,293.1070251464844,291.17828369140625,1.0,0.2787933945655823,0.6143929958343506,0.6143929958343506,1.0,1.0,-1.3060637712478638,0.5082740783691406,0.7977896332740784,0.1981363892555236,0.0,0.0,0.9043726325035096,52.29888534545898,58.0,21.660400390625,-15863.75,242.70167541503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5856018066406,309.6552429199219,278.1499938964844,0.0,18000.0,313.1499938964844,19130.943359375,20160.0,0.0,0.0,0.3621220290660858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293738842010498,1.2937533855438232,-1.4490346984530332e-05,0.0,0.0003675078332889,0.0,0.0,248.5933074951172,0.0,0.0,0.0,0.7287042140960693,4.0,0.0,1.0
497760,293.11383056640625,297.1499938964844,293.1499938964844,0.1491531729698181,-3157.342041015625,304.147705078125,0.8165336847305298,0.2229284197092056,0.2015862315893173,292.7073059082031,297.1499938964844,293.1499938964844,0.0127062667161226,-731.038818359375,303.49609375,0.485246479511261,0.050000000745058,0.0490378476679325,293.0981140136719,297.1499938964844,293.1499938964844,0.2254113405942917,-3412.5048828125,304.1465148925781,0.9099884629249572,0.3107808530330658,0.2178974598646164,293.14312744140625,297.1499938964844,293.1499938964844,0.321754515171051,-6121.8896484375,304.145751953125,0.9990000128746032,0.474620372056961,0.3909266591072082,293.1052551269531,297.1499938964844,293.1499938964844,0.0042819860391318,-1603.57421875,296.885986328125,0.485246479511261,0.050000000745058,0.2326144427061081,291.1880187988281,291.1499938964844,257.1427307128906,256.19451904296875,279.1300354003906,293.1054382324219,291.191162109375,1.0,0.2801335752010345,0.6133241653442383,0.6133241653442383,1.0,1.0,-1.3106274604797363,0.5096567869186401,0.8009706735610962,0.1985176652669906,0.0,0.0,0.9009746313095092,52.94222640991211,61.0,31.34012222290039,-15962.6181640625,245.8739776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5939025878906,309.6952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,19914.884765625,20160.0,0.0,0.0,0.3631579279899597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.316150188446045,1.3161652088165283,-1.5022821571619716e-05,0.0,0.0003685591509565,0.0,0.0,262.04888916015625,0.0,0.0,0.0,0.7267745137214661,4.0,0.0,1.0
497820,293.1136779785156,297.1499938964844,293.1499938964844,0.1499034166336059,-3170.06201171875,304.1471862792969,0.8132781982421875,0.2238773554563522,0.2024877816438675,292.7024841308594,297.1499938964844,293.1499938964844,0.0131152737885713,-741.4169921875,303.6625671386719,0.4823893010616302,0.050000000745058,0.0490934140980243,293.09814453125,297.1499938964844,293.1499938964844,0.2265099138021469,-3425.796142578125,304.14581298828125,0.905825972557068,0.3120873570442199,0.2188462167978286,293.1522521972656,297.1499938964844,293.1499938964844,0.3280460238456726,-6219.73388671875,304.1366271972656,0.9990000128746032,0.4729599058628082,0.3976145088672638,293.1019897460937,297.1499938964844,293.1499938964844,0.004303534515202,-1610.8692626953125,296.9144287109375,0.4823893010616302,0.050000000745058,0.232878029346466,291.1950988769531,291.1499938964844,257.08697509765625,256.1441955566406,279.1283874511719,293.1021728515625,291.194091796875,1.0,0.2833123505115509,0.6110772490501404,0.6110772490501404,1.0,1.0,-1.321258783340454,0.5129820108413696,0.8082767724990845,0.1995269507169723,0.0,0.0,0.8939803838729858,54.51433181762695,64.0,4.166979789733887,-16045.287109375,253.50379943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60675048828125,309.68707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,20194.9921875,20160.0,0.0,0.0,0.3652291893959045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.313325047492981,1.3133400678634644,-1.5041057849884965e-05,0.0,0.0003706612042151,0.0,0.0,261.3490905761719,0.0,0.0,0.0,0.7257208824157715,4.0,0.0,1.0
497880,293.1136779785156,297.1499938964844,293.1499938964844,0.1499034166336059,-3170.06201171875,304.1471862792969,0.8132781982421875,0.2238773554563522,0.2024877816438675,292.7024841308594,297.1499938964844,293.1499938964844,0.0131152737885713,-741.4169921875,303.6625671386719,0.4823893010616302,0.050000000745058,0.0490934140980243,293.09814453125,297.1499938964844,293.1499938964844,0.2265099138021469,-3425.796142578125,304.14581298828125,0.905825972557068,0.3120873570442199,0.2188462167978286,293.1522521972656,297.1499938964844,293.1499938964844,0.3280460238456726,-6219.73388671875,304.1366271972656,0.9990000128746032,0.4729599058628082,0.3976145088672638,293.1019897460937,297.1499938964844,293.1499938964844,0.004303534515202,-1610.8692626953125,296.9144287109375,0.4823893010616302,0.050000000745058,0.232878029346466,291.1950988769531,291.1499938964844,257.08697509765625,256.1441955566406,279.1283874511719,293.1021728515625,291.194091796875,1.0,0.2833123505115509,0.6110772490501404,0.6110772490501404,1.0,1.0,-1.321258783340454,0.5129820108413696,0.8082767724990845,0.1995269507169723,0.0,0.0,0.8939803838729858,54.51433181762695,64.0,4.166979789733887,-16045.287109375,253.50379943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60675048828125,309.68707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,20194.9921875,20160.0,0.0,0.0,0.3652291893959045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.313325047492981,1.3133400678634644,-1.5041057849884965e-05,0.0,0.0003706612042151,0.0,0.0,261.3490905761719,0.0,0.0,0.0,0.7257208824157715,4.0,0.0,1.0
497940,293.1134948730469,297.1499938964844,293.1499938964844,0.1510062962770462,-3189.208740234375,304.14630126953125,0.8092443346977234,0.2248356193304062,0.2034079134464264,292.6986694335937,297.1499938964844,293.1499938964844,0.0135789550840854,-753.375,303.8270263671875,0.4789507389068603,0.050000000745058,0.0491605997085571,293.0981140136719,297.1499938964844,293.1499938964844,0.2281403988599777,-3445.895751953125,304.1445007324219,0.9009965062141418,0.3134047985076904,0.2198100090026855,293.1672668457031,297.1499938964844,293.1499938964844,0.3364456593990326,-6349.1455078125,304.1271057128906,0.9990000128746032,0.4698682129383087,0.4055529236793518,293.0986022949219,297.1499938964844,293.1499938964844,0.0043335887603461,-1622.6622314453125,296.929443359375,0.4789507389068603,0.050000000745058,0.2331967204809188,291.175537109375,291.1499938964844,257.0305480957031,256.09326171875,279.1270446777344,293.0987854003906,291.17315673828125,1.0,0.2870283424854278,0.6087102890014648,0.6087102890014648,1.0,1.0,-1.3335118293762207,0.5169016122817993,0.8166102766990662,0.20078806579113,0.0,0.0,0.8917263746261597,56.4078483581543,52.0,-22.62461853027344,-16134.41796875,262.6164245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6211242675781,309.6737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,20207.53125,19080.0,0.0,0.0,0.3672291040420532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3081952333450315,1.3082102537155151,-1.4962231034587605e-05,0.0,0.0003726908471435,0.0,0.0,258.7544250488281,0.0,0.0,0.0,0.7083926796913147,4.0,0.0,1.0
498000,293.1134948730469,297.1499938964844,293.1499938964844,0.1510062962770462,-3189.208740234375,304.14630126953125,0.8092443346977234,0.2248356193304062,0.2034079134464264,292.6986694335937,297.1499938964844,293.1499938964844,0.0135789550840854,-753.375,303.8270263671875,0.4789507389068603,0.050000000745058,0.0491605997085571,293.0981140136719,297.1499938964844,293.1499938964844,0.2281403988599777,-3445.895751953125,304.1445007324219,0.9009965062141418,0.3134047985076904,0.2198100090026855,293.1672668457031,297.1499938964844,293.1499938964844,0.3364456593990326,-6349.1455078125,304.1271057128906,0.9990000128746032,0.4698682129383087,0.4055529236793518,293.0986022949219,297.1499938964844,293.1499938964844,0.0043335887603461,-1622.6622314453125,296.929443359375,0.4789507389068603,0.050000000745058,0.2331967204809188,291.175537109375,291.1499938964844,257.0305480957031,256.09326171875,279.1270446777344,293.0987854003906,291.17315673828125,1.0,0.2870283424854278,0.6087102890014648,0.6087102890014648,1.0,1.0,-1.3335118293762207,0.5169016122817993,0.8166102766990662,0.20078806579113,0.0,0.0,0.8917263746261597,56.4078483581543,52.0,-22.62461853027344,-16134.41796875,262.6164245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6211242675781,309.6737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,20207.53125,19080.0,0.0,0.0,0.3672291040420532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3081952333450315,1.3082102537155151,-1.4962231034587605e-05,0.0,0.0003726908471435,0.0,0.0,258.7544250488281,0.0,0.0,0.0,0.7083926796913147,4.0,0.0,1.0
498060,293.1130065917969,297.1499938964844,293.1499938964844,0.1523215323686599,-3212.21484375,304.1453552246094,0.8128800392150879,0.2258564531803131,0.2042725980281829,292.69549560546875,297.1499938964844,293.1499938964844,0.0140459788963198,-764.9932861328125,303.9914245605469,0.4806167483329773,0.050000000745058,0.049128022044897,293.0978088378906,297.1499938964844,293.1499938964844,0.23012076318264,-3470.4013671875,304.14306640625,0.9052719473838806,0.3147820830345154,0.2207302451133728,293.177001953125,297.1499938964844,293.1499938964844,0.3344095945358276,-6314.24072265625,304.1387634277344,0.9990000128746032,0.4674172699451446,0.4017286002635956,293.0949401855469,297.1499938964844,293.1499938964844,0.0043613300658762,-1634.7174072265625,296.9352722167969,0.4806167483329773,0.050000000745058,0.2330421805381775,291.1357421875,291.1499938964844,256.9735717773437,256.0418395996094,279.13116455078125,293.0951538085937,291.1347351074219,1.0,0.2851735651493072,0.6070060133934021,0.6070060133934021,1.0,1.0,-1.3308497667312622,0.5148101449012756,0.8160396218299866,0.199101522564888,0.0,0.0,0.8964906930923462,55.53791427612305,40.0,-35.79008483886719,-16058.59375,259.5851745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6694641113281,309.67108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,19192.275390625,19080.0,0.0,0.0,0.368780642747879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2801002264022827,1.2801145315170288,-1.4291050320025532e-05,0.0,0.0003742654516827,0.0,0.0,242.0276336669922,0.0,0.0,0.0,0.7074809074401855,4.0,0.0,1.0
498120,293.1130065917969,297.1499938964844,293.1499938964844,0.1523215323686599,-3212.21484375,304.1453552246094,0.8128800392150879,0.2258564531803131,0.2042725980281829,292.69549560546875,297.1499938964844,293.1499938964844,0.0140459788963198,-764.9932861328125,303.9914245605469,0.4806167483329773,0.050000000745058,0.049128022044897,293.0978088378906,297.1499938964844,293.1499938964844,0.23012076318264,-3470.4013671875,304.14306640625,0.9052719473838806,0.3147820830345154,0.2207302451133728,293.177001953125,297.1499938964844,293.1499938964844,0.3344095945358276,-6314.24072265625,304.1387634277344,0.9990000128746032,0.4674172699451446,0.4017286002635956,293.0949401855469,297.1499938964844,293.1499938964844,0.0043613300658762,-1634.7174072265625,296.9352722167969,0.4806167483329773,0.050000000745058,0.2330421805381775,291.1357421875,291.1499938964844,256.9735717773437,256.0418395996094,279.13116455078125,293.0951538085937,291.1347351074219,1.0,0.2851735651493072,0.6070060133934021,0.6070060133934021,1.0,1.0,-1.3308497667312622,0.5148101449012756,0.8160396218299866,0.199101522564888,0.0,0.0,0.8964906930923462,55.53791427612305,40.0,-35.79008483886719,-16058.59375,259.5851745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6694641113281,309.67108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,19192.275390625,19080.0,0.0,0.0,0.368780642747879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2801002264022827,1.2801145315170288,-1.4291050320025532e-05,0.0,0.0003742654516827,0.0,0.0,242.0276336669922,0.0,0.0,0.0,0.7074809074401855,4.0,0.0,1.0
498180,293.1123046875,297.1499938964844,293.1499938964844,0.1528753936290741,-3221.114990234375,304.1460266113281,0.823348879814148,0.2269371896982193,0.2051164209842682,292.6907653808594,297.1499938964844,293.1499938964844,0.014490695670247,-773.9364624023438,304.1478576660156,0.4870381951332092,0.0510375760495662,0.049085758626461,293.0973205566406,297.1499938964844,293.1499938964844,0.2309496402740478,-3479.85498046875,304.14404296875,0.9190277457237244,0.3162049055099487,0.2216262221336364,293.1643981933594,297.1499938964844,293.1499938964844,0.3203698098659515,-6093.01318359375,304.1661682128906,0.9990000128746032,0.4692371785640716,0.3873755037784576,293.09112548828125,297.1499938964844,293.1499938964844,0.0043736509978771,-1637.831787109375,296.9738464355469,0.4867604970932007,0.050000000745058,0.2324758321046829,291.1517944335937,291.1499938964844,256.91619873046875,255.99002075195312,279.1370849609375,293.0913391113281,291.1555480957031,1.0,0.2791073620319366,0.606005072593689,0.606005072593689,1.0,1.0,-1.3149828910827637,0.5075643658638,0.8074185848236084,0.1947955191135406,0.0,0.0,0.8957465887069702,52.25651550292969,43.0,19.64127540588379,-15975.619140625,246.0128631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7619323730469,309.7773742675781,278.1499938964844,0.0,18000.0,313.1499938964844,19105.119140625,19080.0,0.0,0.0,0.3696081340312958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279407978057861,1.2794222831726074,-1.426058224751614e-05,0.0,0.0003751052718143,0.0,0.0,241.46109008789065,0.0,0.0,0.0,0.7069006562232971,4.0,0.0,1.0
498240,293.1123046875,297.1499938964844,293.1499938964844,0.1528753936290741,-3221.114990234375,304.1460266113281,0.823348879814148,0.2269371896982193,0.2051164209842682,292.6907653808594,297.1499938964844,293.1499938964844,0.014490695670247,-773.9364624023438,304.1478576660156,0.4870381951332092,0.0510375760495662,0.049085758626461,293.0973205566406,297.1499938964844,293.1499938964844,0.2309496402740478,-3479.85498046875,304.14404296875,0.9190277457237244,0.3162049055099487,0.2216262221336364,293.1643981933594,297.1499938964844,293.1499938964844,0.3203698098659515,-6093.01318359375,304.1661682128906,0.9990000128746032,0.4692371785640716,0.3873755037784576,293.09112548828125,297.1499938964844,293.1499938964844,0.0043736509978771,-1637.831787109375,296.9738464355469,0.4867604970932007,0.050000000745058,0.2324758321046829,291.1517944335937,291.1499938964844,256.91619873046875,255.99002075195312,279.1370849609375,293.0913391113281,291.1555480957031,1.0,0.2791073620319366,0.606005072593689,0.606005072593689,1.0,1.0,-1.3149828910827637,0.5075643658638,0.8074185848236084,0.1947955191135406,0.0,0.0,0.8957465887069702,52.25651550292969,43.0,19.64127540588379,-15975.619140625,246.0128631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7619323730469,309.7773742675781,278.1499938964844,0.0,18000.0,313.1499938964844,19105.119140625,19080.0,0.0,0.0,0.3696081340312958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279407978057861,1.2794222831726074,-1.426058224751614e-05,0.0,0.0003751052718143,0.0,0.0,241.46109008789065,0.0,0.0,0.0,0.7069006562232971,4.0,0.0,1.0
498300,293.11199951171875,297.1499938964844,293.1499938964844,0.1529802680015564,-3222.409912109375,304.14654541015625,0.8285340666770935,0.2274719625711441,0.205548882484436,292.68878173828125,297.1499938964844,293.1499938964844,0.0164368692785501,-829.8704833984375,304.14459228515625,0.5036707520484924,0.0572500266134738,0.0529498122632503,293.0971374511719,297.1499938964844,293.1499938964844,0.2310916930437088,-3481.088134765625,304.1448669433594,0.9262375831604004,0.3169049024581909,0.2220779955387115,293.14996337890625,297.1499938964844,293.1499938964844,0.3130005598068237,-5977.978515625,304.1765441894531,0.9990000128746032,0.4718875288963318,0.3804301023483276,293.0892944335937,297.1499938964844,293.1499938964844,0.0043764109723269,-1637.380615234375,297.0014038085937,0.4897372126579284,0.050000000745058,0.2322091609239578,291.17431640625,291.1499938964844,256.8873596191406,255.9640045166016,279.1368408203125,293.0895080566406,291.1781921386719,1.0,0.2772179841995239,0.6053385734558105,0.6053385734558105,1.0,1.0,-1.3120163679122925,0.5059950947761536,0.8060212731361389,0.1935805827379226,0.0,0.0,0.8918824195861816,50.78060150146485,43.0,38.517181396484375,-15973.7880859375,241.58428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,309.83233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,19144.87109375,18000.0,0.0,0.0,0.3697139918804168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2764965295791626,1.2765107154846191,-1.4224382539396174e-05,0.0,0.0003752127231564,0.0,0.0,240.14764404296875,0.0,0.0,0.0,0.6904645562171936,4.0,0.0,1.0
498360,293.1117553710937,297.1499938964844,293.1499938964844,0.1533395498991012,-3228.427978515625,304.1465148925781,0.83295077085495,0.228004902601242,0.2059832364320755,292.6904602050781,297.1499938964844,293.1499938964844,0.0198036786168813,-913.9156494140624,304.13946533203125,0.5257444381713867,0.0627677515149116,0.0583480224013328,293.0970153808594,297.1499938964844,293.1499938964844,0.2316139191389084,-3487.309814453125,304.14483642578125,0.9323967099189758,0.3176019191741943,0.2225294858217239,293.1331787109375,297.1499938964844,293.1499938964844,0.307307481765747,-5890.0185546875,304.1819763183594,0.9990000128746032,0.4751815795898437,0.3747706413269043,293.0875549316406,297.1499938964844,293.1499938964844,0.0043807425536215,-1638.6715087890625,297.01959228515625,0.4921956062316894,0.050000000745058,0.2319952696561813,291.1798400878906,291.1499938964844,256.8584899902344,255.9379119873047,279.1357727050781,293.0877380371094,291.17840576171875,1.0,0.2759259045124054,0.6045486927032471,0.6045486927032471,1.0,1.0,-1.3125079870224,0.5057809948921204,0.8067269325256348,0.1931261271238327,0.0,0.0,0.8891336917877197,49.643646240234375,46.0,14.41317653656006,-15925.73046875,239.23243713378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8916015625,309.8377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18414.671875,18000.0,0.0,0.0,0.369613379240036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246097207069397,1.2461107969284058,-1.3593579751614016e-05,0.0,0.0003751105687115,0.0,0.0,223.8321228027344,0.0,0.0,0.0,0.6886103749275208,4.0,0.0,1.0
