time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498420,293.1112060546875,297.1499938964844,293.1499938964844,0.1542059928178787,-3243.086669921875,304.146240234375,0.8391819596290588,0.2290811091661453,0.2068918198347091,292.70074462890625,297.1499938964844,293.1499938964844,0.0268224664032459,-1060.9671630859375,304.1313781738281,0.563667893409729,0.0723351165652275,0.0677685812115669,293.0966796875,297.1499938964844,293.1499938964844,0.2328689098358154,-3502.38818359375,304.1444702148437,0.9409223794937134,0.3190089464187622,0.2234642058610916,293.0980224609375,297.1499938964844,293.1499938964844,0.2999478578567505,-5778.10498046875,304.183349609375,0.9990000128746032,0.4827367067337036,0.3675627112388611,293.084716796875,297.1499938964844,293.1499938964844,0.0044002663344144,-1645.5501708984375,297.047607421875,0.4953957498073578,0.050000000745058,0.2317273765802383,291.1771240234375,291.1499938964844,256.80059814453125,255.88563537597656,279.1335754394531,293.0848388671875,291.17730712890625,1.0,0.2748599350452423,0.6027945876121521,0.6027945876121521,1.0,1.0,-1.317052960395813,0.5067384243011475,0.8103145956993103,0.1929085999727249,0.0,0.0,0.8858963847160339,48.2801513671875,49.0,5.25352144241333,-15980.216796875,237.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01739501953125,309.9177551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18152.421875,18000.0,0.0,0.0,0.3691267371177673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2319937944412231,1.2320070266723633,-1.3322040103957988e-05,0.0,0.0003746167058125,0.0,0.0,216.70216369628903,0.0,0.0,0.0,0.6816624999046326,4.0,0.0,1.0
498480,293.1112060546875,297.1499938964844,293.1499938964844,0.1542059928178787,-3243.086669921875,304.146240234375,0.8391819596290588,0.2290811091661453,0.2068918198347091,292.70074462890625,297.1499938964844,293.1499938964844,0.0268224664032459,-1060.9671630859375,304.1313781738281,0.563667893409729,0.0723351165652275,0.0677685812115669,293.0966796875,297.1499938964844,293.1499938964844,0.2328689098358154,-3502.38818359375,304.1444702148437,0.9409223794937134,0.3190089464187622,0.2234642058610916,293.0980224609375,297.1499938964844,293.1499938964844,0.2999478578567505,-5778.10498046875,304.183349609375,0.9990000128746032,0.4827367067337036,0.3675627112388611,293.084716796875,297.1499938964844,293.1499938964844,0.0044002663344144,-1645.5501708984375,297.047607421875,0.4953957498073578,0.050000000745058,0.2317273765802383,291.1771240234375,291.1499938964844,256.80059814453125,255.88563537597656,279.1335754394531,293.0848388671875,291.17730712890625,1.0,0.2748599350452423,0.6027945876121521,0.6027945876121521,1.0,1.0,-1.317052960395813,0.5067384243011475,0.8103145956993103,0.1929085999727249,0.0,0.0,0.8858963847160339,48.2801513671875,49.0,5.25352144241333,-15980.216796875,237.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01739501953125,309.9177551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18152.421875,18000.0,0.0,0.0,0.3691267371177673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2319937944412231,1.2320070266723633,-1.3322040103957988e-05,0.0,0.0003746167058125,0.0,0.0,216.70216369628903,0.0,0.0,0.0,0.6816624999046326,4.0,0.0,1.0
498540,293.1107788085937,297.1499938964844,293.1499938964844,0.155116468667984,-3258.488037109375,304.1459655761719,0.8423990607261658,0.2301537245512008,0.2078335732221603,292.7153015136719,297.1499938964844,293.1499938964844,0.0338439531624317,-1189.11669921875,304.1259155273437,0.5917729139328003,0.0807749703526496,0.0759646221995353,293.0964050292969,297.1499938964844,293.1499938964844,0.2341796308755874,-3518.1318359375,304.1441345214844,0.945167601108551,0.3204140961170196,0.2244261503219604,293.06817626953125,297.1499938964844,293.1499938964844,0.2968223094940185,-5732.9658203125,304.1772766113281,0.9990000128746032,0.4901193380355835,0.3647853136062622,293.0826110839844,297.1499938964844,293.1499938964844,0.0044209682382643,-1652.9093017578125,297.0746765136719,0.496655136346817,0.050000000745058,0.2316253185272216,291.1746826171875,291.1499938964844,256.74267578125,255.8332672119141,279.1314697265625,293.0827331542969,291.1739196777344,1.0,0.2754470407962799,0.6008326411247253,0.6008326411247253,1.0,1.0,-1.3257182836532593,0.5092874765396118,0.8164308071136475,0.1934745609760284,0.0,0.0,0.8826537728309631,47.86833572387695,52.0,-4.271109580993652,-16065.056640625,240.2621154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1040344238281,309.96783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.927734375,18000.0,0.0,0.0,0.3686024844646454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2241175174713137,1.224130630493164,-1.3189303899707738e-05,0.0,0.0003740846586879,0.0,0.0,212.983642578125,0.0,0.0,0.0,0.6778716444969177,4.0,0.0,1.0
498600,293.1107788085937,297.1499938964844,293.1499938964844,0.155116468667984,-3258.488037109375,304.1459655761719,0.8423990607261658,0.2301537245512008,0.2078335732221603,292.7153015136719,297.1499938964844,293.1499938964844,0.0338439531624317,-1189.11669921875,304.1259155273437,0.5917729139328003,0.0807749703526496,0.0759646221995353,293.0964050292969,297.1499938964844,293.1499938964844,0.2341796308755874,-3518.1318359375,304.1441345214844,0.945167601108551,0.3204140961170196,0.2244261503219604,293.06817626953125,297.1499938964844,293.1499938964844,0.2968223094940185,-5732.9658203125,304.1772766113281,0.9990000128746032,0.4901193380355835,0.3647853136062622,293.0826110839844,297.1499938964844,293.1499938964844,0.0044209682382643,-1652.9093017578125,297.0746765136719,0.496655136346817,0.050000000745058,0.2316253185272216,291.1746826171875,291.1499938964844,256.74267578125,255.8332672119141,279.1314697265625,293.0827331542969,291.1739196777344,1.0,0.2754470407962799,0.6008326411247253,0.6008326411247253,1.0,1.0,-1.3257182836532593,0.5092874765396118,0.8164308071136475,0.1934745609760284,0.0,0.0,0.8826537728309631,47.86833572387695,52.0,-4.271109580993652,-16065.056640625,240.2621154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1040344238281,309.96783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.927734375,18000.0,0.0,0.0,0.3686024844646454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2241175174713137,1.224130630493164,-1.3189303899707738e-05,0.0,0.0003740846586879,0.0,0.0,212.983642578125,0.0,0.0,0.0,0.6778716444969177,4.0,0.0,1.0
498660,293.11041259765625,297.1499938964844,293.1499938964844,0.1562246829271316,-3277.447998046875,304.1454467773437,0.8431475162506104,0.231220930814743,0.2087953686714172,292.7315368652344,297.1499938964844,293.1499938964844,0.040649976581335,-1307.26123046875,304.1226501464844,0.6121011972427368,0.0884931832551956,0.083429105579853,293.09619140625,297.1499938964844,293.1499938964844,0.2357844412326812,-3537.603271484375,304.1434020996094,0.9460683465003968,0.321815550327301,0.2254047840833664,293.0476379394531,297.1499938964844,293.1499938964844,0.2973997592926025,-5745.8994140625,304.16717529296875,0.9990000128746032,0.4963774979114532,0.3654477000236511,293.0809936523437,297.1499938964844,293.1499938964844,0.0044460901990532,-1662.617431640625,297.0941467285156,0.4963529407978058,0.050000000745058,0.2316491454839706,291.1593322753906,291.1499938964844,256.684814453125,255.78091430664065,279.12957763671875,293.0810852050781,291.1573181152344,1.0,0.2773363292217254,0.5986925363540649,0.5986925363540649,1.0,1.0,-1.3378301858901978,0.5131536722183228,0.8246764540672302,0.1946838498115539,0.0,0.0,0.8822833895683289,48.185394287109375,55.0,-20.692514419555664,-16165.8935546875,245.6314392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1446533203125,309.97882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.166015625,18000.0,0.0,0.0,0.3682832717895508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22032368183136,1.2203367948532104,-1.3121283700456844e-05,0.0,0.0003737607039511,0.0,0.0,211.16001892089844,0.0,0.0,0.0,0.6760830879211426,4.0,0.0,1.0
498720,293.11041259765625,297.1499938964844,293.1499938964844,0.1562246829271316,-3277.447998046875,304.1454467773437,0.8431475162506104,0.231220930814743,0.2087953686714172,292.7315368652344,297.1499938964844,293.1499938964844,0.040649976581335,-1307.26123046875,304.1226501464844,0.6121011972427368,0.0884931832551956,0.083429105579853,293.09619140625,297.1499938964844,293.1499938964844,0.2357844412326812,-3537.603271484375,304.1434020996094,0.9460683465003968,0.321815550327301,0.2254047840833664,293.0476379394531,297.1499938964844,293.1499938964844,0.2973997592926025,-5745.8994140625,304.16717529296875,0.9990000128746032,0.4963774979114532,0.3654477000236511,293.0809936523437,297.1499938964844,293.1499938964844,0.0044460901990532,-1662.617431640625,297.0941467285156,0.4963529407978058,0.050000000745058,0.2316491454839706,291.1593322753906,291.1499938964844,256.684814453125,255.78091430664065,279.12957763671875,293.0810852050781,291.1573181152344,1.0,0.2773363292217254,0.5986925363540649,0.5986925363540649,1.0,1.0,-1.3378301858901978,0.5131536722183228,0.8246764540672302,0.1946838498115539,0.0,0.0,0.8822833895683289,48.185394287109375,55.0,-20.692514419555664,-16165.8935546875,245.6314392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1446533203125,309.97882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.166015625,18000.0,0.0,0.0,0.3682832717895508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22032368183136,1.2203367948532104,-1.3121283700456844e-05,0.0,0.0003737607039511,0.0,0.0,211.16001892089844,0.0,0.0,0.0,0.6760830879211426,4.0,0.0,1.0
498780,293.110107421875,297.1499938964844,293.1499938964844,0.1575353145599365,-3300.017822265625,304.144775390625,0.8419568538665771,0.2322840988636016,0.2097730040550232,292.74835205078125,297.1499938964844,293.1499938964844,0.0471189022064209,-1419.20068359375,304.1210327148437,0.6263628005981445,0.0956899151206016,0.0903801023960113,293.0960388183594,297.1499938964844,293.1499938964844,0.2376936078071594,-3560.884521484375,304.1424255371094,0.9443830251693726,0.3232145607471466,0.2263968586921692,293.0371398925781,297.1499938964844,293.1499938964844,0.3010426163673401,-5806.35302734375,304.1553649902344,0.9990000128746032,0.5011162757873535,0.3688007891178131,293.0797424316406,297.1499938964844,293.1499938964844,0.0044755982235074,-1674.677978515625,297.1059875488281,0.4948385059833526,0.050000000745058,0.2317718714475631,291.130615234375,291.1499938964844,256.6271057128906,255.72869873046875,279.12799072265625,293.0798034667969,291.1275329589844,1.0,0.2802477478981018,0.5964111089706421,0.5964111089706421,1.0,1.0,-1.3527097702026367,0.5180671811103821,0.8346425294876099,0.1964005380868911,0.0,0.0,0.8866590857505798,49.07787322998047,58.0,-38.03097915649414,-16283.212890625,253.494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383056640625,309.9553527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17959.197265625,18000.0,0.0,0.0,0.3683656454086303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2226401567459106,1.2226532697677612,-1.3138920621713623e-05,0.0,0.000373844319256,0.0,0.0,212.00767517089844,0.0,0.0,0.0,0.6771946549415588,4.0,0.0,1.0
498840,293.110107421875,297.1499938964844,293.1499938964844,0.1575353145599365,-3300.017822265625,304.144775390625,0.8419568538665771,0.2322840988636016,0.2097730040550232,292.74835205078125,297.1499938964844,293.1499938964844,0.0471189022064209,-1419.20068359375,304.1210327148437,0.6263628005981445,0.0956899151206016,0.0903801023960113,293.0960388183594,297.1499938964844,293.1499938964844,0.2376936078071594,-3560.884521484375,304.1424255371094,0.9443830251693726,0.3232145607471466,0.2263968586921692,293.0371398925781,297.1499938964844,293.1499938964844,0.3010426163673401,-5806.35302734375,304.1553649902344,0.9990000128746032,0.5011162757873535,0.3688007891178131,293.0797424316406,297.1499938964844,293.1499938964844,0.0044755982235074,-1674.677978515625,297.1059875488281,0.4948385059833526,0.050000000745058,0.2317718714475631,291.130615234375,291.1499938964844,256.6271057128906,255.72869873046875,279.12799072265625,293.0798034667969,291.1275329589844,1.0,0.2802477478981018,0.5964111089706421,0.5964111089706421,1.0,1.0,-1.3527097702026367,0.5180671811103821,0.8346425294876099,0.1964005380868911,0.0,0.0,0.8866590857505798,49.07787322998047,58.0,-38.03097915649414,-16283.212890625,253.494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383056640625,309.9553527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17959.197265625,18000.0,0.0,0.0,0.3683656454086303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2226401567459106,1.2226532697677612,-1.3138920621713623e-05,0.0,0.000373844319256,0.0,0.0,212.00767517089844,0.0,0.0,0.0,0.6771946549415588,4.0,0.0,1.0
498900,293.1099853515625,297.1499938964844,293.1499938964844,0.1582535505294799,-3312.4091796875,304.1444396972656,0.8407869935035706,0.2328142672777176,0.2102666795253753,292.7567443847656,297.1499938964844,293.1499938964844,0.0502171516418457,-1473.4195556640625,304.12066650390625,0.6321388483047485,0.0991277322173118,0.0937013998627662,293.095947265625,297.1499938964844,293.1499938964844,0.2387432754039764,-3573.695068359375,304.1418762207031,0.9427606463432312,0.3239129781723022,0.2268970012664795,293.0355224609375,297.1499938964844,293.1499938964844,0.3038287460803985,-5851.314453125,304.1493225097656,0.9990000128746032,0.5028693675994873,0.3712994158267975,293.0792541503906,297.1499938964844,293.1499938964844,0.0044917119666934,-1681.4310302734375,297.10955810546875,0.4937243163585663,0.050000000745058,0.2318641394376754,291.1122131347656,291.1499938964844,256.598388671875,255.7026824951172,279.1273498535156,293.0793151855469,291.1087646484375,1.0,0.2820158004760742,0.5952291488647461,0.5952291488647461,1.0,1.0,-1.3609992265701294,0.5208430886268616,0.840156078338623,0.1974125355482101,0.0,0.0,0.8910185098648071,49.70430374145508,58.0,-45.50383758544922,-16348.7099609375,258.2387084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11785888671875,309.9326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.40625,18000.0,0.0,0.0,0.3686127662658691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2267298698425293,1.22674298286438,-1.3189619494369254e-05,0.0,0.000374095106963,0.0,0.0,213.7269897460937,0.0,0.0,0.0,0.6791368722915649,4.0,0.0,1.0
498960,293.10986328125,297.1499938964844,293.1499938964844,0.1590041220188141,-3325.359375,304.1440734863281,0.8393113017082214,0.2333433777093887,0.2107630372047424,292.7650756835937,297.1499938964844,293.1499938964844,0.0532274283468723,-1526.64111328125,304.1205139160156,0.6373365521430969,0.1024736315011978,0.0969340950250625,293.09588623046875,297.1499938964844,293.1499938964844,0.239841878414154,-3587.094970703125,304.141357421875,0.9407097697257996,0.3246104121208191,0.2273992747068405,293.0360717773437,297.1499938964844,293.1499938964844,0.3071626126766205,-5904.51123046875,304.1434020996094,0.9990000128746032,0.5042099952697754,0.3742568492889404,293.078857421875,297.1499938964844,293.1499938964844,0.0045085442252457,-1688.5574951171875,297.1119689941406,0.492419421672821,0.050000000745058,0.2319741994142532,291.09185791015625,291.1499938964844,256.5697326660156,255.67672729492188,279.1268005371094,293.0788879394531,291.0881042480469,1.0,0.2839579284191131,0.5940260291099548,0.5940260291099548,1.0,1.0,-1.3697603940963743,0.5237951874732971,0.8459651470184326,0.1985087990760803,0.0,0.0,0.8969337344169617,50.43447113037109,61.0,-51.78538131713867,-16418.755859375,263.465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08648681640625,309.903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.7890625,18000.0,0.0,0.0,0.3690212070941925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232935070991516,1.2329483032226562,-1.3271534044179134e-05,0.0,0.0003745096037164,0.0,0.0,216.40719604492188,0.0,0.0,0.0,0.6820814609527588,4.0,0.0,1.0
499020,293.10968017578125,297.1499938964844,293.1499938964844,0.1605762243270874,-3352.456787109375,304.1434326171875,0.8356364965438843,0.2343980371952057,0.2117619663476944,292.7814025878906,297.1499938964844,293.1499938964844,0.0589940026402473,-1630.3546142578125,304.1207580566406,0.6463355422019958,0.1089109182357788,0.1031614765524864,293.0957946777344,297.1499938964844,293.1499938964844,0.2421466559171676,-3615.1552734375,304.1404113769531,0.9355556964874268,0.3260011970996856,0.228408470749855,293.043212890625,297.1499938964844,293.1499938964844,0.3152363002300262,-6031.64892578125,304.1321716308594,0.9990000128746032,0.5056677460670471,0.3813298940658569,293.0782775878906,297.1499938964844,293.1499938964844,0.0045438101515173,-1703.624755859375,297.1142272949219,0.4893476963043213,0.050000000745058,0.2322410196065902,291.0470275878906,291.1499938964844,256.5128173828125,255.6250762939453,279.1259155273437,293.07830810546875,291.04296875,1.0,0.2882805466651916,0.591572642326355,0.591572642326355,1.0,1.0,-1.3884565830230713,0.5301352143287659,0.8583213686943054,0.2009084969758987,0.0,0.0,0.9136162400245668,52.16722869873047,64.0,-60.698509216308594,-16571.330078125,275.22369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.993408203125,309.8287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17771.3203125,18000.0,0.0,0.0,0.3703811466693878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2516469955444336,1.2516604661941528,-1.3532261618820485e-05,0.0,0.0003758897655643,0.0,0.0,224.7635955810547,0.0,0.0,0.0,0.6909701824188232,4.0,0.0,1.0
499080,293.10968017578125,297.1499938964844,293.1499938964844,0.1605762243270874,-3352.456787109375,304.1434326171875,0.8356364965438843,0.2343980371952057,0.2117619663476944,292.7814025878906,297.1499938964844,293.1499938964844,0.0589940026402473,-1630.3546142578125,304.1207580566406,0.6463355422019958,0.1089109182357788,0.1031614765524864,293.0957946777344,297.1499938964844,293.1499938964844,0.2421466559171676,-3615.1552734375,304.1404113769531,0.9355556964874268,0.3260011970996856,0.228408470749855,293.043212890625,297.1499938964844,293.1499938964844,0.3152363002300262,-6031.64892578125,304.1321716308594,0.9990000128746032,0.5056677460670471,0.3813298940658569,293.0782775878906,297.1499938964844,293.1499938964844,0.0045438101515173,-1703.624755859375,297.1142272949219,0.4893476963043213,0.050000000745058,0.2322410196065902,291.0470275878906,291.1499938964844,256.5128173828125,255.6250762939453,279.1259155273437,293.07830810546875,291.04296875,1.0,0.2882805466651916,0.591572642326355,0.591572642326355,1.0,1.0,-1.3884565830230713,0.5301352143287659,0.8583213686943054,0.2009084969758987,0.0,0.0,0.9136162400245668,52.16722869873047,64.0,-60.698509216308594,-16571.330078125,275.22369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.993408203125,309.8287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17771.3203125,18000.0,0.0,0.0,0.3703811466693878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2516469955444336,1.2516604661941528,-1.3532261618820485e-05,0.0,0.0003758897655643,0.0,0.0,224.7635955810547,0.0,0.0,0.0,0.6909701824188232,4.0,0.0,1.0
499140,293.10955810546875,297.1499938964844,293.1499938964844,0.1622110307216644,-3380.56884765625,304.1429138183594,0.8312616348266602,0.2354471385478973,0.2127667367458343,292.7973937988281,297.1499938964844,293.1499938964844,0.0644228681921958,-1730.3104248046875,304.1214599609375,0.653709888458252,0.1150083392858505,0.1090797334909439,293.0957336425781,297.1499938964844,293.1499938964844,0.2445462346076965,-3644.2734375,304.1396179199219,0.9293454885482788,0.3273848593235016,0.2294212877750396,293.0572509765625,297.1499938964844,293.1499938964844,0.324861615896225,-6181.0615234375,304.1221008300781,0.9990000128746032,0.5055355429649353,0.3896458148956299,293.0780029296875,297.1499938964844,293.1499938964844,0.0045806318521499,-1719.44091796875,297.1143798828125,0.4857898950576782,0.050000000745058,0.2325611859560012,290.99908447265625,291.1499938964844,256.4564208984375,255.57388305664065,279.1253662109375,293.0780334472656,290.9949035644531,1.0,0.2930673360824585,0.5890807509422302,0.5890807509422302,1.0,1.0,-1.4083495140075684,0.5369153022766113,0.871434211730957,0.2035143822431564,0.0,0.0,0.9369242191314696,54.21021270751953,67.0,-65.69681549072266,-16736.84765625,288.5157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86602783203125,309.7350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17688.251953125,19080.0,0.0,0.0,0.372527927160263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2778431177139282,1.277856945991516,-1.3915855561208446e-05,0.0,0.0003780685074161,0.0,0.0,236.98696899414065,0.0,0.0,0.0,0.7184484601020813,4.0,0.0,1.0
499200,293.10955810546875,297.1499938964844,293.1499938964844,0.1622110307216644,-3380.56884765625,304.1429138183594,0.8312616348266602,0.2354471385478973,0.2127667367458343,292.7973937988281,297.1499938964844,293.1499938964844,0.0644228681921958,-1730.3104248046875,304.1214599609375,0.653709888458252,0.1150083392858505,0.1090797334909439,293.0957336425781,297.1499938964844,293.1499938964844,0.2445462346076965,-3644.2734375,304.1396179199219,0.9293454885482788,0.3273848593235016,0.2294212877750396,293.0572509765625,297.1499938964844,293.1499938964844,0.324861615896225,-6181.0615234375,304.1221008300781,0.9990000128746032,0.5055355429649353,0.3896458148956299,293.0780029296875,297.1499938964844,293.1499938964844,0.0045806318521499,-1719.44091796875,297.1143798828125,0.4857898950576782,0.050000000745058,0.2325611859560012,290.99908447265625,291.1499938964844,256.4564208984375,255.57388305664065,279.1253662109375,293.0780334472656,290.9949035644531,1.0,0.2930673360824585,0.5890807509422302,0.5890807509422302,1.0,1.0,-1.4083495140075684,0.5369153022766113,0.871434211730957,0.2035143822431564,0.0,0.0,0.9369242191314696,54.21021270751953,67.0,-65.69681549072266,-16736.84765625,288.5157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86602783203125,309.7350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17688.251953125,19080.0,0.0,0.0,0.372527927160263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2778431177139282,1.277856945991516,-1.3915855561208446e-05,0.0,0.0003780685074161,0.0,0.0,236.98696899414065,0.0,0.0,0.0,0.7184484601020813,4.0,0.0,1.0
499260,293.1094665527344,297.1499938964844,293.1499938964844,0.1634877175092697,-3402.0771484375,304.14312744140625,0.8264279365539551,0.2364859580993652,0.2137726843357086,292.813232421875,297.1499938964844,293.1499938964844,0.069322794675827,-1822.03759765625,304.122802734375,0.6596006155014038,0.1207335889339447,0.1146655976772308,293.09576416015625,297.1499938964844,293.1499938964844,0.2464029341936111,-3666.3291015625,304.1399841308594,0.9224621057510376,0.3287535309791565,0.2304325252771377,293.0771484375,297.1499938964844,293.1499938964844,0.3349179327487945,-6334.587890625,304.1146850585937,0.9990000128746032,0.5038654208183289,0.3989063799381256,293.0780334472656,297.1499938964844,293.1499938964844,0.0046137478202581,-1732.284912109375,297.12799072265625,0.4818316400051117,0.050000000745058,0.2329259067773819,290.977294921875,291.1499938964844,256.40069580078125,255.52325439453125,279.1251220703125,293.0780029296875,290.9744567871094,1.0,0.2981937825679779,0.5865781307220459,0.5865781307220459,1.0,1.0,-1.4290306568145752,0.5439803600311279,0.885050356388092,0.2062501907348632,0.0,0.0,0.9615362882614136,56.51034164428711,70.0,-41.87271881103516,-16984.765625,303.11138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6898193359375,309.6592102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18574.19140625,19080.0,0.0,0.0,0.3757679462432861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3397771120071411,1.339792251586914,-1.5100681594049092e-05,0.0,0.0003813567163888,0.0,0.0,270.7528686523437,0.0,0.0,0.0,0.7356131076812744,4.0,0.0,1.0
499320,293.1094665527344,297.1499938964844,293.1499938964844,0.1634877175092697,-3402.0771484375,304.14312744140625,0.8264279365539551,0.2364859580993652,0.2137726843357086,292.813232421875,297.1499938964844,293.1499938964844,0.069322794675827,-1822.03759765625,304.122802734375,0.6596006155014038,0.1207335889339447,0.1146655976772308,293.09576416015625,297.1499938964844,293.1499938964844,0.2464029341936111,-3666.3291015625,304.1399841308594,0.9224621057510376,0.3287535309791565,0.2304325252771377,293.0771484375,297.1499938964844,293.1499938964844,0.3349179327487945,-6334.587890625,304.1146850585937,0.9990000128746032,0.5038654208183289,0.3989063799381256,293.0780334472656,297.1499938964844,293.1499938964844,0.0046137478202581,-1732.284912109375,297.12799072265625,0.4818316400051117,0.050000000745058,0.2329259067773819,290.977294921875,291.1499938964844,256.40069580078125,255.52325439453125,279.1251220703125,293.0780029296875,290.9744567871094,1.0,0.2981937825679779,0.5865781307220459,0.5865781307220459,1.0,1.0,-1.4290306568145752,0.5439803600311279,0.885050356388092,0.2062501907348632,0.0,0.0,0.9615362882614136,56.51034164428711,70.0,-41.87271881103516,-16984.765625,303.11138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6898193359375,309.6592102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18574.19140625,19080.0,0.0,0.0,0.3757679462432861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3397771120071411,1.339792251586914,-1.5100681594049092e-05,0.0,0.0003813567163888,0.0,0.0,270.7528686523437,0.0,0.0,0.0,0.7356131076812744,4.0,0.0,1.0
499380,293.1094665527344,297.1499938964844,293.1499938964844,0.1650791317224502,-3429.259521484375,304.14276123046875,0.8212994337081909,0.2375181913375854,0.2147781252861023,292.8292236328125,297.1499938964844,293.1499938964844,0.0739829689264297,-1911.1090087890625,304.1241149902344,0.6640769839286804,0.126023069024086,0.1198630854487419,293.0958557128906,297.1499938964844,293.1499938964844,0.2487295717000961,-3694.363037109375,304.1394348144531,0.9152697920799256,0.3301126658916473,0.231440320611,293.10186767578125,297.1499938964844,293.1499938964844,0.3465343713760376,-6510.638671875,304.10711669921875,0.9990000128746032,0.5007092952728271,0.4088755846023559,293.0780944824219,297.1499938964844,293.1499938964844,0.0046504884958267,-1747.80615234375,297.1302795410156,0.4774802029132843,0.050000000745058,0.2333281636238098,290.9344177246094,291.1499938964844,256.3457946777344,255.4732666015625,279.1250915527344,293.0780944824219,290.9303283691406,1.0,0.3035560250282287,0.58408522605896,0.58408522605896,1.0,1.0,-1.4501371383666992,0.551190972328186,0.8989461064338684,0.2090464234352111,0.0,0.0,0.992986500263214,59.02438354492188,73.0,-57.80900192260742,-17148.2890625,318.8006286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5050354003906,309.523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18673.0625,19080.0,0.0,0.0,0.3798291683197021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3749665021896362,1.374982237815857,-1.570314634591341e-05,0.0,0.0003854783135466,0.0,0.0,290.1447448730469,0.0,0.0,0.0,0.7526359558105469,4.0,0.0,1.0
499440,293.1094665527344,297.1499938964844,293.1499938964844,0.1650791317224502,-3429.259521484375,304.14276123046875,0.8212994337081909,0.2375181913375854,0.2147781252861023,292.8292236328125,297.1499938964844,293.1499938964844,0.0739829689264297,-1911.1090087890625,304.1241149902344,0.6640769839286804,0.126023069024086,0.1198630854487419,293.0958557128906,297.1499938964844,293.1499938964844,0.2487295717000961,-3694.363037109375,304.1394348144531,0.9152697920799256,0.3301126658916473,0.231440320611,293.10186767578125,297.1499938964844,293.1499938964844,0.3465343713760376,-6510.638671875,304.10711669921875,0.9990000128746032,0.5007092952728271,0.4088755846023559,293.0780944824219,297.1499938964844,293.1499938964844,0.0046504884958267,-1747.80615234375,297.1302795410156,0.4774802029132843,0.050000000745058,0.2333281636238098,290.9344177246094,291.1499938964844,256.3457946777344,255.4732666015625,279.1250915527344,293.0780944824219,290.9303283691406,1.0,0.3035560250282287,0.58408522605896,0.58408522605896,1.0,1.0,-1.4501371383666992,0.551190972328186,0.8989461064338684,0.2090464234352111,0.0,0.0,0.992986500263214,59.02438354492188,73.0,-57.80900192260742,-17148.2890625,318.8006286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5050354003906,309.523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18673.0625,19080.0,0.0,0.0,0.3798291683197021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3749665021896362,1.374982237815857,-1.570314634591341e-05,0.0,0.0003854783135466,0.0,0.0,290.1447448730469,0.0,0.0,0.0,0.7526359558105469,4.0,0.0,1.0
499500,293.10943603515625,297.1499938964844,293.1499938964844,0.1659334152936935,-3443.8701171875,304.1425170898437,0.8186596632003784,0.2380329668521881,0.2152821272611618,292.83740234375,297.1499938964844,293.1499938964844,0.076186679303646,-1953.7408447265625,304.12481689453125,0.6658005118370056,0.1284811794757843,0.1222943291068077,293.09588623046875,297.1499938964844,293.1499938964844,0.2499815225601196,-3709.461181640625,304.1390686035156,0.9116731286048888,0.3307909667491913,0.2319452166557312,293.1157531738281,297.1499938964844,293.1499938964844,0.3527578115463257,-6604.24951171875,304.1036071777344,0.9990000128746032,0.4985924363136291,0.4140641689300537,293.0780944824219,297.1499938964844,293.1499938964844,0.004670341964811,-1756.322509765625,297.1295471191406,0.4751408398151397,0.050000000745058,0.2335414737462997,290.9090881347656,291.1499938964844,256.3186950683594,255.44854736328125,279.1252746582031,293.0784606933594,290.9047241210937,1.0,0.3062979280948639,0.582859218120575,0.582859218120575,1.0,1.0,-1.4607516527175903,0.5548192262649536,0.9059324264526368,0.210454523563385,0.0,0.0,1.0,60.34986114501953,73.0,-64.71253204345703,-17225.013671875,326.99432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4162292480469,309.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18735.39453125,20160.0,0.0,0.0,0.3820975124835968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390488862991333,1.3905048370361328,-1.597791379026603e-05,0.0,0.0003877803974319,0.0,0.0,299.05181884765625,0.0,0.0,0.0,0.7748950719833374,4.0,0.0,1.0
499560,293.1094665527344,297.1499938964844,293.1499938964844,0.1666542291641235,-3456.037109375,304.142578125,0.8159807324409485,0.2385456413030624,0.215786337852478,292.8456115722656,297.1499938964844,293.1499938964844,0.0782258212566375,-1993.2762451171875,304.1257019042969,0.6672114133834839,0.13082917034626,0.1246130988001823,293.0959167480469,297.1499938964844,293.1499938964844,0.2510328292846679,-3721.96435546875,304.13916015625,0.908135712146759,0.331466794013977,0.2324501872062683,293.1305236816406,297.1499938964844,293.1499938964844,0.3588646054267883,-6695.29150390625,304.1009521484375,0.9990000128746032,0.4961261451244354,0.4193578362464905,293.0780029296875,297.1499938964844,293.1499938964844,0.0046902624890208,-1764.2344970703125,297.13360595703125,0.47267746925354,0.050000000745058,0.2337618768215179,290.8923034667969,291.1499938964844,256.29180908203125,255.42404174804688,279.1258544921875,293.08111572265625,290.89013671875,1.0,0.3090676367282867,0.5816948413848877,0.5816948413848877,1.0,1.0,-1.471366286277771,0.5584827661514282,0.912883460521698,0.2118969708681106,0.0,0.0,1.0,61.714839935302734,76.0,-52.001651763916016,-17349.677734375,335.3910522460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32403564453125,309.4134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,19627.228515625,20160.0,0.0,0.0,0.3845792710781097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4248615503311155,1.4248782396316528,-1.676724241406191e-05,0.0,0.0003902990720234,0.0,0.0,321.6482238769531,0.0,0.0,0.0,0.7787171602249146,4.0,0.0,1.0
499620,293.1094970703125,297.1499938964844,293.1499938964844,0.1684523671865463,-3486.79931640625,304.1420288085937,0.8105248808860779,0.2395657449960708,0.2167924493551254,292.8619384765625,297.1499938964844,293.1499938964844,0.0822305232286453,-2071.871337890625,304.1271057128906,0.6692792177200317,0.1352262496948242,0.1289627104997635,293.0960388183594,297.1499938964844,293.1499938964844,0.2536713480949402,-3753.783203125,304.1383361816406,0.901401162147522,0.3328118622303009,0.2334570735692978,293.1611022949219,297.1499938964844,293.1499938964844,0.3722513616085052,-6894.14990234375,304.094970703125,0.9990000128746032,0.4904254674911499,0.430169403553009,293.0777587890625,297.1499938964844,293.1499938964844,0.0047304034233093,-1781.80859375,297.13067626953125,0.4673218429088592,0.050000000745058,0.2342207431793213,290.8372497558594,291.1499938964844,256.2388610839844,255.37570190429688,279.1275634765625,293.0910949707031,290.8315124511719,1.0,0.3146604597568512,0.5795329213142395,0.5795329213142395,1.0,1.0,-1.4925343990325928,0.5658798813819885,0.9266545176506042,0.2148607969284057,0.0,0.0,1.0,64.54489135742188,64.0,-78.75213623046875,-17461.970703125,352.7270812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1657409667969,309.265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,20015.328125,20160.0,0.0,0.0,0.3897985816001892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4389461278915403,1.4389632940292358,-1.7099950127885677e-05,0.0,0.0003955960273742,0.0,0.0,331.2758483886719,0.0,0.0,0.0,0.7857668995857239,4.0,0.0,1.0
499680,293.1094970703125,297.1499938964844,293.1499938964844,0.1684523671865463,-3486.79931640625,304.1420288085937,0.8105248808860779,0.2395657449960708,0.2167924493551254,292.8619384765625,297.1499938964844,293.1499938964844,0.0822305232286453,-2071.871337890625,304.1271057128906,0.6692792177200317,0.1352262496948242,0.1289627104997635,293.0960388183594,297.1499938964844,293.1499938964844,0.2536713480949402,-3753.783203125,304.1383361816406,0.901401162147522,0.3328118622303009,0.2334570735692978,293.1611022949219,297.1499938964844,293.1499938964844,0.3722513616085052,-6894.14990234375,304.094970703125,0.9990000128746032,0.4904254674911499,0.430169403553009,293.0777587890625,297.1499938964844,293.1499938964844,0.0047304034233093,-1781.80859375,297.13067626953125,0.4673218429088592,0.050000000745058,0.2342207431793213,290.8372497558594,291.1499938964844,256.2388610839844,255.37570190429688,279.1275634765625,293.0910949707031,290.8315124511719,1.0,0.3146604597568512,0.5795329213142395,0.5795329213142395,1.0,1.0,-1.4925343990325928,0.5658798813819885,0.9266545176506042,0.2148607969284057,0.0,0.0,1.0,64.54489135742188,64.0,-78.75213623046875,-17461.970703125,352.7270812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1657409667969,309.265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,20015.328125,20160.0,0.0,0.0,0.3897985816001892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4389461278915403,1.4389632940292358,-1.7099950127885677e-05,0.0,0.0003955960273742,0.0,0.0,331.2758483886719,0.0,0.0,0.0,0.7857668995857239,4.0,0.0,1.0
499740,293.1092529296875,297.1499938964844,293.1499938964844,0.1702420860528946,-3517.328125,304.1417541503906,0.8126770257949829,0.2406402379274368,0.2177233844995498,292.8776550292969,297.1499938964844,293.1499938964844,0.0859157666563987,-2144.7470703125,304.12860107421875,0.6773131489753723,0.1393402516841888,0.1328899711370468,293.0959167480469,297.1499938964844,293.1499938964844,0.2563308775424957,-3785.704833984375,304.1378479003906,0.9038615822792052,0.3342073261737823,0.2344043105840683,293.1824035644531,297.1499938964844,293.1499938964844,0.373657077550888,-6907.271484375,304.1116027832031,0.9990000128746032,0.485780268907547,0.4285123646259308,293.0772399902344,297.1499938964844,293.1499938964844,0.0047648791223764,-1797.5191650390625,297.1259155273437,0.4681757986545563,0.050000000745058,0.2341492027044296,290.7765808105469,291.1499938964844,256.1871032714844,255.32833862304688,279.13385009765625,293.1021423339844,290.77313232421875,1.0,0.3143928349018097,0.5782243013381958,0.5782243013381958,1.0,1.0,-1.4974411725997925,0.5669443011283875,0.930496871471405,0.2149811834096908,0.0,0.0,1.0,64.25469970703125,52.0,-74.10419464111328,-17456.919921875,354.3937683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0736389160156,309.1815490722656,278.1499938964844,0.0,18000.0,313.1499938964844,20120.861328125,21240.0,0.0,0.0,0.3948714137077331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442734718322754,1.4427518844604492,-1.719011015666183e-05,0.0,0.0004007442912552,0.0,0.0,333.8993530273437,0.0,0.0,0.0,0.8026647567749023,4.0,0.0,1.0
499800,293.1092529296875,297.1499938964844,293.1499938964844,0.1702420860528946,-3517.328125,304.1417541503906,0.8126770257949829,0.2406402379274368,0.2177233844995498,292.8776550292969,297.1499938964844,293.1499938964844,0.0859157666563987,-2144.7470703125,304.12860107421875,0.6773131489753723,0.1393402516841888,0.1328899711370468,293.0959167480469,297.1499938964844,293.1499938964844,0.2563308775424957,-3785.704833984375,304.1378479003906,0.9038615822792052,0.3342073261737823,0.2344043105840683,293.1824035644531,297.1499938964844,293.1499938964844,0.373657077550888,-6907.271484375,304.1116027832031,0.9990000128746032,0.485780268907547,0.4285123646259308,293.0772399902344,297.1499938964844,293.1499938964844,0.0047648791223764,-1797.5191650390625,297.1259155273437,0.4681757986545563,0.050000000745058,0.2341492027044296,290.7765808105469,291.1499938964844,256.1871032714844,255.32833862304688,279.13385009765625,293.1021423339844,290.77313232421875,1.0,0.3143928349018097,0.5782243013381958,0.5782243013381958,1.0,1.0,-1.4974411725997925,0.5669443011283875,0.930496871471405,0.2149811834096908,0.0,0.0,1.0,64.25469970703125,52.0,-74.10419464111328,-17456.919921875,354.3937683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0736389160156,309.1815490722656,278.1499938964844,0.0,18000.0,313.1499938964844,20120.861328125,21240.0,0.0,0.0,0.3948714137077331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442734718322754,1.4427518844604492,-1.719011015666183e-05,0.0,0.0004007442912552,0.0,0.0,333.8993530273437,0.0,0.0,0.0,0.8026647567749023,4.0,0.0,1.0
499860,293.1088256835937,297.1499938964844,293.1499938964844,0.1710692048072815,-3530.5302734375,304.14312744140625,0.8214161992073059,0.2417599558830261,0.2186126708984375,292.8915405273437,297.1499938964844,293.1499938964844,0.0889611542224884,-2204.250244140625,304.1306457519531,0.6912691593170166,0.1434159874916076,0.1366156041622162,293.0956420898437,297.1499938964844,293.1499938964844,0.2575427293777466,-3799.255126953125,304.1399230957031,0.9150387048721312,0.33563032746315,0.2353090345859527,293.17919921875,297.1499938964844,293.1499938964844,0.3617615103721618,-6719.06103515625,304.1445007324219,0.9990000128746032,0.4855514168739319,0.4159862101078033,293.0765380859375,297.1499938964844,293.1499938964844,0.0047786235809326,-1801.723388671875,297.15576171875,0.4742555618286133,0.050000000745058,0.2336200475692749,290.7799987792969,291.1499938964844,256.1365966796875,255.2820587158203,279.1393127441406,293.1020202636719,290.7815246582031,1.0,0.3097819089889526,0.5774415731430054,0.5774415731430054,1.0,1.0,-1.48840069770813,0.5625131130218506,0.925887644290924,0.212419718503952,0.0,0.0,1.0,61.26571273803711,40.0,-6.308835506439209,-17465.275390625,342.399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05767822265625,309.2292175292969,278.1499938964844,0.0,18000.0,313.1499938964844,21059.224609375,21240.0,0.0,0.0,0.3993975222110748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475993275642395,1.4760112762451172,-1.7991795175476e-05,0.0,0.0004053376906085,0.0,0.0,357.52752685546875,0.0,0.0,0.0,0.8060436248779297,4.0,0.0,1.0
499920,293.1088256835937,297.1499938964844,293.1499938964844,0.1710692048072815,-3530.5302734375,304.14312744140625,0.8214161992073059,0.2417599558830261,0.2186126708984375,292.8915405273437,297.1499938964844,293.1499938964844,0.0889611542224884,-2204.250244140625,304.1306457519531,0.6912691593170166,0.1434159874916076,0.1366156041622162,293.0956420898437,297.1499938964844,293.1499938964844,0.2575427293777466,-3799.255126953125,304.1399230957031,0.9150387048721312,0.33563032746315,0.2353090345859527,293.17919921875,297.1499938964844,293.1499938964844,0.3617615103721618,-6719.06103515625,304.1445007324219,0.9990000128746032,0.4855514168739319,0.4159862101078033,293.0765380859375,297.1499938964844,293.1499938964844,0.0047786235809326,-1801.723388671875,297.15576171875,0.4742555618286133,0.050000000745058,0.2336200475692749,290.7799987792969,291.1499938964844,256.1365966796875,255.2820587158203,279.1393127441406,293.1020202636719,290.7815246582031,1.0,0.3097819089889526,0.5774415731430054,0.5774415731430054,1.0,1.0,-1.48840069770813,0.5625131130218506,0.925887644290924,0.212419718503952,0.0,0.0,1.0,61.26571273803711,40.0,-6.308835506439209,-17465.275390625,342.399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05767822265625,309.2292175292969,278.1499938964844,0.0,18000.0,313.1499938964844,21059.224609375,21240.0,0.0,0.0,0.3993975222110748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475993275642395,1.4760112762451172,-1.7991795175476e-05,0.0,0.0004053376906085,0.0,0.0,357.52752685546875,0.0,0.0,0.0,0.8060436248779297,4.0,0.0,1.0
499980,293.1083068847656,297.1499938964844,293.1499938964844,0.1713776886463165,-3534.57275390625,304.1449279785156,0.8358054757118225,0.2429090738296508,0.2194652408361435,292.902587890625,297.1499938964844,293.1499938964844,0.0918213054537773,-2259.708740234375,304.13232421875,0.7109392285346985,0.1477193385362625,0.1404401659965515,293.0953674316406,297.1499938964844,293.1499938964844,0.2579595744609833,-3802.976318359375,304.1426086425781,0.9349549412727356,0.3370642364025116,0.2361717671155929,293.1498718261719,297.1499938964844,293.1499938964844,0.3397819101810455,-6379.30322265625,304.1830444335937,0.9990000128746032,0.4907030165195465,0.3949460983276367,293.07550048828125,297.1499938964844,293.1499938964844,0.004778407048434,-1798.90869140625,297.2041320800781,0.4835274219512939,0.050000000745058,0.2327668219804763,290.81695556640625,291.1499938964844,256.0875244140625,255.23696899414065,279.1434936523437,293.08953857421875,290.82177734375,1.0,0.301736980676651,0.577006995677948,0.577006995677948,1.0,1.0,-1.468773365020752,0.5538777112960815,0.9148956537246704,0.2078391462564468,0.0,0.0,1.0,56.35791778564453,43.0,46.48885345458984,-17369.83203125,320.77313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1389465332031,309.3348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,21192.48828125,21240.0,0.0,0.0,0.4028222262859344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806560277938845,1.480674147605896,-1.810564754123334e-05,0.0,0.0004088133573532,0.0,0.0,360.9266052246094,0.0,0.0,0.0,0.8083770275115967,4.0,0.0,1.0
500040,293.1083068847656,297.1499938964844,293.1499938964844,0.1713776886463165,-3534.57275390625,304.1449279785156,0.8358054757118225,0.2429090738296508,0.2194652408361435,292.902587890625,297.1499938964844,293.1499938964844,0.0918213054537773,-2259.708740234375,304.13232421875,0.7109392285346985,0.1477193385362625,0.1404401659965515,293.0953674316406,297.1499938964844,293.1499938964844,0.2579595744609833,-3802.976318359375,304.1426086425781,0.9349549412727356,0.3370642364025116,0.2361717671155929,293.1498718261719,297.1499938964844,293.1499938964844,0.3397819101810455,-6379.30322265625,304.1830444335937,0.9990000128746032,0.4907030165195465,0.3949460983276367,293.07550048828125,297.1499938964844,293.1499938964844,0.004778407048434,-1798.90869140625,297.2041320800781,0.4835274219512939,0.050000000745058,0.2327668219804763,290.81695556640625,291.1499938964844,256.0875244140625,255.23696899414065,279.1434936523437,293.08953857421875,290.82177734375,1.0,0.301736980676651,0.577006995677948,0.577006995677948,1.0,1.0,-1.468773365020752,0.5538777112960815,0.9148956537246704,0.2078391462564468,0.0,0.0,1.0,56.35791778564453,43.0,46.48885345458984,-17369.83203125,320.77313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1389465332031,309.3348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,21192.48828125,21240.0,0.0,0.0,0.4028222262859344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806560277938845,1.480674147605896,-1.810564754123334e-05,0.0,0.0004088133573532,0.0,0.0,360.9266052246094,0.0,0.0,0.0,0.8083770275115967,4.0,0.0,1.0
500100,293.1081237792969,297.1499938964844,293.1499938964844,0.1713483184576034,-3533.33740234375,304.1459045410156,0.842058002948761,0.2434730678796768,0.2199122011661529,292.9071960449219,297.1499938964844,293.1499938964844,0.093222938477993,-2286.677490234375,304.13299560546875,0.7193373441696167,0.1499484330415725,0.1424593180418014,293.0953063964844,297.1499938964844,293.1499938964844,0.2578727602958679,-3801.19482421875,304.14410400390625,0.9434284567832948,0.3377660512924194,0.2366153001785278,293.1272888183594,297.1499938964844,293.1499938964844,0.3301863670349121,-6232.3369140625,304.1943359375,0.9990000128746032,0.4951402842998504,0.3864797353744507,293.0749816894531,297.1499938964844,293.1499938964844,0.0047771818935871,-1796.2535400390625,297.23565673828125,0.4871389865875244,0.050000000745058,0.2324360460042953,290.8493347167969,291.1499938964844,256.0635681152344,255.21490478515625,279.1435546875,293.0821533203125,290.85498046875,1.0,0.2990074455738067,0.5766910314559937,0.5766910314559937,1.0,1.0,-1.4616987705230713,0.5506843328475952,0.911014437675476,0.2060101330280304,0.0,0.0,1.0,54.46364212036133,43.0,68.98899841308594,-17356.36328125,312.7961730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2117614746094,309.41162109375,278.1499938964844,0.0,18000.0,313.1499938964844,21215.576171875,22320.0,0.0,0.0,0.4040453135967254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814623594284058,1.4814804792404177,-1.812537266232539e-05,0.0,0.0004100546357221,0.0,0.0,361.5166015625,0.0,0.0,0.0,0.8237804174423218,4.0,0.0,1.0
