time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500160,293.1080017089844,297.1499938964844,293.1499938964844,0.1711193919181823,-3528.55078125,304.1470642089844,0.8471511602401733,0.2440232187509536,0.2203613072633743,292.91143798828125,297.1499938964844,293.1499938964844,0.0945437029004097,-2311.811767578125,304.1336975097656,0.7263957262039185,0.1521884500980377,0.1445208340883255,293.0953369140625,297.1499938964844,293.1499938964844,0.2574796974658966,-3795.5986328125,304.1459045410156,0.9500756859779358,0.3384531140327453,0.2370594441890716,293.103515625,297.1499938964844,293.1499938964844,0.3221492767333984,-6109.490234375,304.20086669921875,0.9990000128746032,0.5000927448272705,0.3799974620342254,293.07452392578125,297.1499938964844,293.1499938964844,0.0047762026078999,-1792.8096923828125,297.2735595703125,0.4899200201034546,0.050000000745058,0.2321875840425491,290.89422607421875,291.1499938964844,256.0399780273437,255.1931915283203,279.1433410644531,293.0770263671875,290.9029846191406,1.0,0.2969167530536651,0.5763430595397949,0.5763430595397949,1.0,1.0,-1.4571638107299805,0.5485202074050903,0.90864360332489,0.2047454714775085,0.0,0.0,1.0,53.055908203125,61.0,103.41960144042967,-17425.62109375,307.2398376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28533935546875,309.5234680175781,278.1499938964844,0.0,18000.0,313.1499938964844,21984.515625,22320.0,0.0,0.0,0.405112087726593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080705881118774,1.508089303970337,-1.87823115993524e-05,0.0,0.0004111372691113,0.0,0.0,381.3480529785156,0.0,0.0,0.0,0.8237948417663574,4.0,0.0,1.0
500220,293.1082458496094,297.1499938964844,293.1499938964844,0.1710214465856552,-3525.560546875,304.14813232421875,0.8451753258705139,0.245039016008377,0.2213303744792938,292.9200744628906,297.1499938964844,293.1499938964844,0.097367450594902,-2365.974365234375,304.1343994140625,0.7301521897315979,0.1564850509166717,0.1486880481243133,293.0957946777344,297.1499938964844,293.1499938964844,0.2571935951709747,-3790.99267578125,304.14764404296875,0.9473570585250854,0.3397462666034698,0.2380028367042541,293.0674743652344,297.1499938964844,293.1499938964844,0.3236055970191955,-6138.9208984375,304.1805114746094,0.9990000128746032,0.5086343884468079,0.3844703435897827,293.0740051269531,297.1499938964844,293.1499938964844,0.0047853849828243,-1791.34033203125,297.3393249511719,0.4879978001117706,0.050000000745058,0.2323584258556366,290.967041015625,291.1499938964844,255.99411010742188,255.1508178710937,279.13739013671875,293.07403564453125,290.9704895019531,1.0,0.3004246056079864,0.5748162865638733,0.5748162865638733,1.0,1.0,-1.4700210094451904,0.5528600811958313,0.9171609282493592,0.2062235921621322,0.0,0.0,1.0,54.19071960449219,79.0,85.86881256103516,-17617.927734375,315.9373474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4160461425781,309.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,22232.541015625,22320.0,0.0,0.0,0.4069864153861999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516553521156311,1.5165725946426392,-1.899420931295026e-05,0.0,0.00041303949547,0.0,0.0,387.8197021484375,0.0,0.0,0.0,0.8280341625213623,4.0,0.0,1.0
500280,293.1082458496094,297.1499938964844,293.1499938964844,0.1710214465856552,-3525.560546875,304.14813232421875,0.8451753258705139,0.245039016008377,0.2213303744792938,292.9200744628906,297.1499938964844,293.1499938964844,0.097367450594902,-2365.974365234375,304.1343994140625,0.7301521897315979,0.1564850509166717,0.1486880481243133,293.0957946777344,297.1499938964844,293.1499938964844,0.2571935951709747,-3790.99267578125,304.14764404296875,0.9473570585250854,0.3397462666034698,0.2380028367042541,293.0674743652344,297.1499938964844,293.1499938964844,0.3236055970191955,-6138.9208984375,304.1805114746094,0.9990000128746032,0.5086343884468079,0.3844703435897827,293.0740051269531,297.1499938964844,293.1499938964844,0.0047853849828243,-1791.34033203125,297.3393249511719,0.4879978001117706,0.050000000745058,0.2323584258556366,290.967041015625,291.1499938964844,255.99411010742188,255.1508178710937,279.13739013671875,293.07403564453125,290.9704895019531,1.0,0.3004246056079864,0.5748162865638733,0.5748162865638733,1.0,1.0,-1.4700210094451904,0.5528600811958313,0.9171609282493592,0.2062235921621322,0.0,0.0,1.0,54.19071960449219,79.0,85.86881256103516,-17617.927734375,315.9373474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4160461425781,309.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,22232.541015625,22320.0,0.0,0.0,0.4069864153861999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516553521156311,1.5165725946426392,-1.899420931295026e-05,0.0,0.00041303949547,0.0,0.0,387.8197021484375,0.0,0.0,0.0,0.8280341625213623,4.0,0.0,1.0
500340,293.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473083496094,0.8326290845870972,0.0,0.2223470658063888,292.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7243383526802063,0.0,0.1526425629854202,293.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.146484375,0.930112361907959,0.0,0.2389940470457077,293.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,304.13787841796875,0.9990000128746032,0.0,0.4050453901290893,293.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3724060058594,0.479168176651001,0.0,0.233170285820961,290.9770202636719,294.1499938964844,255.9499969482422,255.1099548339844,279.1293334960937,293.0740051269531,290.9751892089844,0.0,0.0,0.5723491907119751,0.5723491907119751,1.0,1.0,-1.5028446912765503,0.5648565292358398,0.9379881620407104,0.2113039195537567,0.0,0.0,0.0,59.11494064331055,60.0,17.733154296875,-17913.94921875,343.9221496582031,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4787902832031,309.66021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.3515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518762469291687,1.5187814235687256,-1.90495811693836e-05,0.0,0.0,0.0,0.0,389.5167541503906,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473083496094,0.8326290845870972,0.0,0.2223470658063888,292.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7243383526802063,0.0,0.1526425629854202,293.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.146484375,0.930112361907959,0.0,0.2389940470457077,293.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,304.13787841796875,0.9990000128746032,0.0,0.4050453901290893,293.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3724060058594,0.479168176651001,0.0,0.233170285820961,290.9770202636719,294.1499938964844,255.9499969482422,255.1099548339844,279.1293334960937,293.0740051269531,290.9751892089844,0.0,0.0,0.5723491907119751,0.5723491907119751,1.0,1.0,-1.5028446912765503,0.5648565292358398,0.9379881620407104,0.2113039195537567,0.0,0.0,0.0,59.11494064331055,60.0,17.733154296875,-17913.94921875,343.9221496582031,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4787902832031,309.66021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.3515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518762469291687,1.5187814235687256,-1.90495811693836e-05,0.0,0.0,0.0,0.0,389.5167541503906,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.60809326171875,0.0,0.0,0.0009096625144593,292.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4804077148437,0.0,0.0,0.0006612835568375,292.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.236572265625,0.0,0.0,0.0009494339465163,292.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.038330078125,0.0,0.0,0.0018718452192842,292.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7732238769531,0.0,0.0,0.0013395639834925,291.0524597167969,294.1499938964844,255.910400390625,255.07302856445312,272.35321044921875,277.02032470703125,290.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.006879563909024,2.481347394223121e-08,0.0068795392289757,-0.0582579001784324,0.0,0.0,0.0,-0.046103797852993,60.0,-389.9146728515625,-0.0,-3.226001581424498e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885808048903156e-18,-4.88625638079516e-18,4.4838788219535025e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.60809326171875,0.0,0.0,0.0009096625144593,292.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4804077148437,0.0,0.0,0.0006612835568375,292.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.236572265625,0.0,0.0,0.0009494339465163,292.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.038330078125,0.0,0.0,0.0018718452192842,292.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7732238769531,0.0,0.0,0.0013395639834925,291.0524597167969,294.1499938964844,255.910400390625,255.07302856445312,272.35321044921875,277.02032470703125,290.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.006879563909024,2.481347394223121e-08,0.0068795392289757,-0.0582579001784324,0.0,0.0,0.0,-0.046103797852993,60.0,-389.9146728515625,-0.0,-3.226001581424498e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885808048903156e-18,-4.88625638079516e-18,4.4838788219535025e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.57427978515625,0.0,0.0,0.0001309978833887,292.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4400329589844,0.0,0.0,0.0001291129301534,292.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2041931152344,0.0,0.0,0.000109092456114,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0015563964844,0.0,0.0,0.0001651670609135,292.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.745849609375,0.0,0.0,0.0005589103675447,291.052490234375,294.1499938964844,255.8932037353516,255.0568389892578,271.9559326171875,268.8190002441406,290.9732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001312073203735,2.2443257918780546e-08,0.0013120507355779,-0.0575974844396114,0.0,0.0,0.0,-0.0168017819523811,60.0,-191.57595825195312,-0.0,-1.1736860017208529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.829108267652233e-20,2.970712218115935e-20,-1.416038494895059e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56280517578125,0.0,0.0,0.0001078766290447,292.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4223937988281,0.0,0.0,0.0001133175610448,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1953430175781,0.0,0.0,8.41332584968768e-05,291.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99395751953125,0.0,0.0,0.0001144658453995,292.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7264709472656,0.0,0.0,0.0005358172929845,291.052490234375,294.1499938964844,255.877670288086,255.04209899902344,271.78631591796875,263.6965026855469,290.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468230513855,2.2399813559559334e-08,0.0011468005832284,-0.05764826759696,0.0,0.0,0.0,-0.0159447826445102,60.0,-87.87671661376953,-0.0,-8.96707845754463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.0782293976281775e-21,-7.410909825080044e-21,2.3326804274518655e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520324707031,0.0,0.0,0.0001071485821739,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.405517578125,0.0,0.0,0.0001128251096815,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1871643066406,0.0,0.0,8.334332233062014e-05,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872436523437,0.0,0.0,0.0001128541771322,292.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7074279785156,0.0,0.0,0.0005351434811018,291.052490234375,294.1499938964844,255.86373901367188,255.02877807617188,271.6246032714844,260.5919494628906,290.9660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416650377213,2.2414969436113097e-08,0.0011416426859796,-0.0576930493116378,0.0,0.0,0.0,-0.0159255024045705,60.0,-49.28877258300781,-0.0,-8.886628677373667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.941408958329863e-21,7.538207589914413e-21,-2.5967986315845504e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5413513183594,0.0,0.0,0.000107136038423,292.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3887634277344,0.0,0.0,0.0001128186268033,291.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1791076660156,0.0,0.0,8.332807919941843e-05,291.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9805603027344,0.0,0.0,0.0001128202420659,292.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.68853759765625,0.0,0.0,0.0005351535510271,291.052490234375,294.1499938964844,255.8513641357422,255.01681518554688,271.4645690917969,258.7117614746094,290.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594722867,2.24218901223594e-08,0.0011415722547098,-0.0577112287282943,0.0,0.0,0.0,-0.0159282777458429,60.0,-35.27587127685547,-0.0,-8.885532309932388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378910173458105e-21,7.541721491930631e-21,-2.6038300706880346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5202331542969,0.0,0.0,0.0001071222504833,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3555908203125,0.0,0.0,0.0001128042204072,291.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1630859375,0.0,0.0,8.331726712640375e-05,291.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673767089844,0.0,0.0,0.0001128053772845,292.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.651123046875,0.0,0.0,0.0005350860301405,291.05242919921875,294.1499938964844,255.83102416992188,254.99676513671875,271.1490173339844,256.8837890625,290.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.418764114379883,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937833664002558e-21,7.541776421893182e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5202331542969,0.0,0.0,0.0001071222504833,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3555908203125,0.0,0.0,0.0001128042204072,291.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1630859375,0.0,0.0,8.331726712640375e-05,291.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673767089844,0.0,0.0,0.0001128053772845,292.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.651123046875,0.0,0.0,0.0005350860301405,291.05242919921875,294.1499938964844,255.83102416992188,254.99676513671875,271.1490173339844,256.8837890625,290.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.418764114379883,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937833664002558e-21,7.541776421893182e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4993591308594,0.0,0.0,0.0001070759099093,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3228759765625,0.0,0.0,0.0001127554351114,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14727783203125,0.0,0.0,8.328122203238308e-05,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.954345703125,0.0,0.0,0.0001127565701608,292.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6142272949219,0.0,0.0,0.000534854712896,291.0523681640625,294.1499938964844,255.8162384033203,254.9815673828125,270.8395690917969,256.2085876464844,290.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.51812171936035,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4993591308594,0.0,0.0,0.0001070759099093,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3228759765625,0.0,0.0,0.0001127554351114,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14727783203125,0.0,0.0,8.328122203238308e-05,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.954345703125,0.0,0.0,0.0001127565701608,292.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6142272949219,0.0,0.0,0.000534854712896,291.0523681640625,294.1499938964844,255.8162384033203,254.9815673828125,270.8395690917969,256.2085876464844,290.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.51812171936035,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4787902832031,0.0,0.0,0.0001069963764166,291.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2906494140625,0.0,0.0,0.0001126716888393,291.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1317138671875,0.0,0.0,8.32193618407473e-05,290.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9414978027344,0.0,0.0,0.0001126728166127,292.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5778503417969,0.0,0.0,0.0005344576202332,291.05224609375,294.1499938964844,255.80653381347656,254.97085571289065,270.53631591796875,255.9556884765625,290.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.387741088867188,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4787902832031,0.0,0.0,0.0001069963764166,291.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2906494140625,0.0,0.0,0.0001126716888393,291.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1317138671875,0.0,0.0,8.32193618407473e-05,290.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9414978027344,0.0,0.0,0.0001126728166127,292.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5778503417969,0.0,0.0,0.0005344576202332,291.05224609375,294.1499938964844,255.80653381347656,254.97085571289065,270.53631591796875,255.9556884765625,290.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.387741088867188,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.45849609375,0.0,0.0,0.0001068825877155,291.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,0.0001125518756452,291.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163330078125,0.0,0.0,8.313086436828598e-05,290.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288024902344,0.0,0.0,0.0001125529815908,292.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5419921875,0.0,0.0,0.0005338893970474,291.0520935058594,294.1499938964844,255.8014678955078,254.96421813964844,270.23931884765625,255.85894775390625,290.9216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.34477806091309,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.45849609375,0.0,0.0,0.0001068825877155,291.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,0.0001125518756452,291.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163330078125,0.0,0.0,8.313086436828598e-05,290.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288024902344,0.0,0.0,0.0001125529815908,292.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5419921875,0.0,0.0,0.0005338893970474,291.0520935058594,294.1499938964844,255.8014678955078,254.96421813964844,270.23931884765625,255.85894775390625,290.9216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.34477806091309,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4484558105469,0.0,0.0,0.0001068123383447,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431335449219,0.0,0.0,0.0001124779082601,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.10870361328125,0.0,0.0,8.307622192660347e-05,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9225158691406,0.0,0.0,0.0001124789996538,292.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5242614746094,0.0,0.0,0.0005335385212674,291.0520324707031,294.1499938964844,255.8005523681641,254.9623107910156,270.0931701660156,255.83615112304688,290.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.324434280395508,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4384765625,0.0,0.0,0.0001067328339559,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275390625,0.0,0.0,0.0001123941910918,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10113525390625,0.0,0.0,8.301439083879814e-05,290.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9162902832031,0.0,0.0,0.0001123952824855,292.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.50665283203125,0.0,0.0,0.0005331414868123,291.0519104003906,294.1499938964844,255.8006286621093,254.96128845214844,269.9485778808594,255.8222045898437,290.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.30159378051757,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4187316894531,0.0,0.0,0.0001065449032466,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1966552734375,0.0,0.0,0.0001121962995966,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.086181640625,0.0,0.0,8.28682241262868e-05,290.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9039306640625,0.0,0.0,0.0001121973764384,292.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.47186279296875,0.0,0.0,0.0005322029464878,291.0516967773437,294.1499938964844,255.8035430908203,254.961654663086,269.6641845703125,255.8095092773437,290.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.246543884277344,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4187316894531,0.0,0.0,0.0001065449032466,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1966552734375,0.0,0.0,0.0001121962995966,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.086181640625,0.0,0.0,8.28682241262868e-05,290.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9039306640625,0.0,0.0,0.0001121973764384,292.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.47186279296875,0.0,0.0,0.0005322029464878,291.0516967773437,294.1499938964844,255.8035430908203,254.961654663086,269.6641845703125,255.8095092773437,290.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.246543884277344,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992919921875,0.0,0.0,0.000106316358142,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.166259765625,0.0,0.0,0.0001119556400226,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0714111328125,0.0,0.0,8.269046520581469e-05,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917236328125,0.0,0.0,0.0001119566950364,292.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.43756103515625,0.0,0.0,0.0005310614942573,291.0514221191406,294.1499938964844,255.8097686767578,254.96495056152344,269.3861083984375,255.807861328125,290.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.17816734313965,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992919921875,0.0,0.0,0.000106316358142,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.166259765625,0.0,0.0,0.0001119556400226,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0714111328125,0.0,0.0,8.269046520581469e-05,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917236328125,0.0,0.0,0.0001119566950364,292.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.43756103515625,0.0,0.0,0.0005310614942573,291.0514221191406,294.1499938964844,255.8097686767578,254.96495056152344,269.3861083984375,255.807861328125,290.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.17816734313965,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.380126953125,0.0,0.0,0.0001060448630596,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13629150390625,0.0,0.0,0.000111669753096,291.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0568542480469,0.0,0.0,8.247930236393586e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87969970703125,0.0,0.0,0.000111670793558,291.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40380859375,0.0,0.0,0.0005297054885886,291.0511169433594,294.1499938964844,255.8188934326172,254.97076416015625,269.1144104003906,255.8121337890625,290.8582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.09622383117676,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.380126953125,0.0,0.0,0.0001060448630596,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13629150390625,0.0,0.0,0.000111669753096,291.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0568542480469,0.0,0.0,8.247930236393586e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87969970703125,0.0,0.0,0.000111670793558,291.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40380859375,0.0,0.0,0.0005297054885886,291.0511169433594,294.1499938964844,255.8188934326172,254.97076416015625,269.1144104003906,255.8121337890625,290.8582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.09622383117676,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612365722656,0.0,0.0,0.0001057286353898,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068115234375,0.0,0.0,0.0001113367616198,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04248046875,0.0,0.0,8.2233345892746e-05,290.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8678283691406,0.0,0.0,0.0001113377802539,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3705749511719,0.0,0.0,0.0005281260237097,291.0507507324219,294.1499938964844,255.8304443359375,254.97872924804688,268.8490905761719,255.82017517089844,290.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.000652313232425,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612365722656,0.0,0.0,0.0001057286353898,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068115234375,0.0,0.0,0.0001113367616198,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04248046875,0.0,0.0,8.2233345892746e-05,290.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8678283691406,0.0,0.0,0.0001113377802539,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3705749511719,0.0,0.0,0.0005281260237097,291.0507507324219,294.1499938964844,255.8304443359375,254.97872924804688,268.8490905761719,255.82017517089844,290.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.000652313232425,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3518981933594,0.0,0.0,0.0001055534157785,291.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0922546386719,0.0,0.0,0.0001111522506107,291.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.035400390625,0.0,0.0,8.209706720663235e-05,290.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8619384765625,0.0,0.0,0.0001111532619688,291.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3541564941406,0.0,0.0,0.0005272508715279,291.050537109375,294.1499938964844,255.8369903564453,254.9833984375,268.7188415527344,255.8252716064453,290.8316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247029760852,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-26.947784423828125,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426208496094,0.0,0.0,0.0001053667801897,291.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777893066406,0.0,0.0,0.0001109557197196,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0283508300781,0.0,0.0,8.195190457627177e-05,290.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8561096191406,0.0,0.0,0.0001109567165258,291.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3378601074219,0.0,0.0,0.0005263186758384,291.0503234863281,294.1499938964844,255.843978881836,254.9884490966797,268.59014892578125,255.8309326171875,290.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.891578674316406,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243103027344,0.0,0.0,0.0001049596539814,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492248535156,0.0,0.0,0.000110527005745,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0143737792969,0.0,0.0,8.163525490090251e-05,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.84454345703125,0.0,0.0,0.0001105279879993,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056640625,0.0,0.0,0.0005242851912043,291.0498352050781,294.1499938964844,255.85906982421875,254.99952697753903,268.3375549316406,255.8437042236328,290.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.76942253112793,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243103027344,0.0,0.0,0.0001049596539814,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492248535156,0.0,0.0,0.000110527005745,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0143737792969,0.0,0.0,8.163525490090251e-05,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.84454345703125,0.0,0.0,0.0001105279879993,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056640625,0.0,0.0,0.0005242851912043,291.0498352050781,294.1499938964844,255.85906982421875,254.99952697753903,268.3375549316406,255.8437042236328,290.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.76942253112793,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3062438964844,0.0,0.0,0.0001045090684783,291.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0211181640625,0.0,0.0,0.0001100525259971,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0006103515625,0.0,0.0,8.128480112645775e-05,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8331604003906,0.0,0.0,0.0001100534936995,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740173339844,0.0,0.0,0.0005220345919951,291.0492858886719,294.1499938964844,255.87527465820312,255.01158142089844,268.09130859375,255.85797119140625,290.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.634864807128903,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3062438964844,0.0,0.0,0.0001045090684783,291.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0211181640625,0.0,0.0,0.0001100525259971,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0006103515625,0.0,0.0,8.128480112645775e-05,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8331604003906,0.0,0.0,0.0001100534936995,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740173339844,0.0,0.0,0.0005220345919951,291.0492858886719,294.1499938964844,255.87527465820312,255.01158142089844,268.09130859375,255.85797119140625,290.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.634864807128903,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884521484375,0.0,0.0,0.000104018341517,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.99346923828125,0.0,0.0,0.0001095357729354,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.987060546875,0.0,0.0,8.090311894193292e-05,290.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218994140625,0.0,0.0,0.0001095367260859,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24285888671875,0.0,0.0,0.0005195834673941,291.0486755371094,294.1499938964844,255.8921356201172,255.02423095703125,267.8512878417969,255.87326049804688,290.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.48898696899414,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884521484375,0.0,0.0,0.000104018341517,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.99346923828125,0.0,0.0,0.0001095357729354,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.987060546875,0.0,0.0,8.090311894193292e-05,290.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218994140625,0.0,0.0,0.0001095367260859,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24285888671875,0.0,0.0,0.0005195834673941,291.0486755371094,294.1499938964844,255.8921356201172,255.02423095703125,267.8512878417969,255.87326049804688,290.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.48898696899414,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2709655761719,0.0,0.0,0.00010349220247,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662780761719,0.0,0.0,0.0001089817378669,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.97369384765625,0.0,0.0,8.049390453379601e-05,290.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8108215332031,0.0,0.0,0.0001089826691895,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122497558594,0.0,0.0,0.0005169555079191,291.0480041503906,294.1499938964844,255.9092254638672,255.0370941162109,267.6174621582031,255.88916015625,290.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.33320426940918,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
