time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502440,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2709655761719,0.0,0.0,0.00010349220247,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662780761719,0.0,0.0,0.0001089817378669,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.97369384765625,0.0,0.0,8.049390453379601e-05,290.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8108215332031,0.0,0.0,0.0001089826691895,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122497558594,0.0,0.0,0.0005169555079191,291.0480041503906,294.1499938964844,255.9092254638672,255.0370941162109,267.6174621582031,255.88916015625,290.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.33320426940918,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2622985839844,0.0,0.0,0.0001032176805892,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9528503417969,0.0,0.0,0.0001086926640709,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96710205078125,0.0,0.0,8.028038428165019e-05,290.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8053283691406,0.0,0.0,0.0001086935808416,291.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1971435546875,0.0,0.0,0.000515584310051,291.0476379394531,294.1499938964844,255.917709350586,255.04347229003903,267.5028686523437,255.897201538086,290.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.25213050842285,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.25372314453125,0.0,0.0,0.0001029366321745,291.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9395446777344,0.0,0.0,0.000108396707219,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9605407714844,0.0,0.0,8.006179268704727e-05,290.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.79986572265625,0.0,0.0,0.0001083976239897,291.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1821594238281,0.0,0.0,0.0005141805158928,291.0472717285156,294.1499938964844,255.92608642578125,255.0497589111328,267.3897399902344,255.9052276611328,290.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.16926383972168,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367553710937,0.0,0.0,0.0001023585427901,291.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.91326904296875,0.0,0.0,0.0001077879642252,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9475402832031,0.0,0.0,7.96121676103212e-05,290.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890625,0.0,0.0,0.000107788859168,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.152587890625,0.0,0.0,0.0005112930084578,291.04644775390625,294.1499938964844,255.9422912597656,255.06187438964844,267.1679992675781,255.92105102539065,290.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-25.99919891357422,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367553710937,0.0,0.0,0.0001023585427901,291.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.91326904296875,0.0,0.0,0.0001077879642252,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9475402832031,0.0,0.0,7.96121676103212e-05,290.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890625,0.0,0.0,0.000107788859168,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.152587890625,0.0,0.0,0.0005112930084578,291.04644775390625,294.1499938964844,255.9422912597656,255.06187438964844,267.1679992675781,255.92105102539065,290.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-25.99919891357422,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200622558594,0.0,0.0,0.0001017654285533,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8874206542969,0.0,0.0,0.0001071633887477,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.93475341796875,0.0,0.0,7.915085734566674e-05,290.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784118652344,0.0,0.0,0.0001071642691385,291.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235046386719,0.0,0.0,0.0005083304131403,291.0455627441406,294.1499938964844,255.95738220214844,255.07302856445312,266.9520568847656,255.936264038086,290.690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.825166702270508,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200622558594,0.0,0.0,0.0001017654285533,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8874206542969,0.0,0.0,0.0001071633887477,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.93475341796875,0.0,0.0,7.915085734566674e-05,290.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784118652344,0.0,0.0,0.0001071642691385,291.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235046386719,0.0,0.0,0.0005083304131403,291.0455627441406,294.1499938964844,255.95738220214844,255.07302856445312,266.9520568847656,255.936264038086,290.690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.825166702270508,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20361328125,0.0,0.0,0.0001011649874271,291.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86199951171875,0.0,0.0,0.000106531115307,291.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9221496582031,0.0,0.0,7.868385000620037e-05,290.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76788330078125,0.0,0.0,0.00010653197387,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.09490966796875,0.0,0.0,0.0005053312634117,291.04461669921875,294.1499938964844,255.97091674804688,255.0828552246093,266.7417907714844,255.95046997070312,290.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.6494369506836,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20361328125,0.0,0.0,0.0001011649874271,291.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86199951171875,0.0,0.0,0.000106531115307,291.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9221496582031,0.0,0.0,7.868385000620037e-05,290.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76788330078125,0.0,0.0,0.00010653197387,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.09490966796875,0.0,0.0,0.0005053312634117,291.04461669921875,294.1499938964844,255.97091674804688,255.0828552246093,266.7417907714844,255.95046997070312,290.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.6494369506836,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874084472656,0.0,0.0,0.0001005648300633,291.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8370056152344,0.0,0.0,0.0001058991256286,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096984863281,0.0,0.0,7.821706094546244e-05,290.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75750732421875,0.0,0.0,0.0001058999696397,291.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668029785156,0.0,0.0,0.0005023335688747,291.0435791015625,294.1499938964844,255.9824676513672,255.09097290039065,266.5369873046875,255.9633178710937,290.6517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.474279403686523,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874084472656,0.0,0.0,0.0001005648300633,291.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8370056152344,0.0,0.0,0.0001058991256286,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096984863281,0.0,0.0,7.821706094546244e-05,290.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75750732421875,0.0,0.0,0.0001058999696397,291.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668029785156,0.0,0.0,0.0005023335688747,291.0435791015625,294.1499938964844,255.9824676513672,255.09097290039065,266.5369873046875,255.9633178710937,290.6517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.474279403686523,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.17938232421875,0.0,0.0,0.0001002671342575,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8246459960937,0.0,0.0,0.0001055856409948,291.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9035339355469,0.0,0.0,7.798551814630628e-05,290.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523498535156,0.0,0.0,0.0001055864777299,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05291748046875,0.0,0.0,0.0005008465377613,291.04302978515625,294.1499938964844,255.98736572265625,255.09425354003903,266.43658447265625,255.96913146972656,290.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.38759994506836,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17144775390625,0.0,0.0,9.997214510804042e-05,291.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8124084472656,0.0,0.0,0.0001052750085364,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973999023437,0.0,0.0,7.775608537485823e-05,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74725341796875,0.0,0.0,0.0001052758307196,291.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391540527344,0.0,0.0,0.0004993731272406,291.04248046875,294.1499938964844,255.99159240722656,255.0969696044922,266.33746337890625,255.97447204589844,290.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.30187225341797,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1557006835937,0.0,0.0,9.939344454323872e-05,291.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7882080078125,0.0,0.0,0.0001046656179823,291.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8852844238281,0.0,0.0,7.730598736088723e-05,290.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.73712158203125,0.0,0.0,0.0001046664328896,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.011962890625,0.0,0.0,0.0004964825347997,291.0412902832031,294.1499938964844,255.9978179931641,255.1005096435547,266.1430053710937,255.9835968017578,290.6132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.134258270263672,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1557006835937,0.0,0.0,9.939344454323872e-05,291.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7882080078125,0.0,0.0,0.0001046656179823,291.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8852844238281,0.0,0.0,7.730598736088723e-05,290.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.73712158203125,0.0,0.0,0.0001046664328896,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.011962890625,0.0,0.0,0.0004964825347997,291.0412902832031,294.1499938964844,255.9978179931641,255.1005096435547,266.1430053710937,255.9835968017578,290.6132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.134258270263672,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14019775390625,0.0,0.0,9.883443999569864e-05,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.764404296875,0.0,0.0,0.0001040769711835,291.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8733215332031,0.0,0.0,7.687120523769408e-05,290.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72711181640625,0.0,0.0,0.0001040777642629,291.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9852294921875,0.0,0.0,0.0004936903715133,291.0400085449219,294.1499938964844,256.000732421875,255.1011657714844,265.9533386230469,255.9903564453125,290.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-24.97328758239746,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14019775390625,0.0,0.0,9.883443999569864e-05,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.764404296875,0.0,0.0,0.0001040769711835,291.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8733215332031,0.0,0.0,7.687120523769408e-05,290.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72711181640625,0.0,0.0,0.0001040777642629,291.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9852294921875,0.0,0.0,0.0004936903715133,291.0400085449219,294.1499938964844,256.000732421875,255.1011657714844,265.9533386230469,255.9903564453125,290.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-24.97328758239746,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1248779296875,0.0,0.0,9.829987538978456e-05,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.740966796875,0.0,0.0,0.0001035140521707,291.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.86151123046875,0.0,0.0,7.64554351917468e-05,290.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171936035156,0.0,0.0,0.0001035148379742,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588928222656,0.0,0.0,0.0004910202696919,291.0386657714844,294.1499938964844,255.99989318847656,255.0985870361328,265.768310546875,255.9944610595703,290.574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409325928468661e-08,0.0010474123992025,-0.0289359632879495,0.0,0.0,0.0,-0.0104689141735434,60.0,-24.8205795288086,-0.0,-7.480024777350992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1248779296875,0.0,0.0,9.829987538978456e-05,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.740966796875,0.0,0.0,0.0001035140521707,291.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.86151123046875,0.0,0.0,7.64554351917468e-05,290.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171936035156,0.0,0.0,0.0001035148379742,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588928222656,0.0,0.0,0.0004910202696919,291.0386657714844,294.1499938964844,255.99989318847656,255.0985870361328,265.768310546875,255.9944610595703,290.574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409325928468661e-08,0.0010474123992025,-0.0289359632879495,0.0,0.0,0.0,-0.0104689141735434,60.0,-24.8205795288086,-0.0,-7.480024777350992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1098022460937,0.0,0.0,9.779351967154072e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7178649902344,0.0,0.0,0.0001029808481689,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8498229980469,0.0,0.0,7.606160215800628e-05,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073669433594,0.0,0.0,0.0001029816194204,291.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9329528808594,0.0,0.0,0.0004884910304099,291.0372619628906,294.1499938964844,255.99484252929688,255.0923614501953,265.58758544921875,255.99563598632807,290.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833644558268e-08,0.0010420168982818,-0.0272844042629003,0.0,0.0,0.0,-0.0101561052724719,60.0,-24.67745018005371,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1098022460937,0.0,0.0,9.779351967154072e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7178649902344,0.0,0.0,0.0001029808481689,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8498229980469,0.0,0.0,7.606160215800628e-05,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073669433594,0.0,0.0,0.0001029816194204,291.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9329528808594,0.0,0.0,0.0004884910304099,291.0372619628906,294.1499938964844,255.99484252929688,255.0923614501953,265.58758544921875,255.99563598632807,290.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833644558268e-08,0.0010420168982818,-0.0272844042629003,0.0,0.0,0.0,-0.0101561052724719,60.0,-24.67745018005371,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1023254394531,0.0,0.0,9.755182691151276e-05,291.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7064208984375,0.0,0.0,0.0001027263351716,291.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8440246582031,0.0,0.0,7.587362051708624e-05,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025146484375,0.0,0.0,0.0001027270991471,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201354980469,0.0,0.0,0.0004872838035225,291.0364990234375,294.1499938964844,255.99058532714844,255.08778381347656,265.498779296875,255.9950256347656,290.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.609844207763672,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0948791503906,0.0,0.0,9.731815953273326e-05,291.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6950988769531,0.0,0.0,0.000102480269561,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8382873535156,0.0,0.0,7.569187437184155e-05,290.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976623535156,0.0,0.0,0.0001024810262606,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.90740966796875,0.0,0.0,0.0004861166526097,291.0357360839844,294.1499938964844,255.9851226806641,255.08213806152344,265.41094970703125,255.9935760498047,290.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.54502868652344,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08013916015625,0.0,0.0,9.687563579063864e-05,291.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6726379394531,0.0,0.0,0.0001020142808556,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.82684326171875,0.0,0.0,7.534769247286022e-05,290.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68804931640625,0.0,0.0,0.0001020150230033,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8822326660156,0.0,0.0,0.0004839062748942,291.0341491699219,294.1499938964844,255.9703369140625,255.0675048828125,265.2381591796875,255.988021850586,290.5179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.42413902282715,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08013916015625,0.0,0.0,9.687563579063864e-05,291.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6726379394531,0.0,0.0,0.0001020142808556,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.82684326171875,0.0,0.0,7.534769247286022e-05,290.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68804931640625,0.0,0.0,0.0001020150230033,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8822326660156,0.0,0.0,0.0004839062748942,291.0341491699219,294.1499938964844,255.9703369140625,255.0675048828125,265.2381591796875,255.988021850586,290.5179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.42413902282715,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0655822753906,0.0,0.0,9.646423131925984e-05,291.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6504821777344,0.0,0.0,0.0001015810630633,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155212402344,0.0,0.0,7.502771040890366e-05,290.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6784973144531,0.0,0.0,0.0001015817906591,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8573913574219,0.0,0.0,0.000481851369841,291.0325012207031,294.1499938964844,255.9499969482422,255.048095703125,265.06890869140625,255.97869873046875,290.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.121849053883581e-09,0.0010278524132445,-0.0229476913809776,0.0,0.0,0.0,-0.0093349143862724,60.0,-24.315156936645508,-0.0,-7.203236407349324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0655822753906,0.0,0.0,9.646423131925984e-05,291.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6504821777344,0.0,0.0,0.0001015810630633,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155212402344,0.0,0.0,7.502771040890366e-05,290.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6784973144531,0.0,0.0,0.0001015817906591,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8573913574219,0.0,0.0,0.000481851369841,291.0325012207031,294.1499938964844,255.9499969482422,255.048095703125,265.06890869140625,255.97869873046875,290.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.121849053883581e-09,0.0010278524132445,-0.0229476913809776,0.0,0.0,0.0,-0.0093349143862724,60.0,-24.315156936645508,-0.0,-7.203236407349324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0511779785156,0.0,0.0,9.60513498284854e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6286315917969,0.0,0.0,0.0001011462809401,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8042907714844,0.0,0.0,7.470657874364406e-05,290.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690368652344,0.0,0.0,0.0001011470012599,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8328857421875,0.0,0.0,0.000479789043311,291.0307312011719,294.1499938964844,255.92222595214844,255.02218627929688,264.9030456542969,255.9651794433593,290.4802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.215511322021484,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0511779785156,0.0,0.0,9.60513498284854e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6286315917969,0.0,0.0,0.0001011462809401,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8042907714844,0.0,0.0,7.470657874364406e-05,290.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690368652344,0.0,0.0,0.0001011470012599,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8328857421875,0.0,0.0,0.000479789043311,291.0307312011719,294.1499938964844,255.92222595214844,255.02218627929688,264.9030456542969,255.9651794433593,290.4802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.215511322021484,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.03692626953125,0.0,0.0,9.560492617310956e-05,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6070556640625,0.0,0.0,0.0001006761885946,291.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7931823730469,0.0,0.0,7.435936277033761e-05,290.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6596374511719,0.0,0.0,0.0001006768943625,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8087463378906,0.0,0.0,0.0004775592242367,291.0289001464844,294.1499938964844,255.8858795166016,254.9887084960937,264.7403564453125,255.9468231201172,290.4615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051054045665751e-09,0.0010186963481828,-0.0201436355710029,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.11587715148925,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.03692626953125,0.0,0.0,9.560492617310956e-05,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6070556640625,0.0,0.0,0.0001006761885946,291.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7931823730469,0.0,0.0,7.435936277033761e-05,290.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6596374511719,0.0,0.0,0.0001006768943625,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8087463378906,0.0,0.0,0.0004775592242367,291.0289001464844,294.1499938964844,255.8858795166016,254.9887084960937,264.7403564453125,255.9468231201172,290.4615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051054045665751e-09,0.0010186963481828,-0.0201436355710029,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.11587715148925,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0298767089844,0.0,0.0,9.537969890516251e-05,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.59637451171875,0.0,0.0,0.0001004390142043,291.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7876892089844,0.0,0.0,7.418418681481853e-05,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65496826171875,0.0,0.0,0.0001004397126962,291.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7967834472656,0.0,0.0,0.0004764342156704,291.0279235839844,294.1499938964844,255.86471557617188,254.9693145751953,264.6601257324219,255.93572998046875,290.4521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085966795682,0.0,0.0,0.0,-0.0086649395525455,60.0,-24.06638526916504,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228576660156,0.0,0.0,9.515855344943702e-05,291.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.58575439453125,0.0,0.0,0.0001002061399049,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821960449219,0.0,0.0,7.401218317681924e-05,290.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502990722656,0.0,0.0,0.0001002068311208,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.784912109375,0.0,0.0,0.0004753296088892,291.0269470214844,294.1499938964844,255.84165954589844,254.9482879638672,264.58062744140625,255.92340087890625,290.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868701130151,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.01818084716797,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0089111328125,0.0,0.0,9.4747738330625e-05,291.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56475830078125,0.0,0.0,9.977354056900368e-05,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7712707519531,0.0,0.0,7.369265949819237e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410522460937,0.0,0.0,9.97742245090194e-05,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613830566406,0.0,0.0,0.0004732776433229,291.0249328613281,294.1499938964844,255.790267944336,254.9015350341797,264.423583984375,255.89512634277344,290.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982908029584678e-09,0.0010095624020323,-0.0173460524529218,0.0,0.0,0.0,-0.0082745486870408,60.0,-23.92971992492676,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0089111328125,0.0,0.0,9.4747738330625e-05,291.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56475830078125,0.0,0.0,9.977354056900368e-05,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7712707519531,0.0,0.0,7.369265949819237e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410522460937,0.0,0.0,9.97742245090194e-05,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613830566406,0.0,0.0,0.0004732776433229,291.0249328613281,294.1499938964844,255.790267944336,254.9015350341797,264.423583984375,255.89512634277344,290.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982908029584678e-09,0.0010095624020323,-0.0173460524529218,0.0,0.0,0.0,-0.0082745486870408,60.0,-23.92971992492676,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9951171875,0.0,0.0,9.440740541322155e-05,291.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5439758300781,0.0,0.0,9.941515600075944e-05,290.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7604675292969,0.0,0.0,7.342796016018838e-05,290.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318664550781,0.0,0.0,9.941583266481756e-05,291.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7381591796875,0.0,0.0,0.0004715777176897,291.0228576660156,294.1499938964844,255.732421875,254.8490753173828,264.26904296875,255.86209106445312,290.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809939605226e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-23.85868263244629,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9951171875,0.0,0.0,9.440740541322155e-05,291.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5439758300781,0.0,0.0,9.941515600075944e-05,290.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7604675292969,0.0,0.0,7.342796016018838e-05,290.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318664550781,0.0,0.0,9.941583266481756e-05,291.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7381591796875,0.0,0.0,0.0004715777176897,291.0228576660156,294.1499938964844,255.732421875,254.8490753173828,264.26904296875,255.86209106445312,290.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809939605226e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-23.85868263244629,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814453125,0.0,0.0,9.41680555115454e-05,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5234375,0.0,0.0,9.916311682900414e-05,290.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.74969482421875,0.0,0.0,7.324179750867188e-05,290.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227111816406,0.0,0.0,9.916377166518942e-05,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152099609375,0.0,0.0,0.0004703821905422,291.0206604003906,294.1499938964844,255.6688232421875,254.79151916503903,264.1165771484375,255.82432556152344,290.38739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260529872292864e-09,0.0010033847065642,-0.0154538387432694,0.0,0.0,0.0,-0.0079164318740367,60.0,-23.812973022460938,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814453125,0.0,0.0,9.41680555115454e-05,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5234375,0.0,0.0,9.916311682900414e-05,290.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.74969482421875,0.0,0.0,7.324179750867188e-05,290.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227111816406,0.0,0.0,9.916377166518942e-05,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152099609375,0.0,0.0,0.0004703821905422,291.0206604003906,294.1499938964844,255.6688232421875,254.79151916503903,264.1165771484375,255.82432556152344,290.38739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260529872292864e-09,0.0010033847065642,-0.0154538387432694,0.0,0.0,0.0,-0.0079164318740367,60.0,-23.812973022460938,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
