time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504780,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9678649902344,0.0,0.0,9.404856973560528e-05,291.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.50311279296875,0.0,0.0,9.903730096993968e-05,290.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.739013671875,0.0,0.0,7.314886897802353e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136169433594,0.0,0.0,9.903794853016734e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6924743652344,0.0,0.0,0.0004697854456026,291.01837158203125,294.1499938964844,255.60015869140625,254.7294921875,263.9659729003906,255.78143310546875,290.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.798603057861328,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9678649902344,0.0,0.0,9.404856973560528e-05,291.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.50311279296875,0.0,0.0,9.903730096993968e-05,290.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.739013671875,0.0,0.0,7.314886897802353e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136169433594,0.0,0.0,9.903794853016734e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6924743652344,0.0,0.0,0.0004697854456026,291.01837158203125,294.1499938964844,255.60015869140625,254.7294921875,263.9659729003906,255.78143310546875,290.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.798603057861328,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9610900878906,0.0,0.0,9.403666626894848e-05,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4930114746094,0.0,0.0,9.902477177092806e-05,290.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.73370361328125,0.0,0.0,7.313960668398067e-05,290.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.60906982421875,0.0,0.0,9.90254120551981e-05,291.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.68121337890625,0.0,0.0,0.0004697260446846,291.0172119140625,294.1499938964844,255.5641632080078,254.69699096679688,263.8912658691406,255.7577514648437,290.3598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019897017627,6.096744886718852e-09,0.0010019835317507,-0.0150247924029827,0.0,0.0,0.0,-0.0078352335840463,60.0,-23.804819107055664,-0.0,-6.845198186056224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9543762207031,0.0,0.0,9.405523451277986e-05,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.48297119140625,0.0,0.0,9.904432226903737e-05,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283630371094,0.0,0.0,7.315404945984483e-05,290.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6045227050781,0.0,0.0,9.90449625533074e-05,291.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6699523925781,0.0,0.0,0.0004698187985923,291.0159912109375,294.1499938964844,255.52716064453125,254.66358947753903,263.81689453125,255.73257446289065,290.35076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021870257332,6.119844186969203e-09,0.0010021809721365,-0.0150853041559457,0.0,0.0,0.0,-0.0078466841951012,60.0,-23.81905174255371,-0.0,-6.847897537909375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.94091796875,0.0,0.0,9.418147965334356e-05,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46295166015625,0.0,0.0,9.917726856656373e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177429199219,0.0,0.0,7.325223850784823e-05,290.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.595458984375,0.0,0.0,9.917790157487616e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6476135253906,0.0,0.0,0.0004704495077021,291.0135192871094,294.1499938964844,255.4505310058593,254.59445190429688,263.6689758300781,255.6772918701172,290.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.87236213684082,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.94091796875,0.0,0.0,9.418147965334356e-05,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46295166015625,0.0,0.0,9.917726856656373e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177429199219,0.0,0.0,7.325223850784823e-05,290.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.595458984375,0.0,0.0,9.917790157487616e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6476135253906,0.0,0.0,0.0004704495077021,291.0135192871094,294.1499938964844,255.4505310058593,254.59445190429688,263.6689758300781,255.6772918701172,290.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.87236213684082,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9275207519531,0.0,0.0,9.440951544092968e-05,291.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4430236816406,0.0,0.0,9.941740427166224e-05,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071533203125,0.0,0.0,7.342959725065157e-05,290.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863952636719,0.0,0.0,9.941803000401706e-05,291.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6253967285156,0.0,0.0,0.00047158866073,291.01092529296875,294.1499938964844,255.37095642089844,254.522689819336,263.52203369140625,255.6146240234375,290.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561142296135358e-09,0.0010059538763016,-0.0162412915378808,0.0,0.0,0.0,-0.0080654509365558,60.0,-23.95686149597168,-0.0,-6.899570337282057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9275207519531,0.0,0.0,9.440951544092968e-05,291.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4430236816406,0.0,0.0,9.941740427166224e-05,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071533203125,0.0,0.0,7.342959725065157e-05,290.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863952636719,0.0,0.0,9.941803000401706e-05,291.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6253967285156,0.0,0.0,0.00047158866073,291.01092529296875,294.1499938964844,255.37095642089844,254.522689819336,263.52203369140625,255.6146240234375,290.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561142296135358e-09,0.0010059538763016,-0.0162412915378808,0.0,0.0,0.0,-0.0080654509365558,60.0,-23.95686149597168,-0.0,-6.899570337282057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9141540527344,0.0,0.0,9.469906945014372e-05,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4231872558594,0.0,0.0,9.972231782739982e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.696533203125,0.0,0.0,7.365480996668339e-05,290.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772705078125,0.0,0.0,9.972294355975464e-05,291.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.603271484375,0.0,0.0,0.0004730350919999,291.0082397460937,294.1499938964844,255.2891540527344,254.44891357421875,263.3758544921875,255.5443115234375,290.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218510923008125e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442695274949,60.0,-24.06511306762696,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9141540527344,0.0,0.0,9.469906945014372e-05,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4231872558594,0.0,0.0,9.972231782739982e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.696533203125,0.0,0.0,7.365480996668339e-05,290.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772705078125,0.0,0.0,9.972294355975464e-05,291.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.603271484375,0.0,0.0,0.0004730350919999,291.0082397460937,294.1499938964844,255.2891540527344,254.44891357421875,263.3758544921875,255.5443115234375,290.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218510923008125e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442695274949,60.0,-24.06511306762696,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9008178710937,0.0,0.0,9.498558938503264e-05,291.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034729003906,0.0,0.0,0.0001000240445137,290.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859130859375,0.0,0.0,7.38776579964906e-05,290.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56817626953125,0.0,0.0,0.00010002466297,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,0.0004744663892779,291.00543212890625,294.1499938964844,255.20584106445312,254.373764038086,263.2303771972656,255.4672088623047,290.2784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278782465647282e-09,0.0010120903607457,-0.0181210227310657,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.18254280090332,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9008178710937,0.0,0.0,9.498558938503264e-05,291.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034729003906,0.0,0.0,0.0001000240445137,290.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859130859375,0.0,0.0,7.38776579964906e-05,290.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56817626953125,0.0,0.0,0.00010002466297,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,0.0004744663892779,291.00543212890625,294.1499938964844,255.20584106445312,254.373764038086,263.2303771972656,255.4672088623047,290.2784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278782465647282e-09,0.0010120903607457,-0.0181210227310657,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.18254280090332,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8941650390625,0.0,0.0,9.511573443887757e-05,291.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39361572265625,0.0,0.0,0.0001001610944513,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806335449219,0.0,0.0,7.397888111881912e-05,290.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635986328125,0.0,0.0,0.0001001617129077,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5703125,0.0,0.0,0.0004751165397465,291.0039978027344,294.1499938964844,255.163818359375,254.3358764648437,263.1579284667969,255.42645263671875,290.2694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134843178093,7.440909666200923e-09,0.0010134768672287,-0.0185456611216068,0.0,0.0,0.0,-0.0085015902295708,60.0,-24.24034309387207,-0.0,-7.00316249435673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8874816894531,0.0,0.0,9.52344125835225e-05,291.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3838195800781,0.0,0.0,0.0001002860735752,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6753234863281,0.0,0.0,7.407119119307026e-05,290.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5590515136719,0.0,0.0,0.0001002866847557,291.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.55938720703125,0.0,0.0,0.0004757093847729,291.0025329589844,294.1499938964844,255.1217041015625,254.29786682128903,263.08563232421875,255.3847045898437,290.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328659325838,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.296281814575195,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87420654296875,0.0,0.0,9.543092892272398e-05,291.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3642578125,0.0,0.0,0.0001004930163617,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6647033691406,0.0,0.0,7.422403723467141e-05,290.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498962402344,0.0,0.0,0.0001004936202662,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53759765625,0.0,0.0,0.000476691086078,290.99951171875,294.1499938964844,255.0374450683593,254.22183227539065,262.94158935546875,255.2990264892578,290.2425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.399826049804688,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87420654296875,0.0,0.0,9.543092892272398e-05,291.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3642578125,0.0,0.0,0.0001004930163617,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6647033691406,0.0,0.0,7.422403723467141e-05,290.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498962402344,0.0,0.0,0.0001004936202662,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53759765625,0.0,0.0,0.000476691086078,290.99951171875,294.1499938964844,255.0374450683593,254.22183227539065,262.94158935546875,255.2990264892578,290.2425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.399826049804688,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8609313964844,0.0,0.0,9.557002340443432e-05,291.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34478759765625,0.0,0.0,0.0001006394959404,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6540832519531,0.0,0.0,7.433221617247909e-05,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54071044921875,0.0,0.0,0.0001006400925689,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5159606933594,0.0,0.0,0.0004773859400302,290.9963684082031,294.1499938964844,254.95379638671875,254.1463165283203,262.79840087890625,255.21170043945312,290.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.48942375183105,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8609313964844,0.0,0.0,9.557002340443432e-05,291.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34478759765625,0.0,0.0,0.0001006394959404,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6540832519531,0.0,0.0,7.433221617247909e-05,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54071044921875,0.0,0.0,0.0001006400925689,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5159606933594,0.0,0.0,0.0004773859400302,290.9963684082031,294.1499938964844,254.95379638671875,254.1463165283203,262.79840087890625,255.21170043945312,290.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.48942375183105,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.84771728515625,0.0,0.0,9.565021173330024e-05,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.325439453125,0.0,0.0,0.0001007239334285,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434631347656,0.0,0.0,7.439458568114787e-05,290.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53155517578125,0.0,0.0,0.000100724530057,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49444580078125,0.0,0.0,0.0004777865833602,290.9931030273437,294.1499938964844,254.8714294433593,254.0719146728516,262.6561279296875,255.124267578125,290.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.56367874145508,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.84771728515625,0.0,0.0,9.565021173330024e-05,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.325439453125,0.0,0.0,0.0001007239334285,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434631347656,0.0,0.0,7.439458568114787e-05,290.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53155517578125,0.0,0.0,0.000100724530057,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49444580078125,0.0,0.0,0.0004777865833602,290.9931030273437,294.1499938964844,254.8714294433593,254.0719146728516,262.6561279296875,255.124267578125,290.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.56367874145508,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.83453369140625,0.0,0.0,9.567208326188847e-05,291.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30621337890625,0.0,0.0,0.0001007469691103,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63287353515625,0.0,0.0,7.441159687004983e-05,290.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223693847656,0.0,0.0,0.0001007475584628,291.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4730529785156,0.0,0.0,0.0004778958973474,290.98974609375,294.1499938964844,254.7910919189453,253.99929809570312,262.514892578125,255.0380249023437,290.1890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.62185478210449,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.83453369140625,0.0,0.0,9.567208326188847e-05,291.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30621337890625,0.0,0.0,0.0001007469691103,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63287353515625,0.0,0.0,7.441159687004983e-05,290.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223693847656,0.0,0.0,0.0001007475584628,291.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4730529785156,0.0,0.0,0.0004778958973474,290.98974609375,294.1499938964844,254.7910919189453,253.99929809570312,262.514892578125,255.0380249023437,290.1890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.62185478210449,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.82794189453125,0.0,0.0,9.566191147314385e-05,291.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.296630859375,0.0,0.0,0.0001007362661766,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275939941406,0.0,0.0,7.440368790412322e-05,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177917480469,0.0,0.0,0.0001007368409773,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4624328613281,0.0,0.0,0.0004778451402671,290.988037109375,294.1499938964844,254.7518768310547,253.9638519287109,262.4447021484375,254.99571228027344,290.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.64466667175293,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8213806152344,0.0,0.0,9.563840285409242e-05,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.287109375,0.0,0.0,0.0001007115206448,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.622314453125,0.0,0.0,7.438541069859639e-05,290.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51318359375,0.0,0.0,0.0001007120954454,291.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45184326171875,0.0,0.0,0.0004777277645189,290.9862976074219,294.1499938964844,254.71343994140625,253.92909240722656,262.37481689453125,254.95407104492188,290.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.66353416442871,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083190917969,0.0,0.0,9.555456199450418e-05,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.26812744140625,0.0,0.0,0.0001006232341751,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6117553710937,0.0,0.0,7.432019629050046e-05,290.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5040283203125,0.0,0.0,0.0001006238016998,291.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4307861328125,0.0,0.0,0.0004773090477101,290.98272705078125,294.1499938964844,254.63922119140625,253.86192321777344,262.2359619140625,254.87315368652344,290.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987314809554391e-09,0.0010181502439081,-0.0199767090380191,0.0,0.0,0.0,-0.0087724719196558,60.0,-24.689865112304688,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083190917969,0.0,0.0,9.555456199450418e-05,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.26812744140625,0.0,0.0,0.0001006232341751,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6117553710937,0.0,0.0,7.432019629050046e-05,290.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5040283203125,0.0,0.0,0.0001006238016998,291.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4307861328125,0.0,0.0,0.0004773090477101,290.98272705078125,294.1499938964844,254.63922119140625,253.86192321777344,262.2359619140625,254.87315368652344,290.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987314809554391e-09,0.0010181502439081,-0.0199767090380191,0.0,0.0,0.0,-0.0087724719196558,60.0,-24.689865112304688,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7952880859375,0.0,0.0,9.542841144138948e-05,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2492980957031,0.0,0.0,0.000100490389741,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011962890625,0.0,0.0,7.42220800020732e-05,290.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4948425292969,0.0,0.0,0.0001004909499897,291.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4098815917969,0.0,0.0,0.0004766789497807,290.97906494140625,294.1499938964844,254.56912231445312,253.7984313964844,262.0984191894531,254.7958831787109,290.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168058797717,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.701475143432617,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7952880859375,0.0,0.0,9.542841144138948e-05,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2492980957031,0.0,0.0,0.000100490389741,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011962890625,0.0,0.0,7.42220800020732e-05,290.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4948425292969,0.0,0.0,0.0001004909499897,291.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4098815917969,0.0,0.0,0.0004766789497807,290.97906494140625,294.1499938964844,254.56912231445312,253.7984313964844,262.0984191894531,254.7958831787109,290.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168058797717,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.701475143432617,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7823486328125,0.0,0.0,9.526971552986652e-05,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2305908203125,0.0,0.0,0.0001003232755465,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906982421875,0.0,0.0,7.409864338114858e-05,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4856872558594,0.0,0.0,0.0001003238285193,291.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3891906738281,0.0,0.0,0.0004758863069582,290.97528076171875,294.1499938964844,254.5038452148437,253.73928833007807,261.9623413085937,254.7229766845703,290.1181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.69993782043457,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7823486328125,0.0,0.0,9.526971552986652e-05,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2305908203125,0.0,0.0,0.0001003232755465,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906982421875,0.0,0.0,7.409864338114858e-05,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4856872558594,0.0,0.0,0.0001003238285193,291.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3891906738281,0.0,0.0,0.0004758863069582,290.97528076171875,294.1499938964844,254.5038452148437,253.73928833007807,261.9623413085937,254.7229766845703,290.1181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.69993782043457,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694396972656,0.0,0.0,9.508917719358578e-05,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2120666503906,0.0,0.0,0.0001001331693259,290.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802307128906,0.0,0.0,7.395823195111006e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765319824219,0.0,0.0,0.0001001337150228,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3686218261719,0.0,0.0,0.0004749845829792,290.9714050292969,294.1499938964844,254.4441070556641,253.6851043701172,261.8278503417969,254.6548614501953,290.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131982853636,7.407312097029717e-09,0.001013190834783,-0.0184576623141765,0.0,0.0,0.0,-0.0084849409759044,60.0,-24.6875,-0.0,-6.999191981549302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694396972656,0.0,0.0,9.508917719358578e-05,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2120666503906,0.0,0.0,0.0001001331693259,290.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802307128906,0.0,0.0,7.395823195111006e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765319824219,0.0,0.0,0.0001001337150228,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3686218261719,0.0,0.0,0.0004749845829792,290.9714050292969,294.1499938964844,254.4441070556641,253.6851043701172,261.8278503417969,254.6548614501953,290.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131982853636,7.407312097029717e-09,0.001013190834783,-0.0184576623141765,0.0,0.0,0.0,-0.0084849409759044,60.0,-24.6875,-0.0,-6.999191981549302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630310058594,0.0,0.0,9.499398584011942e-05,291.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2028503417969,0.0,0.0,0.0001000329284579,290.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57501220703125,0.0,0.0,7.388419180642813e-05,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4719543457031,0.0,0.0,0.0001000334668788,291.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3584289550781,0.0,0.0,0.000474509113701,290.96942138671875,294.1499938964844,254.41651916503903,253.6600799560547,261.76129150390625,254.6228790283203,290.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288683878670099e-09,0.0010121765080839,-0.0181469544768333,0.0,0.0,0.0,-0.0084261326119303,60.0,-24.67771339416504,-0.0,-6.98518221042832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7566223144531,0.0,0.0,9.489736112300308e-05,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19366455078125,0.0,0.0,9.993118146667256e-05,290.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697937011719,0.0,0.0,7.380903844023123e-05,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4673767089844,0.0,0.0,9.993171988753602e-05,291.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482666015625,0.0,0.0,0.0004740264848805,290.9674072265625,294.1499938964844,254.39059448242188,253.63653564453125,261.6951599121094,254.5922241210937,290.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.1682695335084645e-09,0.0010111468145623,-0.0178315639495849,0.0,0.0,0.0,-0.0083664376288652,60.0,-24.666166305541992,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7438659667969,0.0,0.0,9.47040389291942e-05,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1754150390625,0.0,0.0,9.972761472454296e-05,290.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5593566894531,0.0,0.0,7.365868077613413e-05,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.458251953125,0.0,0.0,9.972813859349115e-05,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280944824219,0.0,0.0,0.0004730609070975,290.9633483886719,294.1499938964844,254.3440399169922,253.5942230224609,261.564208984375,254.5347900390625,290.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.63888359069824,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7438659667969,0.0,0.0,9.47040389291942e-05,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1754150390625,0.0,0.0,9.972761472454296e-05,290.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5593566894531,0.0,0.0,7.365868077613413e-05,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.458251953125,0.0,0.0,9.972813859349115e-05,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280944824219,0.0,0.0,0.0004730609070975,290.9633483886719,294.1499938964844,254.3440399169922,253.5942230224609,261.564208984375,254.5347900390625,290.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.63888359069824,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73114013671875,0.0,0.0,9.451731602894142e-05,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573181152344,0.0,0.0,9.953098197001964e-05,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489501953125,0.0,0.0,7.351345266215503e-05,290.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491271972656,0.0,0.0,9.953150583896786e-05,291.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080749511719,0.0,0.0,0.0004721282457467,290.95916748046875,294.1499938964844,254.3051300048828,253.55880737304688,261.43505859375,254.4828491210937,290.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.60703468322754,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73114013671875,0.0,0.0,9.451731602894142e-05,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573181152344,0.0,0.0,9.953098197001964e-05,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489501953125,0.0,0.0,7.351345266215503e-05,290.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491271972656,0.0,0.0,9.953150583896786e-05,291.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080749511719,0.0,0.0,0.0004721282457467,290.95916748046875,294.1499938964844,254.3051300048828,253.55880737304688,261.43505859375,254.4828491210937,290.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.60703468322754,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.718505859375,0.0,0.0,9.434395906282587e-05,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.13934326171875,0.0,0.0,9.9348442745395e-05,290.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53857421875,0.0,0.0,7.33786218916066e-05,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.44000244140625,0.0,0.0,9.9348952062428e-05,291.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2882080078125,0.0,0.0,0.0004712623776867,290.9548645019531,294.1499938964844,254.27456665039065,253.53094482421875,261.3078918457031,254.4368591308593,290.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.572093963623047,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
