time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507120,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.718505859375,0.0,0.0,9.434395906282587e-05,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.13934326171875,0.0,0.0,9.9348442745395e-05,290.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53857421875,0.0,0.0,7.33786218916066e-05,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.44000244140625,0.0,0.0,9.9348952062428e-05,291.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2882080078125,0.0,0.0,0.0004712623776867,290.9548645019531,294.1499938964844,254.27456665039065,253.53094482421875,261.3078918457031,254.4368591308593,290.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.572093963623047,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059020996094,0.0,0.0,9.418901026947424e-05,291.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214904785156,0.0,0.0,9.918527211993931e-05,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282287597656,0.0,0.0,7.325810292968526e-05,290.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308776855469,0.0,0.0,9.918578143697232e-05,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2685241699219,0.0,0.0,0.0004704884486272,290.95050048828125,294.1499938964844,254.2530670166016,253.51126098632807,261.1827697753906,254.3970184326172,290.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.53521728515625,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059020996094,0.0,0.0,9.418901026947424e-05,291.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214904785156,0.0,0.0,9.918527211993931e-05,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282287597656,0.0,0.0,7.325810292968526e-05,290.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308776855469,0.0,0.0,9.918578143697232e-05,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2685241699219,0.0,0.0,0.0004704884486272,290.95050048828125,294.1499938964844,254.2530670166016,253.51126098632807,261.1827697753906,254.3970184326172,290.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.53521728515625,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996154785156,0.0,0.0,9.412012877874076e-05,291.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.11260986328125,0.0,0.0,9.911273809848352e-05,290.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230712890625,0.0,0.0,7.320452277781442e-05,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263000488281,0.0,0.0,9.911324013955892e-05,291.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2587280273437,0.0,0.0,0.0004701444122474,290.9482727050781,294.1499938964844,254.2459411621093,253.5046844482422,261.1210327148437,254.3796539306641,290.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028705000877,6.199681212848418e-09,0.0010028642136603,-0.0152944419533014,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.516260147094727,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.693359375,0.0,0.0,9.405611490365118e-05,291.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.103759765625,0.0,0.0,9.904532635118812e-05,290.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.51788330078125,0.0,0.0,7.315474067581818e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217529296875,0.0,0.0,9.90458283922635e-05,291.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2489624023437,0.0,0.0,0.000469824677566,290.9460144042969,294.1499938964844,254.2413482666016,253.5003967285156,261.0597839355469,254.3636779785156,289.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119901474477274e-09,0.0010021820198744,-0.0150854531675577,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.49709701538086,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.68084716796875,0.0,0.0,9.394746302859858e-05,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0861511230469,0.0,0.0,9.89309191936627e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.507568359375,0.0,0.0,7.307023042812943e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41259765625,0.0,0.0,9.893140668282284e-05,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22955322265625,0.0,0.0,0.0004692819784395,290.9414367675781,294.1499938964844,254.2400817871093,253.4990081787109,260.9390563964844,254.337142944336,289.9765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.45807456970215,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.68084716796875,0.0,0.0,9.394746302859858e-05,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0861511230469,0.0,0.0,9.89309191936627e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.507568359375,0.0,0.0,7.307023042812943e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41259765625,0.0,0.0,9.893140668282284e-05,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22955322265625,0.0,0.0,0.0004692819784395,290.9414367675781,294.1499938964844,254.2400817871093,253.4990081787109,260.9390563964844,254.337142944336,289.9765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.45807456970215,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683654785156,0.0,0.0,9.386429155711085e-05,291.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06866455078125,0.0,0.0,9.884333849186078e-05,290.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49725341796875,0.0,0.0,7.300554716493934e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034729003906,0.0,0.0,9.884382598102091e-05,291.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21026611328125,0.0,0.0,0.0004688666085712,290.9367370605469,294.1499938964844,254.25,253.5077209472656,260.8207092285156,254.3179931640625,289.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818942927135e-09,0.0010001374175772,-0.0144591480493545,0.0,0.0,0.0,-0.007728190626949,60.0,-24.41812896728516,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683654785156,0.0,0.0,9.386429155711085e-05,291.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06866455078125,0.0,0.0,9.884333849186078e-05,290.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49725341796875,0.0,0.0,7.300554716493934e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034729003906,0.0,0.0,9.884382598102091e-05,291.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21026611328125,0.0,0.0,0.0004688666085712,290.9367370605469,294.1499938964844,254.25,253.5077209472656,260.8207092285156,254.3179931640625,289.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818942927135e-09,0.0010001374175772,-0.0144591480493545,0.0,0.0,0.0,-0.007728190626949,60.0,-24.41812896728516,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559143066406,0.0,0.0,9.382022108184174e-05,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0512390136719,0.0,0.0,9.879693971015512e-05,290.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869384765625,0.0,0.0,7.297127012861893e-05,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3943176269531,0.0,0.0,9.879741992335768e-05,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910705566406,0.0,0.0,0.0004686465545091,290.9319763183594,294.1499938964844,254.26608276367188,253.5219573974609,260.7047119140625,254.305908203125,289.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825868676367918e-09,0.0009996674489229,-0.0143151972442865,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.38042640686035,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559143066406,0.0,0.0,9.382022108184174e-05,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0512390136719,0.0,0.0,9.879693971015512e-05,290.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869384765625,0.0,0.0,7.297127012861893e-05,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3943176269531,0.0,0.0,9.879741992335768e-05,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910705566406,0.0,0.0,0.0004686465545091,290.9319763183594,294.1499938964844,254.26608276367188,253.5219573974609,260.7047119140625,254.305908203125,289.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825868676367918e-09,0.0009996674489229,-0.0143151972442865,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.38042640686035,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435241699219,0.0,0.0,9.382555435877292e-05,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0339050292969,0.0,0.0,9.880254947347566e-05,290.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765930175781,0.0,0.0,7.29754101485014e-05,290.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851318359375,0.0,0.0,9.88030296866782e-05,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1720275878906,0.0,0.0,0.0004686732427217,290.92706298828125,294.1499938964844,254.28282165527344,253.5367431640625,260.5910949707031,254.29977416992188,289.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324807286262,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.35202407836914,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435241699219,0.0,0.0,9.382555435877292e-05,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0339050292969,0.0,0.0,9.880254947347566e-05,290.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765930175781,0.0,0.0,7.29754101485014e-05,290.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851318359375,0.0,0.0,9.88030296866782e-05,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1720275878906,0.0,0.0,0.0004686732427217,290.92706298828125,294.1499938964844,254.28282165527344,253.5367431640625,260.5910949707031,254.29977416992188,289.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324807286262,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.35202407836914,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6372985839844,0.0,0.0,9.384575969306752e-05,291.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252685546875,0.0,0.0,9.882383892545477e-05,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.471435546875,0.0,0.0,7.299113349290565e-05,290.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.38055419921875,0.0,0.0,9.882430458674207e-05,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1625366210937,0.0,0.0,0.0004687742039095,290.9245910644531,294.1499938964844,254.2914276123047,253.54432678222656,260.53515625,254.2986602783203,289.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857624163496666e-09,0.0009999386966228,-0.0143983857706189,0.0,0.0,0.0,-0.0077166906557977,60.0,-24.34225845336914,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.631103515625,0.0,0.0,9.387522732140496e-05,291.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01666259765625,0.0,0.0,9.885486360872164e-05,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662780761719,0.0,0.0,7.301404548343271e-05,290.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759460449219,0.0,0.0,9.885532927000896e-05,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1530456542969,0.0,0.0,0.000468921411084,290.9220886230469,294.1499938964844,254.30018615722656,253.55203247070312,260.47979736328125,254.298583984375,289.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.8943112613008e-09,0.0010002524359151,-0.0144944936037063,0.0,0.0,0.0,-0.0077348775230348,60.0,-24.335018157958984,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61871337890625,0.0,0.0,9.396374662173912e-05,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9994812011719,0.0,0.0,9.894808317767456e-05,290.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559326171875,0.0,0.0,7.308289787033573e-05,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667297363281,0.0,0.0,9.894854883896188e-05,291.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1341857910156,0.0,0.0,0.0004693636437878,290.9169616699219,294.1499938964844,254.318115234375,253.5677795410156,260.3705749511719,254.3011932373047,289.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.327905654907227,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61871337890625,0.0,0.0,9.396374662173912e-05,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9994812011719,0.0,0.0,9.894808317767456e-05,290.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559326171875,0.0,0.0,7.308289787033573e-05,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667297363281,0.0,0.0,9.894854883896188e-05,291.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1341857910156,0.0,0.0,0.0004693636437878,290.9169616699219,294.1499938964844,254.318115234375,253.5677795410156,260.3705749511719,254.3011932373047,289.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.327905654907227,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063232421875,0.0,0.0,9.408702317159624e-05,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823303222656,0.0,0.0,9.907790081342682e-05,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.445556640625,0.0,0.0,7.317878043977544e-05,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3574523925781,0.0,0.0,9.907835919875652e-05,291.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153564453125,0.0,0.0,0.0004699794808402,290.9117736816406,294.1499938964844,254.33657836914065,253.5839385986328,260.2635192871094,254.30731201171875,289.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.33035659790039,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063232421875,0.0,0.0,9.408702317159624e-05,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823303222656,0.0,0.0,9.907790081342682e-05,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.445556640625,0.0,0.0,7.317878043977544e-05,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3574523925781,0.0,0.0,9.907835919875652e-05,291.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153564453125,0.0,0.0,0.0004699794808402,290.9117736816406,294.1499938964844,254.33657836914065,253.5839385986328,260.2635192871094,254.30731201171875,289.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.33035659790039,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5939025878906,0.0,0.0,9.423984010936692e-05,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9652709960937,0.0,0.0,9.923883044393732e-05,290.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4351501464844,0.0,0.0,7.329763320740312e-05,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481750488281,0.0,0.0,9.92392815533094e-05,291.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0966186523437,0.0,0.0,0.0004707429034169,290.90643310546875,294.1499938964844,254.35552978515625,253.6004943847656,260.1585388183594,254.31643676757807,289.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.3407039642334,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5939025878906,0.0,0.0,9.423984010936692e-05,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9652709960937,0.0,0.0,9.923883044393732e-05,290.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4351501464844,0.0,0.0,7.329763320740312e-05,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481750488281,0.0,0.0,9.92392815533094e-05,291.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0966186523437,0.0,0.0,0.0004707429034169,290.90643310546875,294.1499938964844,254.35552978515625,253.6004943847656,260.1585388183594,254.31643676757807,289.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.3407039642334,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815124511719,0.0,0.0,9.441673319088296e-05,291.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9482116699219,0.0,0.0,9.942510951077566e-05,290.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247436523437,0.0,0.0,7.343522156588733e-05,290.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388366699219,0.0,0.0,9.942555334419012e-05,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.07794189453125,0.0,0.0,0.0004716265539173,290.9010009765625,294.1499938964844,254.3749389648437,253.61740112304688,260.0555725097656,254.32818603515625,289.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.357648849487305,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815124511719,0.0,0.0,9.441673319088296e-05,291.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9482116699219,0.0,0.0,9.942510951077566e-05,290.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247436523437,0.0,0.0,7.343522156588733e-05,290.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388366699219,0.0,0.0,9.942555334419012e-05,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.07794189453125,0.0,0.0,0.0004716265539173,290.9010009765625,294.1499938964844,254.3749389648437,253.61740112304688,260.0555725097656,254.32818603515625,289.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.357648849487305,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5753173828125,0.0,0.0,9.451260120840745e-05,291.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.939697265625,0.0,0.0,9.952606342267244e-05,290.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195251464844,0.0,0.0,7.350978557951748e-05,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341369628906,0.0,0.0,9.952650725608692e-05,291.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0686340332031,0.0,0.0,0.0004721054574474,290.8982238769531,294.1499938964844,254.38479614257807,253.6259765625,260.0048828125,254.33497619628903,289.8266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.6882450688865455e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.36823272705078,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.569091796875,0.0,0.0,9.461165609536693e-05,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.93121337890625,0.0,0.0,9.963037155102938e-05,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4142761230469,0.0,0.0,7.358682341873646e-05,290.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294372558594,0.0,0.0,9.963081538444384e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.059326171875,0.0,0.0,0.0004726002807728,290.8954162597656,294.1499938964844,254.39474487304688,253.6346130371093,259.95465087890625,254.3422698974609,289.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.37981033325196,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566711425781,0.0,0.0,9.481744928052648e-05,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.91424560546875,0.0,0.0,9.984708594856784e-05,290.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037780761719,0.0,0.0,7.374688721029088e-05,290.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32000732421875,0.0,0.0,9.98475297819823e-05,291.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0407409667969,0.0,0.0,0.0004736283153761,290.8897399902344,294.1499938964844,254.41493225097656,253.6521148681641,259.8555603027344,254.3582305908203,289.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.40525245666504,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566711425781,0.0,0.0,9.481744928052648e-05,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.91424560546875,0.0,0.0,9.984708594856784e-05,290.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037780761719,0.0,0.0,7.374688721029088e-05,290.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32000732421875,0.0,0.0,9.98475297819823e-05,291.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0407409667969,0.0,0.0,0.0004736283153761,290.8897399902344,294.1499938964844,254.41493225097656,253.6521148681641,259.8555603027344,254.3582305908203,289.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.40525245666504,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442199707031,0.0,0.0,9.50264438870363e-05,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973083496094,0.0,0.0,0.0001000671691144,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39324951171875,0.0,0.0,7.390943937934935e-05,290.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.310546875,0.0,0.0,0.0001000676056719,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.022216796875,0.0,0.0,0.0004746723279822,290.8839416503906,294.1499938964844,254.43544006347656,253.6698303222656,259.7584228515625,254.3759155273437,289.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.432388305664062,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442199707031,0.0,0.0,9.50264438870363e-05,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973083496094,0.0,0.0,0.0001000671691144,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39324951171875,0.0,0.0,7.390943937934935e-05,290.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.310546875,0.0,0.0,0.0001000676056719,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.022216796875,0.0,0.0,0.0004746723279822,290.8839416503906,294.1499938964844,254.43544006347656,253.6698303222656,259.7584228515625,254.3759155273437,289.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.432388305664062,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53173828125,0.0,0.0,9.52301052166149e-05,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88037109375,0.0,0.0,0.000100281642517,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3826904296875,0.0,0.0,7.406784425256774e-05,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.301025390625,0.0,0.0,0.0001002820717985,291.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00372314453125,0.0,0.0,0.0004756897105835,290.8780212402344,294.1499938964844,254.4562225341797,253.6877593994141,259.66314697265625,254.39498901367188,289.7650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.45905494689941,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53173828125,0.0,0.0,9.52301052166149e-05,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88037109375,0.0,0.0,0.000100281642517,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3826904296875,0.0,0.0,7.406784425256774e-05,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.301025390625,0.0,0.0,0.0001002820717985,291.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00372314453125,0.0,0.0,0.0004756897105835,290.8780212402344,294.1499938964844,254.4562225341797,253.6877593994141,259.66314697265625,254.39498901367188,289.7650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.45905494689941,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5192565917969,0.0,0.0,9.541906911181286e-05,291.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634948730469,0.0,0.0,0.0001004806254059,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721008300781,0.0,0.0,7.421481859637424e-05,290.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914428710937,0.0,0.0,0.0001004810546874,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852905273437,0.0,0.0,0.0004766336642205,290.8720092773437,294.1499938964844,254.47726440429688,253.7058563232422,259.5697937011719,254.41514587402344,289.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.482948303222656,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5192565917969,0.0,0.0,9.541906911181286e-05,291.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634948730469,0.0,0.0,0.0001004806254059,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721008300781,0.0,0.0,7.421481859637424e-05,290.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914428710937,0.0,0.0,0.0001004810546874,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852905273437,0.0,0.0,0.0004766336642205,290.8720092773437,294.1499938964844,254.47726440429688,253.7058563232422,259.5697937011719,254.41514587402344,289.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.482948303222656,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51300048828125,0.0,0.0,9.550484537612648e-05,291.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8550720214844,0.0,0.0,0.0001005709564196,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36676025390625,0.0,0.0,7.428153185173869e-05,290.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2866516113281,0.0,0.0,0.0001005713784252,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97607421875,0.0,0.0,0.0004770621599163,290.8689270019531,294.1499938964844,254.48785400390625,253.71495056152344,259.5238647460937,254.4255523681641,289.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412344291806,60.0,-24.493064880371094,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067443847656,0.0,0.0,9.558372403262184e-05,291.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466491699219,0.0,0.0,0.0001006540187518,290.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3614501953125,0.0,0.0,7.434288272634149e-05,290.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818298339844,0.0,0.0,0.0001006544407573,291.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9668884277344,0.0,0.0,0.0004774561966769,290.8658447265625,294.1499938964844,254.4984893798828,253.7240753173828,259.4783630371094,254.4361114501953,289.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.50172233581543,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942321777344,0.0,0.0,9.571397822583094e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.829833984375,0.0,0.0,0.0001007911923807,290.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35076904296875,0.0,0.0,7.444419316016138e-05,290.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.27215576171875,0.0,0.0,0.0001007916071102,291.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.94854736328125,0.0,0.0,0.0004781069292221,290.8595886230469,294.1499938964844,254.51988220214844,253.74237060546875,259.3887634277344,254.4576110839844,289.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.5130615234375,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942321777344,0.0,0.0,9.571397822583094e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.829833984375,0.0,0.0,0.0001007911923807,290.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35076904296875,0.0,0.0,7.444419316016138e-05,290.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.27215576171875,0.0,0.0,0.0001007916071102,291.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.94854736328125,0.0,0.0,0.0004781069292221,290.8595886230469,294.1499938964844,254.51988220214844,253.74237060546875,259.3887634277344,254.4576110839844,289.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.5130615234375,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817199707031,0.0,0.0,9.580016921972856e-05,291.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81304931640625,0.0,0.0,0.0001008819526759,290.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3400573730469,0.0,0.0,7.451122655766085e-05,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.262451171875,0.0,0.0,0.0001008823674055,291.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302673339844,0.0,0.0,0.0004785374912898,290.85321044921875,294.1499938964844,254.54139709472656,253.7607269287109,259.3010559082031,254.4794158935547,289.6946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.51419258117676,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817199707031,0.0,0.0,9.580016921972856e-05,291.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81304931640625,0.0,0.0,0.0001008819526759,290.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3400573730469,0.0,0.0,7.451122655766085e-05,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.262451171875,0.0,0.0,0.0001008823674055,291.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302673339844,0.0,0.0,0.0004785374912898,290.85321044921875,294.1499938964844,254.54139709472656,253.7607269287109,259.3010559082031,254.4794158935547,289.6946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.51419258117676,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
