time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509460,291.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691772460937,0.0,0.0,9.583324572304264e-05,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963256835937,0.0,0.0,0.000100916789961,290.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.329345703125,0.0,0.0,7.45369543437846e-05,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,0.0001009171974146,291.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9120483398437,0.0,0.0,0.000478702771943,290.8467102050781,294.1499938964844,254.56298828125,253.7790985107422,259.2152709960937,254.5013122558593,289.6770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.50287628173828,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691772460937,0.0,0.0,9.583324572304264e-05,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963256835937,0.0,0.0,0.000100916789961,290.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.329345703125,0.0,0.0,7.45369543437846e-05,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,0.0001009171974146,291.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9120483398437,0.0,0.0,0.000478702771943,290.8467102050781,294.1499938964844,254.56298828125,253.7790985107422,259.2152709960937,254.5013122558593,289.6770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.50287628173828,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566650390625,0.0,0.0,9.580566984368488e-05,291.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796325683594,0.0,0.0,0.0001008877516142,290.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185729980469,0.0,0.0,7.451550482073799e-05,290.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.242919921875,0.0,0.0,0.0001008881517918,291.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8938903808594,0.0,0.0,0.0004785650526173,290.8401184082031,294.1499938964844,254.5846099853516,253.7974548339844,259.13153076171875,254.5231170654297,289.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.47652244567871,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566650390625,0.0,0.0,9.580566984368488e-05,291.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796325683594,0.0,0.0,0.0001008877516142,290.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185729980469,0.0,0.0,7.451550482073799e-05,290.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.242919921875,0.0,0.0,0.0001008881517918,291.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8938903808594,0.0,0.0,0.0004785650526173,290.8401184082031,294.1499938964844,254.5846099853516,253.7974548339844,259.13153076171875,254.5231170654297,289.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.47652244567871,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,9.576618322171272e-05,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713317871094,0.0,0.0,0.0001008461767924,290.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132019042969,0.0,0.0,7.448479300364852e-05,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380065917969,0.0,0.0,0.0001008465696941,291.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8848571777344,0.0,0.0,0.0004783678741659,290.8367614746094,294.1499938964844,254.59542846679688,253.80661010742188,259.0904235839844,254.533920288086,289.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249736893617411e-09,0.001020394032821,-0.02066395804286,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.45731544494629,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44415283203125,0.0,0.0,9.57128286245279e-05,291.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630310058594,0.0,0.0,0.0001007899918477,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30780029296875,0.0,0.0,7.444329821737483e-05,290.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23309326171875,0.0,0.0,0.0001007903847494,291.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758544921875,0.0,0.0,0.0004781013703905,290.8334045410156,294.1499938964844,254.60623168945312,253.81573486328125,259.0497741699219,254.544662475586,289.6419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198337258771,8.18324163986972e-09,0.0010198255768045,-0.0204898193478584,0.0,0.0,0.0,-0.0088696023449301,60.0,-24.43458366394043,-0.0,-7.091171028150711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.431640625,0.0,0.0,9.55561627051793e-05,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464904785156,0.0,0.0,0.0001006250240607,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970275878906,0.0,0.0,7.43214477552101e-05,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232666015625,0.0,0.0,0.0001006254096864,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8578796386719,0.0,0.0,0.000477318855701,290.8266296386719,294.1499938964844,254.62779235839844,253.8339233398437,258.9698791503906,254.5658569335937,289.6243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.376832962036133,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.431640625,0.0,0.0,9.55561627051793e-05,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464904785156,0.0,0.0,0.0001006250240607,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970275878906,0.0,0.0,7.43214477552101e-05,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232666015625,0.0,0.0,0.0001006254096864,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8578796386719,0.0,0.0,0.000477318855701,290.8266296386719,294.1499938964844,254.62779235839844,253.8339233398437,258.9698791503906,254.5658569335937,289.6243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.376832962036133,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4191589355469,0.0,0.0,9.534473792882636e-05,291.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.73004150390625,0.0,0.0,0.0001004023797577,290.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862548828125,0.0,0.0,7.415700383717194e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,0.0001004027653834,291.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84002685546875,0.0,0.0,0.000476262794109,290.8197326660156,294.1499938964844,254.64927673339844,253.8519897460937,258.8920288085937,254.5865478515625,289.6068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885380238294,0.0,0.0,0.0,-0.008642210625112,60.0,-24.30337905883789,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4191589355469,0.0,0.0,9.534473792882636e-05,291.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.73004150390625,0.0,0.0,0.0001004023797577,290.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862548828125,0.0,0.0,7.415700383717194e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,0.0001004027653834,291.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84002685546875,0.0,0.0,0.000476262794109,290.8197326660156,294.1499938964844,254.64927673339844,253.8519897460937,258.8920288085937,254.5865478515625,289.6068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885380238294,0.0,0.0,0.0,-0.008642210625112,60.0,-24.30337905883789,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067077636719,0.0,0.0,9.510094969300552e-05,291.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.71368408203125,0.0,0.0,0.0001001456621452,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2754821777344,0.0,0.0,7.396739238174632e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,0.000100146040495,291.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.822265625,0.0,0.0,0.0004750450898427,290.8127746582031,294.1499938964844,254.67062377929688,253.869873046875,258.8160705566406,254.6067352294922,289.5892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775993693951e-09,0.0010133062023669,-0.0184929259121418,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.21903610229492,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067077636719,0.0,0.0,9.510094969300552e-05,291.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.71368408203125,0.0,0.0,0.0001001456621452,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2754821777344,0.0,0.0,7.396739238174632e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,0.000100146040495,291.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.822265625,0.0,0.0,0.0004750450898427,290.8127746582031,294.1499938964844,254.67062377929688,253.869873046875,258.8160705566406,254.6067352294922,289.5892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775993693951e-09,0.0010133062023669,-0.0184929259121418,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.21903610229492,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3943176269531,0.0,0.0,9.486322232987732e-05,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6974182128906,0.0,0.0,9.989532554754987e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26470947265625,0.0,0.0,7.378249574685469e-05,290.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.98957038973458e-05,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8046264648437,0.0,0.0,0.0004738576535601,290.8056945800781,294.1499938964844,254.69178771972656,253.88755798339844,258.7421569824219,254.6264190673828,289.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124550283066355e-09,0.0010107731213793,-0.0177170522511005,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.131277084350582,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3943176269531,0.0,0.0,9.486322232987732e-05,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6974182128906,0.0,0.0,9.989532554754987e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26470947265625,0.0,0.0,7.378249574685469e-05,290.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.98957038973458e-05,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8046264648437,0.0,0.0,0.0004738576535601,290.8056945800781,294.1499938964844,254.69178771972656,253.88755798339844,258.7421569824219,254.6264190673828,289.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124550283066355e-09,0.0010107731213793,-0.0177170522511005,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.131277084350582,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880920410156,0.0,0.0,9.475544356973842e-05,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893005371094,0.0,0.0,9.978183516068384e-05,290.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25933837890625,0.0,0.0,7.369866943918169e-05,290.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.978220623452216e-05,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958679199219,0.0,0.0,0.0004733193200081,290.8021545410156,294.1499938964844,254.70230102539065,253.89630126953125,258.7059326171875,254.63612365722656,289.5628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990250600580339e-09,0.0010096246842294,-0.0173652842640876,0.0,0.0,0.0,-0.0082781864330172,60.0,-24.08882522583008,-0.0,-6.95000110795263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819274902344,0.0,0.0,9.46567379287444e-05,291.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68121337890625,0.0,0.0,9.967789083020762e-05,290.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25396728515625,0.0,0.0,7.362189353443682e-05,290.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,9.967825462808833e-05,291.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.787109375,0.0,0.0,0.0004728262429125,290.7985534667969,294.1499938964844,254.71275329589844,253.9049835205078,258.67010498046875,254.645751953125,289.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.867248547592908e-09,0.0010085727553814,-0.0170431043952703,0.0,0.0,0.0,-0.0082172080874443,60.0,-24.04808807373047,-0.0,-6.935526641882461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695373535156,0.0,0.0,9.449382923776284e-05,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66510009765625,0.0,0.0,9.9506345577538e-05,290.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431945800781,0.0,0.0,7.349519000854343e-05,290.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.950670937541872e-05,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696533203125,0.0,0.0,0.0004720125580206,290.7913513183594,294.1499938964844,254.73345947265625,253.92214965820312,258.5997314453125,254.6648406982422,289.5365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068434057757,6.664247376164667e-09,0.0010068367701023,-0.0165113657712936,0.0,0.0,0.0,-0.0081165712326765,60.0,-23.97403335571289,-0.0,-6.911670880072053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695373535156,0.0,0.0,9.449382923776284e-05,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66510009765625,0.0,0.0,9.9506345577538e-05,290.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431945800781,0.0,0.0,7.349519000854343e-05,290.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.950670937541872e-05,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696533203125,0.0,0.0,0.0004720125580206,290.7913513183594,294.1499938964844,254.73345947265625,253.92214965820312,258.5997314453125,254.6648406982422,289.5365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068434057757,6.664247376164667e-09,0.0010068367701023,-0.0165113657712936,0.0,0.0,0.0,-0.0081165712326765,60.0,-23.97403335571289,-0.0,-6.911670880072053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.357177734375,0.0,0.0,9.43820778047666e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490478515625,0.0,0.0,9.93886642390862e-05,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323913574219,0.0,0.0,7.34082714188844e-05,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.93890207610093e-05,291.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7522888183594,0.0,0.0,0.0004714543756563,290.7840270996094,294.1499938964844,254.7538604736328,253.93898010253903,258.53106689453125,254.68380737304688,289.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056522442027,6.5249801117772685e-09,0.0010056457249447,-0.0161465648561716,0.0,0.0,0.0,-0.0080475294962525,60.0,-23.91236686706543,-0.0,-6.89532839714957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.357177734375,0.0,0.0,9.43820778047666e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490478515625,0.0,0.0,9.93886642390862e-05,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323913574219,0.0,0.0,7.34082714188844e-05,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.93890207610093e-05,291.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7522888183594,0.0,0.0,0.0004714543756563,290.7840270996094,294.1499938964844,254.7538604736328,253.93898010253903,258.53106689453125,254.68380737304688,289.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056522442027,6.5249801117772685e-09,0.0010056457249447,-0.0161465648561716,0.0,0.0,0.0,-0.0080475294962525,60.0,-23.91236686706543,-0.0,-6.89532839714957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448181152344,0.0,0.0,9.432433580514044e-05,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.633056640625,0.0,0.0,9.93278663372621e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216186523437,0.0,0.0,7.336336420848966e-05,290.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.93282228591852e-05,291.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350158691406,0.0,0.0,0.0004711660149041,290.7766418457031,294.1499938964844,254.77394104003903,253.9554748535156,258.4641418457031,254.70278930664065,289.5015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453011458518176e-09,0.0010050301207229,-0.0159580465406179,0.0,0.0,0.0,-0.008011850528419,60.0,-23.864622116088867,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448181152344,0.0,0.0,9.432433580514044e-05,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.633056640625,0.0,0.0,9.93278663372621e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216186523437,0.0,0.0,7.336336420848966e-05,290.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.93282228591852e-05,291.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350158691406,0.0,0.0,0.0004711660149041,290.7766418457031,294.1499938964844,254.77394104003903,253.9554748535156,258.4641418457031,254.70278930664065,289.5015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453011458518176e-09,0.0010050301207229,-0.0159580465406179,0.0,0.0,0.0,-0.008011850528419,60.0,-23.864622116088867,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324584960937,0.0,0.0,9.43178602028638e-05,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170959472656,0.0,0.0,9.93210487649776e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,7.335832924582064e-05,290.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.932139801094308e-05,291.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177734375,0.0,0.0,0.0004711337096523,290.7691345214844,294.1499938964844,254.7936248779297,253.97157287597656,258.3988037109375,254.72189331054688,289.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444911715419721e-09,0.0010049607371911,-0.015936829149723,0.0,0.0,0.0,-0.0080078346654772,60.0,-23.83036231994629,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324584960937,0.0,0.0,9.43178602028638e-05,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170959472656,0.0,0.0,9.93210487649776e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,7.335832924582064e-05,290.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.932139801094308e-05,291.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177734375,0.0,0.0,0.0004711337096523,290.7691345214844,294.1499938964844,254.7936248779297,253.97157287597656,258.3988037109375,254.72189331054688,289.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444911715419721e-09,0.0010049607371911,-0.015936829149723,0.0,0.0,0.0,-0.0080078346654772,60.0,-23.83036231994629,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262939453125,0.0,0.0,9.433243394596502e-05,291.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.609130859375,0.0,0.0,9.933640103554352e-05,290.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,7.336965791182593e-05,290.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.93367430055514e-05,291.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7091979980469,0.0,0.0,0.0004712065274361,290.76531982421875,294.1499938964844,254.8033142089844,253.97946166992188,258.3667297363281,254.7314910888672,289.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.463050539196047e-09,0.0010051158023998,-0.0159843433648347,0.0,0.0,0.0,-0.0080168265849351,60.0,-23.818092346191406,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3200988769531,0.0,0.0,9.43551931413822e-05,291.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011657714844,0.0,0.0,9.936036803992464e-05,290.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,7.338736031670123e-05,290.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.936071000993252e-05,291.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005920410156,0.0,0.0,0.0004713202361017,290.76153564453125,294.1499938964844,254.8128967285156,253.9872436523437,258.3349304199219,254.7411346435547,289.4665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.4913905362118385e-09,0.0010053580626845,-0.0160585790872573,0.0,0.0,0.0,-0.0080308755859732,60.0,-23.80809593200684,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077087402344,0.0,0.0,9.442539158044384e-05,291.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58526611328125,0.0,0.0,9.943429176928475e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,7.344195910263807e-05,290.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.9434626463335e-05,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6834716796875,0.0,0.0,0.0004716709372587,290.7538146972656,294.1499938964844,254.83169555664065,254.00244140625,258.2724914550781,254.7605133056641,289.4490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.795883178710938,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077087402344,0.0,0.0,9.442539158044384e-05,291.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58526611328125,0.0,0.0,9.943429176928475e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,7.344195910263807e-05,290.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.9434626463335e-05,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6834716796875,0.0,0.0,0.0004716709372587,290.7538146972656,294.1499938964844,254.83169555664065,254.00244140625,258.2724914550781,254.7605133056641,289.4490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.795883178710938,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953186035156,0.0,0.0,9.451707592234015e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56939697265625,0.0,0.0,9.953083645086735e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,7.351327076321468e-05,290.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.953117842087522e-05,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6663513183594,0.0,0.0,0.0004721289442386,290.7460021972656,294.1499938964844,254.8500061035156,254.01715087890625,258.21142578125,254.77999877929688,289.4316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.79107666015625,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953186035156,0.0,0.0,9.451707592234015e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56939697265625,0.0,0.0,9.953083645086735e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,7.351327076321468e-05,290.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.953117842087522e-05,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6663513183594,0.0,0.0,0.0004721289442386,290.7460021972656,294.1499938964844,254.8500061035156,254.01715087890625,258.21142578125,254.77999877929688,289.4316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.79107666015625,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828674316406,0.0,0.0,9.462856542086227e-05,291.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.55352783203125,0.0,0.0,9.964824857888745e-05,290.59375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,7.359998562606052e-05,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,9.964858327293769e-05,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492919921875,0.0,0.0,0.000472685904242,290.73809814453125,294.1499938964844,254.8680877685547,254.03155517578125,258.15167236328125,254.7995147705078,289.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.7915153503418,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828674316406,0.0,0.0,9.462856542086227e-05,291.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.55352783203125,0.0,0.0,9.964824857888745e-05,290.59375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,7.359998562606052e-05,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,9.964858327293769e-05,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492919921875,0.0,0.0,0.000472685904242,290.73809814453125,294.1499938964844,254.8680877685547,254.03155517578125,258.15167236328125,254.7995147705078,289.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.7915153503418,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704162597656,0.0,0.0,9.476896229898556e-05,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5376892089844,0.0,0.0,9.979608876165004e-05,290.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,7.370918319793418e-05,290.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.979641617974266e-05,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322326660156,0.0,0.0,0.0004733872483484,290.7301025390625,294.1499938964844,254.8862762451172,254.0458526611328,258.09332275390625,254.8191375732422,289.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.798702239990234,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704162597656,0.0,0.0,9.476896229898556e-05,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5376892089844,0.0,0.0,9.979608876165004e-05,290.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,7.370918319793418e-05,290.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.979641617974266e-05,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322326660156,0.0,0.0,0.0004733872483484,290.7301025390625,294.1499938964844,254.8862762451172,254.0458526611328,258.09332275390625,254.8191375732422,289.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.798702239990234,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641906738281,0.0,0.0,9.48505476117134e-05,291.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5297546386719,0.0,0.0,9.988201054511592e-05,290.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,7.377263682428747e-05,290.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,9.988233796320856e-05,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62371826171875,0.0,0.0,0.0004737948183901,290.7260437011719,294.1499938964844,254.8953857421875,254.052963256836,258.06463623046875,254.8290100097656,289.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108427624302749e-09,0.0010106340050697,-0.0176748242229223,0.0,0.0,0.0,-0.0083367656916379,60.0,-23.80494499206543,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579345703125,0.0,0.0,9.493763354839756e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218505859375,0.0,0.0,9.997371671488509e-05,290.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,7.384036871371791e-05,290.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,9.997403685702012e-05,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152038574219,0.0,0.0,0.0004742298333439,290.7219543457031,294.1499938964844,254.904525756836,254.06005859375,258.03619384765625,254.83892822265625,289.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216911956930971e-09,0.001011561602354,-0.0179589707404375,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.81249237060547,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24542236328125,0.0,0.0,9.513354598311707e-05,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5060119628906,0.0,0.0,0.000100180019217,290.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,7.399274909403175e-05,290.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,0.0001001803393592,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.59820556640625,0.0,0.0,0.0004752085078507,290.7137451171875,294.1499938964844,254.9228363037109,254.0741577148437,257.9803161621094,254.85891723632807,289.362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.8331241607666,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24542236328125,0.0,0.0,9.513354598311707e-05,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5060119628906,0.0,0.0,0.000100180019217,290.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,7.399274909403175e-05,290.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,0.0001001803393592,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.59820556640625,0.0,0.0,0.0004752085078507,290.7137451171875,294.1499938964844,254.9228363037109,254.0741577148437,257.9803161621094,254.85891723632807,289.362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.8331241607666,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328491210937,0.0,0.0,9.535611752653494e-05,291.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901428222656,0.0,0.0,0.0001004143996397,290.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,7.41658586775884e-05,290.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,0.0001004147197818,291.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811767578125,0.0,0.0,0.000476320303278,290.70538330078125,294.1499938964844,254.941162109375,254.088134765625,257.92559814453125,254.879135131836,289.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.86044311523437,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
