time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511800,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328491210937,0.0,0.0,9.535611752653494e-05,291.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901428222656,0.0,0.0,0.0001004143996397,290.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,7.41658586775884e-05,290.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,0.0001004147197818,291.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811767578125,0.0,0.0,0.000476320303278,290.70538330078125,294.1499938964844,254.941162109375,254.088134765625,257.92559814453125,254.879135131836,289.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.86044311523437,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2202453613281,0.0,0.0,9.560501348460092e-05,291.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.47430419921875,0.0,0.0,0.0001006765087367,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,7.435945008182898e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0001006768216029,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5641784667969,0.0,0.0,0.0004775636480189,290.6968994140625,294.1499938964844,254.9595184326172,254.1020050048828,257.8721618652344,254.8995513916016,289.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048332666987791e-09,0.0010186708532273,-0.0201365128159523,0.0,0.0,0.0,-0.0088027156889438,60.0,-23.894590377807617,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2202453613281,0.0,0.0,9.560501348460092e-05,291.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.47430419921875,0.0,0.0,0.0001006765087367,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,7.435945008182898e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0001006768216029,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5641784667969,0.0,0.0,0.0004775636480189,290.6968994140625,294.1499938964844,254.9595184326172,254.1020050048828,257.8721618652344,254.8995513916016,289.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048332666987791e-09,0.0010186708532273,-0.0201365128159523,0.0,0.0,0.0,-0.0088027156889438,60.0,-23.894590377807617,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,9.58781165536493e-05,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584350585937,0.0,0.0,0.0001009640909614,290.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,7.457185711245984e-05,290.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,0.0001009644038276,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5471496582031,0.0,0.0,0.0004789278609678,290.6883544921875,294.1499938964844,254.9778594970703,254.11573791503903,257.8197631835937,254.9201202392578,289.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,-0.0089713828638196,60.0,-23.93430519104004,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,9.58781165536493e-05,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584350585937,0.0,0.0,0.0001009640909614,290.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,7.457185711245984e-05,290.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,0.0001009644038276,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5471496582031,0.0,0.0,0.0004789278609678,290.6883544921875,294.1499938964844,254.9778594970703,254.11573791503903,257.8197631835937,254.9201202392578,289.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,-0.0089713828638196,60.0,-23.93430519104004,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.602451609680428e-05,291.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504699707031,0.0,0.0,0.0001011182612273,290.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,7.468572584912181e-05,290.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,0.0001011185740935,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53863525390625,0.0,0.0,0.0004796591820195,290.6839904785156,294.1499938964844,254.9870147705078,254.12255859375,257.79400634765625,254.9304656982422,289.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570959053599836e-09,0.0010231396881863,-0.0215051583945751,0.0,0.0,0.0,-0.0090618040412664,60.0,-23.95685195922852,-0.0,-7.137356305975119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.617602336220445e-05,291.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425354003906,0.0,0.0,0.0001012778084259,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,7.480356725864112e-05,290.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,0.0001012781212921,291.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301208496094,0.0,0.0,0.0004804160271305,290.6796264648437,294.1499938964844,254.9961700439453,254.1293487548828,257.7685241699219,254.9408416748047,289.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759712954997667e-09,0.0010247535537928,-0.0219994373619556,0.0,0.0,0.0,-0.0091553768143057,60.0,-23.980613708496094,-0.0,-7.159895432096165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,9.649562707636504e-05,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266052246094,0.0,0.0,0.0001016143723973,290.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,7.50521503505297e-05,290.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0001016146779875,291.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130920410156,0.0,0.0,0.000482012546854,290.6708068847656,294.1499938964844,255.01443481445312,254.1428375244141,257.7183837890625,254.96160888671875,289.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.0323429107666,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,9.649562707636504e-05,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266052246094,0.0,0.0,0.0001016143723973,290.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,7.50521503505297e-05,290.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0001016146779875,291.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130920410156,0.0,0.0,0.000482012546854,290.6708068847656,294.1499938964844,255.01443481445312,254.1428375244141,257.7183837890625,254.96160888671875,289.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.0323429107666,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.683566895546392e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41064453125,0.0,0.0,0.0001019724513753,290.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,7.531662413384765e-05,290.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,0.0001019727569655,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960327148437,0.0,0.0,0.000483711133711,290.661865234375,294.1499938964844,255.0326232910156,254.1561737060547,257.6693115234375,254.9823760986328,289.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.089391708374023,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.683566895546392e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41064453125,0.0,0.0,0.0001019724513753,290.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,7.531662413384765e-05,290.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,0.0001019727569655,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960327148437,0.0,0.0,0.000483711133711,290.661865234375,294.1499938964844,255.0326232910156,254.1561737060547,257.6693115234375,254.9823760986328,289.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.089391708374023,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.719350782688708e-05,291.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946533203125,0.0,0.0,0.0001023492659442,290.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,7.559493678854778e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,0.0001023495715344,291.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789428710937,0.0,0.0,0.00048549863277,290.6528015136719,294.1499938964844,255.0507202148437,254.1693725585937,257.6213073730469,255.0030975341797,289.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.15107154846192,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.719350782688708e-05,291.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946533203125,0.0,0.0,0.0001023492659442,290.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,7.559493678854778e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,0.0001023495715344,291.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789428710937,0.0,0.0,0.00048549863277,290.6528015136719,294.1499938964844,255.0507202148437,254.1693725585937,257.6213073730469,255.0030975341797,289.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.15107154846192,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.756689541973174e-05,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786315917969,0.0,0.0,0.0001027424659696,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,7.58853493607603e-05,290.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,0.0001027427642839,291.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618530273437,0.0,0.0,0.0004873638099525,290.6435852050781,294.1499938964844,255.06871032714844,254.1824188232422,257.5744323730469,255.023666381836,289.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.21698570251465,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.756689541973174e-05,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786315917969,0.0,0.0,0.0001027424659696,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,7.58853493607603e-05,290.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,0.0001027427642839,291.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618530273437,0.0,0.0,0.0004873638099525,290.6435852050781,294.1499938964844,255.06871032714844,254.1824188232422,257.5744323730469,255.023666381836,289.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.21698570251465,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.775774378795175e-05,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.37060546875,0.0,0.0,0.0001029434351949,290.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,7.603378617204726e-05,290.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,0.0001029437335091,291.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532775878906,0.0,0.0,0.0004883171641267,290.6389465332031,294.1499938964844,255.07765197753903,254.1888885498047,257.55133056640625,255.0338897705078,289.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730314414786337e-08,0.001041603507474,-0.0271587055176496,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.251012802124023,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.79517717496492e-05,291.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625793457031,0.0,0.0,0.0001031477659125,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,7.618469680892304e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,0.0001031480569508,291.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447021484375,0.0,0.0,0.0004892863798886,290.6342468261719,294.1499938964844,255.0865631103516,254.19532775878903,257.52850341796875,255.04405212402344,289.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972053487989797e-08,0.0010436705779284,-0.0277914684265851,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.28591728210449,-0.0,-7.426712045344176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,9.834593947743996e-05,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464660644531,0.0,0.0,0.0001035628374665,290.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,7.649127655895427e-05,290.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0001035631285049,291.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42755126953125,0.0,0.0,0.0004912553704343,290.6247863769531,294.1499938964844,255.1042633056641,254.20806884765625,257.4835205078125,255.0642242431641,289.1889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.35741806030273,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,9.834593947743996e-05,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464660644531,0.0,0.0,0.0001035628374665,290.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,7.649127655895427e-05,290.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0001035631285049,291.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42755126953125,0.0,0.0,0.0004912553704343,290.6247863769531,294.1499938964844,255.1042633056641,254.20806884765625,257.4835205078125,255.0642242431641,289.1889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.35741806030273,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,9.874648094410075e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.330322265625,0.0,0.0,0.0001039846392814,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,7.680281123612076e-05,290.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,0.0001039849230437,291.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41033935546875,0.0,0.0,0.0004932562005706,290.6152038574219,294.1499938964844,255.12179565429688,254.2206420898437,257.4395446777344,255.0841064453125,289.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.430883407592773,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,9.874648094410075e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.330322265625,0.0,0.0,0.0001039846392814,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,7.680281123612076e-05,290.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,0.0001039849230437,291.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41033935546875,0.0,0.0,0.0004932562005706,290.6152038574219,294.1499938964844,255.12179565429688,254.2206420898437,257.4395446777344,255.0841064453125,289.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.430883407592773,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,9.915025293594226e-05,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31414794921875,0.0,0.0,0.0001044098244165,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,7.711685611866415e-05,290.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432373046875,0.0,0.0,0.0001044101081788,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930969238281,0.0,0.0,0.0004952730960212,290.60546875,294.1499938964844,255.13912963867188,254.23306274414065,257.396484375,255.1036834716797,289.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465236842729157e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.50549697875977,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,9.915025293594226e-05,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31414794921875,0.0,0.0,0.0001044098244165,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,7.711685611866415e-05,290.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432373046875,0.0,0.0,0.0001044101081788,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930969238281,0.0,0.0,0.0004952730960212,290.60546875,294.1499938964844,255.13912963867188,254.23306274414065,257.396484375,255.1036834716797,289.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465236842729157e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.50549697875977,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,9.947362559614704e-05,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011474609375,0.0,0.0,0.0001047503537847,290.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98590087890625,0.0,0.0,7.736836414551362e-05,290.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,0.0001047506375471,291.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3792724609375,0.0,0.0,0.0004968884750269,290.5975952148437,294.1499938964844,255.15284729003903,254.2428741455078,257.3627319335937,255.1190795898437,289.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.56553268432617,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,9.95543523458764e-05,291.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29791259765625,0.0,0.0,0.0001048353587975,290.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,7.743114838376641e-05,290.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,0.0001048356425599,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758239746094,0.0,0.0,0.000497291679494,290.5956420898437,294.1499938964844,255.15625,254.2453155517578,257.3544006347656,255.1228942871093,289.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060756156221,1.2968704332649853e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419482320547,60.0,-24.580541610717773,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,9.975563443731517e-05,291.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2897644042969,0.0,0.0,0.0001050473219947,290.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,7.75877051637508e-05,290.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,0.0001050476057571,291.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671569824219,0.0,0.0,0.0004982971586287,290.59063720703125,294.1499938964844,255.1647186279297,254.2513732910156,257.333740234375,255.13235473632807,289.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219488614879538e-08,0.001062887487933,-0.03367256000638,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.617992401123047,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,9.995608706958592e-05,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816162109375,0.0,0.0,0.000105258412077,290.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,7.774361438350752e-05,290.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92041015625,0.0,0.0,0.0001052586958394,291.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3584899902344,0.0,0.0,0.0004992985050193,290.58563232421875,294.1499938964844,255.1731414794922,254.25738525390625,257.31329345703125,255.14170837402344,289.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.034325897693634,0.0,0.0,0.0,-0.011490081436932,60.0,-24.65530014038086,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0001003531651804,291.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652893066406,0.0,0.0,0.0001056765613611,290.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,7.805245695635676e-05,290.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,0.0001056768378475,291.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411560058594,0.0,0.0,0.0005012819892726,290.57550048828125,294.1499938964844,255.1897735595703,254.269287109375,257.2731018066406,255.16015625,289.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.729217529296875,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0001003531651804,291.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652893066406,0.0,0.0,0.0001056765613611,290.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,7.805245695635676e-05,290.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,0.0001056768378475,291.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411560058594,0.0,0.0,0.0005012819892726,290.57550048828125,294.1499938964844,255.1897735595703,254.269287109375,257.2731018066406,255.16015625,289.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.729217529296875,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0001007433238555,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489013671875,0.0,0.0,0.0001060874128597,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468078613281,0.0,0.0,7.83559080446139e-05,290.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,0.0001060876893461,291.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3237609863281,0.0,0.0,0.000503230956383,290.56524658203125,294.1499938964844,255.2061309814453,254.281005859375,257.2338562011719,255.17819213867188,289.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.80168533325196,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0001007433238555,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489013671875,0.0,0.0,0.0001060874128597,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468078613281,0.0,0.0,7.83559080446139e-05,290.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,0.0001060876893461,291.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3237609863281,0.0,0.0,0.000503230956383,290.56524658203125,294.1499938964844,255.2061309814453,254.281005859375,257.2338562011719,255.17819213867188,289.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.80168533325196,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,0.0001011246058624,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23248291015625,0.0,0.0,0.0001064889220288,290.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344177246094,0.0,0.0,7.865246152505279e-05,290.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,0.0001064891985151,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30633544921875,0.0,0.0,0.0005051355692557,290.55487060546875,294.1499938964844,255.22218322753903,254.29254150390625,257.195556640625,255.19580078125,289.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.872228622436523,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,0.0001011246058624,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23248291015625,0.0,0.0,0.0001064889220288,290.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344177246094,0.0,0.0,7.865246152505279e-05,290.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,0.0001064891985151,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30633544921875,0.0,0.0,0.0005051355692557,290.55487060546875,294.1499938964844,255.22218322753903,254.29254150390625,257.195556640625,255.19580078125,289.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.872228622436523,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,0.0001014958106679,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,0.0001068798228516,290.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,7.89411787991412e-05,290.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,0.000106880092062,291.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28887939453125,0.0,0.0,0.0005069898325018,290.5443420410156,294.1499938964844,255.2379302978516,254.3038787841797,257.1580810546875,255.2130126953125,289.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-24.940580368041992,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,0.0001014958106679,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,0.0001068798228516,290.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,7.89411787991412e-05,290.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,0.000106880092062,291.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28887939453125,0.0,0.0,0.0005069898325018,290.5443420410156,294.1499938964844,255.2379302978516,254.3038787841797,257.1580810546875,255.2130126953125,289.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-24.940580368041992,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,0.000101676727354,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,0.0001070703365257,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,7.908188854344189e-05,290.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86773681640625,0.0,0.0,0.0001070706057362,291.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801513671875,0.0,0.0,0.0005078935646452,290.5390319824219,294.1499938964844,255.24566650390625,254.3094787597656,257.13970947265625,255.221435546875,289.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528462231159,60.0,-24.9736557006836,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,0.0001018553302856,291.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,0.0001072584127541,290.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093933105469,0.0,0.0,7.922080112621188e-05,290.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617858886719,0.0,0.0,0.0001072586819645,291.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713928222656,0.0,0.0,0.000508785713464,290.53369140625,294.1499938964844,255.2533264160156,254.3150329589844,257.1215209960937,255.22976684570312,289.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852718260139,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.006208419799805,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,0.0001022026553982,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,0.0001076241678674,290.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,7.949094288051128e-05,290.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84979248046875,0.0,0.0,0.0001076244298019,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538757324219,0.0,0.0,0.0005105207092128,290.5229187011719,294.1499938964844,255.2683868408203,254.32598876953125,257.0858154296875,255.24609375,289.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.06905746459961,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,0.0001022026553982,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,0.0001076241678674,290.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,7.949094288051128e-05,290.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84979248046875,0.0,0.0,0.0001076244298019,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538757324219,0.0,0.0,0.0005105207092128,290.5229187011719,294.1499938964844,255.2683868408203,254.32598876953125,257.0858154296875,255.24609375,289.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.06905746459961,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
