time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514140,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0001025365345412,291.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0001079757639672,290.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,7.97506290837191e-05,290.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83770751953125,0.0,0.0,0.0001079760259017,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.236328125,0.0,0.0,0.0005121885915286,290.51202392578125,294.1499938964844,255.2830505371093,254.3367614746093,257.051025390625,255.26193237304688,288.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.12871742248535,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0001025365345412,291.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0001079757639672,290.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,7.97506290837191e-05,290.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83770751953125,0.0,0.0,0.0001079760259017,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.236328125,0.0,0.0,0.0005121885915286,290.51202392578125,294.1499938964844,255.2830505371093,254.3367614746093,257.051025390625,255.26193237304688,288.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.12871742248535,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,0.0001028581245918,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001083144088624,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712463378906,0.0,0.0,8.000075467862189e-05,289.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255310058594,0.0,0.0,0.000108314663521,291.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21875,0.0,0.0,0.0005137949483469,290.5010070800781,294.1499938964844,255.2973175048828,254.34732055664065,257.0169982910156,255.27737426757807,288.98046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.1856746673584,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,0.0001028581245918,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001083144088624,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712463378906,0.0,0.0,8.000075467862189e-05,289.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255310058594,0.0,0.0,0.000108314663521,291.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21875,0.0,0.0,0.0005137949483469,290.5010070800781,294.1499938964844,255.2973175048828,254.34732055664065,257.0169982910156,255.27737426757807,288.98046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.1856746673584,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,0.0001031659485306,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0001086385600501,290.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,8.02401700639166e-05,289.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81329345703125,0.0,0.0,0.0001086388219846,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,0.0005153326201252,290.4898376464844,294.1499938964844,255.3111724853516,254.357666015625,256.9838562011719,255.29226684570312,288.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468499535766572e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726781398057,60.0,-25.239154815673828,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,0.0001031659485306,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0001086385600501,290.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,8.02401700639166e-05,289.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81329345703125,0.0,0.0,0.0001086388219846,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,0.0005153326201252,290.4898376464844,294.1499938964844,255.3111724853516,254.357666015625,256.9838562011719,255.29226684570312,288.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468499535766572e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726781398057,60.0,-25.239154815673828,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,0.0001033155058394,290.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.0001087960554286,290.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518981933594,0.0,0.0,8.035649807425216e-05,289.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80712890625,0.0,0.0,0.0001087963173631,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0005160797736607,290.4842224121094,294.1499938964844,255.31793212890625,254.36276245117188,256.96759033203125,255.299545288086,288.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654842920933334e-08,0.0011008115252479,-0.045268353074789,0.0,0.0,0.0,-0.0135650560259819,60.0,-25.26488876342773,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,0.0001034615052049,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.000108949803689,290.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84539794921875,0.0,0.0,8.047005394473672e-05,289.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009338378906,0.0,0.0,0.0001089500583475,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,0.0005168090574443,290.47857666015625,294.1499938964844,255.3245849609375,254.3678131103516,256.9515380859375,255.30670166015625,288.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836748966715277e-08,0.0011023668339475,-0.0457435771822929,0.0,0.0,0.0,-0.0136552341282367,60.0,-25.28982162475586,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,0.0001037447873386,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0001092481106752,290.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323974609375,0.0,0.0,8.069037721725181e-05,289.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885437011719,0.0,0.0,0.0001092483653337,291.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0005182241438888,290.4671936035156,294.1499938964844,255.3375244140625,254.37774658203125,256.919921875,255.32066345214844,288.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818969863620623e-08,0.0011053845519199,-0.0466655567288398,0.0,0.0,0.0,-0.0138302044942975,60.0,-25.33780097961425,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,0.0001037447873386,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0001092481106752,290.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323974609375,0.0,0.0,8.069037721725181e-05,289.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885437011719,0.0,0.0,0.0001092483653337,291.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0005182241438888,290.4671936035156,294.1499938964844,255.3375244140625,254.37774658203125,256.919921875,255.32066345214844,288.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818969863620623e-08,0.0011053845519199,-0.0466655567288398,0.0,0.0,0.0,-0.0138302044942975,60.0,-25.33780097961425,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982238769531,0.0,0.0,0.0001040173301589,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,0.0001095351108233,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193054199219,0.0,0.0,8.090235496638343e-05,289.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,0.0001095353582059,291.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0005195855628699,290.4557189941406,294.1499938964844,255.3500061035156,254.3874664306641,256.8891296386719,255.3340606689453,288.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529268785982825e-08,0.0011082879500463,-0.0475524812936782,0.0,0.0,0.0,-0.0139985429123044,60.0,-25.383018493652344,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982238769531,0.0,0.0,0.0001040173301589,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,0.0001095351108233,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193054199219,0.0,0.0,8.090235496638343e-05,289.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,0.0001095353582059,291.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0005195855628699,290.4557189941406,294.1499938964844,255.3500061035156,254.3874664306641,256.8891296386719,255.3340606689453,288.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529268785982825e-08,0.0011082879500463,-0.0475524812936782,0.0,0.0,0.0,-0.0139985429123044,60.0,-25.383018493652344,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,0.0001042791191139,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,0.0001098107895813,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061218261719,0.0,0.0,8.110597264021635e-05,289.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7634582519531,0.0,0.0,0.0001098110369639,291.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0005208932561799,290.444091796875,294.1499938964844,255.35812377929688,254.3935089111328,256.8591003417969,255.3456573486328,288.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855445205190332e-08,0.001111076795496,-0.0484043136239051,0.0,0.0,0.0,-0.0141602410003542,60.0,-25.42712783813477,-0.0,-8.417111985181691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,0.0001042791191139,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,0.0001098107895813,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061218261719,0.0,0.0,8.110597264021635e-05,289.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7634582519531,0.0,0.0,0.0001098110369639,291.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0005208932561799,290.444091796875,294.1499938964844,255.35812377929688,254.3935089111328,256.8591003417969,255.3456573486328,288.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855445205190332e-08,0.001111076795496,-0.0484043136239051,0.0,0.0,0.0,-0.0141602410003542,60.0,-25.42712783813477,-0.0,-8.417111985181691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,0.0001045309982146,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,0.0001100760346162,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928771972656,0.0,0.0,8.130187779897824e-05,289.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508239746094,0.0,0.0,0.0001100762819987,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0005221515311859,290.4323425292969,294.1499938964844,255.35836791992188,254.39273071289065,256.8296203613281,255.3526153564453,288.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.9169277720720856e-08,0.0011137601686641,-0.049223817884922,0.0,0.0,0.0,-0.0143158202990889,60.0,-25.47329902648925,-0.0,-8.45782039959886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,0.0001045309982146,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,0.0001100760346162,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928771972656,0.0,0.0,8.130187779897824e-05,289.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508239746094,0.0,0.0,0.0001100762819987,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0005221515311859,290.4323425292969,294.1499938964844,255.35836791992188,254.39273071289065,256.8296203613281,255.3526153564453,288.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.9169277720720856e-08,0.0011137601686641,-0.049223817884922,0.0,0.0,0.0,-0.0143158202990889,60.0,-25.47329902648925,-0.0,-8.45782039959886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86248779296875,0.0,0.0,0.0001046533434418,290.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,0.0001102048772736,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862243652344,0.0,0.0,8.139704004861414e-05,289.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444763183594,0.0,0.0,0.0001102051173802,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,0.0005227626534178,290.42645263671875,294.1499938964844,255.355697631836,254.38992309570312,256.8150634765625,255.3536529541016,288.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150827631354,1.932171400653716e-08,0.001115063438192,-0.0496218316257,0.0,0.0,0.0,-0.0143913887441158,60.0,-25.497602462768555,-0.0,-8.477628199443643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85528564453125,0.0,0.0,0.0001047735931933,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,0.000110331500764,290.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795715332031,0.0,0.0,8.149056520778686e-05,289.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73809814453125,0.0,0.0,0.0001103317408706,291.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,0.0005233633564785,290.4205017089844,294.1499938964844,255.35125732421875,254.3855743408203,256.80059814453125,255.3530731201172,288.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163639137521,1.9471530166015327e-08,0.001116344355978,-0.0500129871070385,0.0,0.0,0.0,-0.0144656589254736,60.0,-25.52265357971192,-0.0,-8.497119097228278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408508300781,0.0,0.0,0.000105007631646,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,0.0001105779592762,290.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662048339844,0.0,0.0,8.16725951153785e-05,289.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72528076171875,0.0,0.0,0.0001105781921069,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0005245324573479,290.4085388183594,294.1499938964844,255.3373107910156,254.3724670410156,256.7718505859375,255.3469696044922,288.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.976313157570076e-08,0.0011188376229256,-0.0507742613554,0.0,0.0,0.0,-0.0146102169528603,60.0,-25.57502555847168,-0.0,-8.53511892273673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408508300781,0.0,0.0,0.000105007631646,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,0.0001105779592762,290.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662048339844,0.0,0.0,8.16725951153785e-05,289.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72528076171875,0.0,0.0,0.0001105781921069,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0005245324573479,290.4085388183594,294.1499938964844,255.3373107910156,254.3724670410156,256.7718505859375,255.3469696044922,288.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.976313157570076e-08,0.0011188376229256,-0.0507742613554,0.0,0.0,0.0,-0.0146102169528603,60.0,-25.57502555847168,-0.0,-8.53511892273673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,0.0001052336010616,290.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,0.000110815912194,290.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75274658203125,0.0,0.0,8.18483458715491e-05,289.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71240234375,0.0,0.0,0.0001108161523006,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,0.0005256612203083,290.396484375,294.1499938964844,255.3170166015625,254.35386657714844,256.74322509765625,255.33399963378903,288.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.0044677029318336e-08,0.0011212448589503,-0.0515092015266418,0.0,0.0,0.0,-0.0147497905418276,60.0,-25.63042259216309,-0.0,-8.571888798769579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,0.0001052336010616,290.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,0.000110815912194,290.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75274658203125,0.0,0.0,8.18483458715491e-05,289.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71240234375,0.0,0.0,0.0001108161523006,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,0.0005256612203083,290.396484375,294.1499938964844,255.3170166015625,254.35386657714844,256.74322509765625,255.33399963378903,288.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.0044677029318336e-08,0.0011212448589503,-0.0515092015266418,0.0,0.0,0.0,-0.0147497905418276,60.0,-25.63042259216309,-0.0,-8.571888798769579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81182861328125,0.0,0.0,0.0001054520107572,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,0.0001110459124902,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392272949219,0.0,0.0,8.201822492992505e-05,289.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.699462890625,0.0,0.0,0.0001110461453208,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0005267522647045,290.3843078613281,294.1499938964844,255.29090881347656,254.3302154541016,256.7146301269531,255.3145904541016,288.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235917918384,2.0316802462616585e-08,0.0011235715355724,-0.0522194691002368,0.0,0.0,0.0,-0.0148846926167607,60.0,-25.68854713439941,-0.0,-8.607503332314081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81182861328125,0.0,0.0,0.0001054520107572,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,0.0001110459124902,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392272949219,0.0,0.0,8.201822492992505e-05,289.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.699462890625,0.0,0.0,0.0001110461453208,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0005267522647045,290.3843078613281,294.1499938964844,255.29090881347656,254.3302154541016,256.7146301269531,255.3145904541016,288.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235917918384,2.0316802462616585e-08,0.0011235715355724,-0.0522194691002368,0.0,0.0,0.0,-0.0148846926167607,60.0,-25.68854713439941,-0.0,-8.607503332314081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972412109375,0.0,0.0,0.0001056630717357,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,0.0001112681711674,290.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72564697265625,0.0,0.0,8.218238508561626e-05,289.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864318847656,0.0,0.0,0.0001112684039981,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,0.0005278065800666,290.3720397949219,294.1499938964844,255.259506225586,254.3019561767578,256.6859741210937,255.2891082763672,288.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258404701948,2.057977610547823e-08,0.0011258198646828,-0.0529057793319225,0.0,0.0,0.0,-0.0150150591507554,60.0,-25.74915885925293,-0.0,-8.641990234536936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972412109375,0.0,0.0,0.0001056630717357,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,0.0001112681711674,290.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72564697265625,0.0,0.0,8.218238508561626e-05,289.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864318847656,0.0,0.0,0.0001112684039981,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,0.0005278065800666,290.3720397949219,294.1499938964844,255.259506225586,254.3019561767578,256.6859741210937,255.2891082763672,288.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258404701948,2.057977610547823e-08,0.0011258198646828,-0.0529057793319225,0.0,0.0,0.0,-0.0150150591507554,60.0,-25.74915885925293,-0.0,-8.641990234536936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899169921875,0.0,0.0,0.0001057659392245,290.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,0.0001113765029003,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188415527344,0.0,0.0,8.226239151554182e-05,289.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6799011230469,0.0,0.0,0.000111376728455,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,0.0005283204372972,290.3658447265625,294.1499938964844,255.2419586181641,254.2862243652344,256.6716003417969,255.2742462158203,288.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269364040344,2.070794558051148e-08,0.0011269156821072,-0.0532402470707893,0.0,0.0,0.0,-0.0150785967707633,60.0,-25.78030204772949,-0.0,-8.658823702489826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825927734375,0.0,0.0,0.0001058670095517,290.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476928710937,0.0,0.0,0.0001114829283324,290.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120056152344,0.0,0.0,8.234100096160546e-05,289.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67333984375,0.0,0.0,0.000111483153887,291.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,0.0005288253305479,290.3596496582031,294.1499938964844,255.22329711914065,254.2695159912109,256.6571350097656,255.25808715820312,288.7679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280132457613,2.0833869740499722e-08,0.0011279924074187,-0.053568847477436,0.0,0.0,0.0,-0.0151410233229398,60.0,-25.811925888061523,-0.0,-8.675378637690302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,0.0001060637514456,290.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306945800781,0.0,0.0,0.0001116901112254,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69830322265625,0.0,0.0,8.249402162618935e-05,289.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66015625,0.0,0.0,0.0001116903295041,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,0.0005298081086948,290.34716796875,294.1499938964844,255.18280029296875,254.2333374023437,256.6280517578125,255.2222900390625,288.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301093036308,2.107899632619592e-08,0.0011300882324576,-0.0542084462940692,0.0,0.0,0.0,-0.0152625413611531,60.0,-25.876405715942383,-0.0,-8.707648646577584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,0.0001060637514456,290.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306945800781,0.0,0.0,0.0001116901112254,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69830322265625,0.0,0.0,8.249402162618935e-05,289.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66015625,0.0,0.0,0.0001116903295041,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,0.0005298081086948,290.34716796875,294.1499938964844,255.18280029296875,254.2333374023437,256.6280517578125,255.2222900390625,288.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301093036308,2.107899632619592e-08,0.0011300882324576,-0.0542084462940692,0.0,0.0,0.0,-0.0152625413611531,60.0,-25.876405715942383,-0.0,-8.707648646577584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7531433105469,0.0,0.0,0.0001062528244801,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,0.0001118892105296,290.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845397949219,0.0,0.0,8.264107600552961e-05,289.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469116210937,0.0,0.0,0.0001118894288083,291.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,0.0005307525862008,290.3345642089844,294.1499938964844,255.13853454589844,254.19387817382807,256.5986328125,255.18194580078125,288.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321236379444,2.1314569664809824e-08,0.0011321023339405,-0.0548230558633804,0.0,0.0,0.0,-0.0153793236240744,60.0,-25.942289352416992,-0.0,-8.73871783824143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7531433105469,0.0,0.0,0.0001062528244801,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,0.0001118892105296,290.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845397949219,0.0,0.0,8.264107600552961e-05,289.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469116210937,0.0,0.0,0.0001118894288083,291.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,0.0005307525862008,290.3345642089844,294.1499938964844,255.13853454589844,254.19387817382807,256.5986328125,255.18194580078125,288.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321236379444,2.1314569664809824e-08,0.0011321023339405,-0.0548230558633804,0.0,0.0,0.0,-0.0153793236240744,60.0,-25.942289352416992,-0.0,-8.73871783824143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73834228515625,0.0,0.0,0.0001064337338902,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,0.0001120797242037,290.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706848144531,0.0,0.0,8.27817857498303e-05,289.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336364746094,0.0,0.0,0.0001120799424825,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0005316563183441,290.3218688964844,294.1499938964844,255.0910186767578,254.15155029296875,256.56884765625,255.137939453125,288.7139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340510100126,2.1539976913231843e-08,0.001134029473178,-0.055411085486412,0.0,0.0,0.0,-0.0154910665005445,60.0,-26.00902938842773,-0.0,-8.768498105382606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73834228515625,0.0,0.0,0.0001064337338902,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,0.0001120797242037,290.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706848144531,0.0,0.0,8.27817857498303e-05,289.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336364746094,0.0,0.0,0.0001120799424825,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0005316563183441,290.3218688964844,294.1499938964844,255.0910186767578,254.15155029296875,256.56884765625,255.137939453125,288.7139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340510100126,2.1539976913231843e-08,0.001134029473178,-0.055411085486412,0.0,0.0,0.0,-0.0154910665005445,60.0,-26.00902938842773,-0.0,-8.768498105382606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235107421875,0.0,0.0,0.0001066064141923,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,0.0001122615649364,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65679931640625,0.0,0.0,8.291609265143052e-05,289.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202392578125,0.0,0.0,0.0001122617832152,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,0.0005325188976712,290.3091125488281,294.1499938964844,255.04074096679688,254.10682678222656,256.5386047363281,255.0904693603516,288.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358907213434,2.1755123924549483e-08,0.0011358689516782,-0.055972296744585,0.0,0.0,0.0,-0.0155977234244346,60.0,-26.076135635375977,-0.0,-8.796969552804512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235107421875,0.0,0.0,0.0001066064141923,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,0.0001122615649364,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65679931640625,0.0,0.0,8.291609265143052e-05,289.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202392578125,0.0,0.0,0.0001122617832152,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,0.0005325188976712,290.3091125488281,294.1499938964844,255.04074096679688,254.10682678222656,256.5386047363281,255.0904693603516,288.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358907213434,2.1755123924549483e-08,0.0011358689516782,-0.055972296744585,0.0,0.0,0.0,-0.0155977234244346,60.0,-26.076135635375977,-0.0,-8.796969552804512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,0.0001066887343768,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710021972656,0.0,0.0,0.0001123482579714,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498413085937,0.0,0.0,8.298012107843533e-05,289.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.613525390625,0.0,0.0,0.0001123484689742,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258117675781,0.0,0.0,0.0005329301347956,290.3026733398437,294.1499938964844,255.0147399902344,254.0836944580078,256.5232849121094,255.06549072265625,288.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367677943781,2.1857692544813293e-08,0.0011367459082975,-0.0562398321926593,0.0,0.0,0.0,-0.0156485699117183,60.0,-26.109601974487305,-0.0,-8.81055939316866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7086181640625,0.0,0.0,0.0001067688062903,290.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624572753906,0.0,0.0,0.0001124325717682,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6428527832031,0.0,0.0,8.304239599965513e-05,289.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068115234375,0.0,0.0,0.000112432782771,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168701171875,0.0,0.0,0.0005333301378414,290.29620361328125,294.1499938964844,254.9882354736328,254.06011962890625,256.50787353515625,255.0399780273437,288.6778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376208858564,2.1957452744914008e-08,0.0011375988833606,-0.0565000288188457,0.0,0.0,0.0,-0.0156980250030756,60.0,-26.1429386138916,-0.0,-8.823787567280308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69366455078125,0.0,0.0,0.0001069200370693,290.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453369140625,0.0,0.0,0.0001125918279285,290.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288452148437,0.0,0.0,8.316001913044602e-05,289.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932922363281,0.0,0.0,0.0001125920316553,291.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,0.0005340855568647,290.2832336425781,294.1499938964844,254.9340057373047,254.0118865966797,256.47662353515625,254.9873504638672,288.6597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392319574952,2.2145870914869192e-08,0.001139209838584,-0.0569914318621158,0.0,0.0,0.0,-0.015791431069374,60.0,-26.208784103393555,-0.0,-8.84879725049359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
