time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516480,290.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69366455078125,0.0,0.0,0.0001069200370693,290.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453369140625,0.0,0.0,0.0001125918279285,290.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288452148437,0.0,0.0,8.316001913044602e-05,289.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932922363281,0.0,0.0,0.0001125920316553,291.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,0.0005340855568647,290.2832336425781,294.1499938964844,254.9340057373047,254.0118865966797,256.47662353515625,254.9873504638672,288.6597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392319574952,2.2145870914869192e-08,0.001139209838584,-0.0569914318621158,0.0,0.0,0.0,-0.015791431069374,60.0,-26.208784103393555,-0.0,-8.84879725049359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786804199219,0.0,0.0,0.0001070595099008,290.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82818603515625,0.0,0.0,0.0001127387004089,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6147766113281,0.0,0.0,8.326850365847349e-05,289.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5797424316406,0.0,0.0,0.0001127389114117,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,0.0005347823025658,290.2701721191406,294.1499938964844,254.87857055664065,253.96258544921875,256.44488525390625,254.93307495117188,288.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140717882663,2.231964479904036e-08,0.0011406956473365,-0.0574446097016334,0.0,0.0,0.0,-0.015877578407526,60.0,-26.273134231567383,-0.0,-8.87189557374768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786804199219,0.0,0.0,0.0001070595099008,290.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82818603515625,0.0,0.0,0.0001127387004089,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6147766113281,0.0,0.0,8.326850365847349e-05,289.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5797424316406,0.0,0.0,0.0001127389114117,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,0.0005347823025658,290.2701721191406,294.1499938964844,254.87857055664065,253.96258544921875,256.44488525390625,254.93307495117188,288.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140717882663,2.231964479904036e-08,0.0011406956473365,-0.0574446097016334,0.0,0.0,0.0,-0.015877578407526,60.0,-26.273134231567383,-0.0,-8.87189557374768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636657714844,0.0,0.0,0.0001071850492735,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110656738281,0.0,0.0,0.0001128709045588,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60064697265625,0.0,0.0,8.336614700965583e-05,289.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56610107421875,0.0,0.0,0.0001128711082856,291.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,0.0005354094319045,290.2569885253906,294.1499938964844,254.8224334716797,253.91262817382807,256.4125671386719,254.8775177001953,288.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420553782954,2.247605834782007e-08,0.0011420329101383,-0.0578524768352508,0.0,0.0,0.0,-0.0159551184624433,60.0,-26.334911346435547,-0.0,-8.892711633734508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636657714844,0.0,0.0,0.0001071850492735,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110656738281,0.0,0.0,0.0001128709045588,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60064697265625,0.0,0.0,8.336614700965583e-05,289.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56610107421875,0.0,0.0,0.0001128711082856,291.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,0.0005354094319045,290.2569885253906,294.1499938964844,254.8224334716797,253.91262817382807,256.4125671386719,254.8775177001953,288.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420553782954,2.247605834782007e-08,0.0011420329101383,-0.0578524768352508,0.0,0.0,0.0,-0.0159551184624433,60.0,-26.334911346435547,-0.0,-8.892711633734508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485900878906,0.0,0.0,0.0001072972081601,290.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938842773437,0.0,0.0,0.0001129890079027,290.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5864562988281,0.0,0.0,8.345337846549228e-05,289.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523986816406,0.0,0.0,0.0001129892116296,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453063964844,0.0,0.0,0.0005359696806408,290.2437438964844,294.1499938964844,254.76611328125,253.86248779296875,256.3797607421875,254.82131958007807,288.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432502651587,2.261578835316413e-08,0.0011432275641709,-0.0582168214023113,0.0,0.0,0.0,-0.0160243865102529,60.0,-26.393983840942383,-0.0,-8.911327853411424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485900878906,0.0,0.0,0.0001072972081601,290.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938842773437,0.0,0.0,0.0001129890079027,290.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5864562988281,0.0,0.0,8.345337846549228e-05,289.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523986816406,0.0,0.0,0.0001129892116296,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453063964844,0.0,0.0,0.0005359696806408,290.2437438964844,294.1499938964844,254.76611328125,253.86248779296875,256.3797607421875,254.82131958007807,288.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432502651587,2.261578835316413e-08,0.0011432275641709,-0.0582168214023113,0.0,0.0,0.0,-0.0160243865102529,60.0,-26.393983840942383,-0.0,-8.911327853411424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410217285156,0.0,0.0,0.0001073474195436,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853088378906,0.0,0.0,0.0001130418895627,290.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.579345703125,0.0,0.0,8.349243580596521e-05,289.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455322265625,0.0,0.0,0.0001130420932895,291.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,0.0005362205556593,290.2370910644531,294.1499938964844,254.738037109375,253.8374786376953,256.3631591796875,254.7931365966797,288.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437851935625,2.2678348088334133e-08,0.0011437624925747,-0.05837994068861,0.0,0.0,0.0,-0.0160554014146327,60.0,-26.422229766845703,-0.0,-8.91966891458651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334533691406,0.0,0.0,0.0001073937892215,290.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767333984375,0.0,0.0,0.0001130907185142,290.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722351074219,0.0,0.0,8.352849545190111e-05,289.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386657714844,0.0,0.0,0.0001130909149651,291.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.827392578125,0.0,0.0,0.0005364521639421,290.2304077148437,294.1499938964844,254.71011352539065,253.8125915527344,256.346435546875,254.76499938964844,288.5868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144279143773,2.27361134363946e-08,0.0011442564427852,-0.0585305504500865,0.0,0.0,0.0,-0.016084037721157,60.0,-26.44935417175293,-0.0,-8.927374040013093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183166503906,0.0,0.0,0.0001074733809218,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7595520019531,0.0,0.0,0.00011317453027,290.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5579528808594,0.0,0.0,8.359039929928258e-05,289.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248413085937,0.0,0.0,0.0001131747267208,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095092773437,0.0,0.0,0.0005368497804738,290.21697998046875,294.1499938964844,254.6549530029297,253.763412475586,256.3126220703125,254.7091217041016,288.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451269965618,2.2835267898813072e-08,0.0011451041791588,-0.0587890669703483,0.0,0.0,0.0,-0.0161331929266452,60.0,-26.500213623046875,-0.0,-8.94060860900936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183166503906,0.0,0.0,0.0001074733809218,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7595520019531,0.0,0.0,0.00011317453027,290.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5579528808594,0.0,0.0,8.359039929928258e-05,289.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248413085937,0.0,0.0,0.0001131747267208,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095092773437,0.0,0.0,0.0005368497804738,290.21697998046875,294.1499938964844,254.6549530029297,253.763412475586,256.3126220703125,254.7091217041016,288.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451269965618,2.2835267898813072e-08,0.0011451041791588,-0.0587890669703483,0.0,0.0,0.0,-0.0161331929266452,60.0,-26.500213623046875,-0.0,-8.94060860900936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031188964844,0.0,0.0,0.0001075370892067,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423400878906,0.0,0.0,0.0001132416218752,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436096191406,0.0,0.0,8.363994857063517e-05,289.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.510986328125,0.0,0.0,0.000113241818326,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915954589844,0.0,0.0,0.0005371680599637,290.2034912109375,294.1499938964844,254.6011505126953,253.71539306640625,256.2784118652344,254.654037475586,288.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458056978881,2.2914630193326964e-08,0.0011457827640697,-0.0589959695935249,0.0,0.0,0.0,-0.0161725357174873,60.0,-26.546630859375,-0.0,-8.951207774998694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031188964844,0.0,0.0,0.0001075370892067,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423400878906,0.0,0.0,0.0001132416218752,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436096191406,0.0,0.0,8.363994857063517e-05,289.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.510986328125,0.0,0.0,0.000113241818326,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915954589844,0.0,0.0,0.0005371680599637,290.2034912109375,294.1499938964844,254.6011505126953,253.71539306640625,256.2784118652344,254.654037475586,288.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458056978881,2.2914630193326964e-08,0.0011457827640697,-0.0589959695935249,0.0,0.0,0.0,-0.0161725357174873,60.0,-26.546630859375,-0.0,-8.951207774998694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879211425781,0.0,0.0,0.0001075812688213,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72515869140625,0.0,0.0,0.0001132881443481,290.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,8.367431291844696e-05,289.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970703125,0.0,0.0,0.000113288340799,291.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737121582031,0.0,0.0,0.0005373887834139,290.1899108886719,294.1499938964844,254.5491943359375,253.66897583007807,256.2437744140625,254.6005401611328,288.5318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462762486189,2.2969659951854737e-08,0.0011462533148005,-0.059139434248209,0.0,0.0,0.0,-0.0161998160183429,60.0,-26.58690452575684,-0.0,-8.958561181771074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879211425781,0.0,0.0,0.0001075812688213,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72515869140625,0.0,0.0,0.0001132881443481,290.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,8.367431291844696e-05,289.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970703125,0.0,0.0,0.000113288340799,291.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737121582031,0.0,0.0,0.0005373887834139,290.1899108886719,294.1499938964844,254.5491943359375,253.66897583007807,256.2437744140625,254.6005401611328,288.5318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462762486189,2.2969659951854737e-08,0.0011462533148005,-0.059139434248209,0.0,0.0,0.0,-0.0161998160183429,60.0,-26.58690452575684,-0.0,-8.958561181771074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726623535156,0.0,0.0,0.0001076077969628,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079772949219,0.0,0.0,0.0001133160840254,290.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51483154296875,0.0,0.0,8.369494753424078e-05,289.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831237792969,0.0,0.0,0.0001133162732003,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558288574219,0.0,0.0,0.0005375213222578,290.17626953125,294.1499938964844,254.4996337890625,253.62461853027344,256.2088623046875,254.5487670898437,288.5133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146558788605,2.3002691307283385e-08,0.0011465357383713,-0.0592255480587482,0.0,0.0,0.0,-0.0162161905318498,60.0,-26.62156867980957,-0.0,-8.962976494331087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726623535156,0.0,0.0,0.0001076077969628,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079772949219,0.0,0.0,0.0001133160840254,290.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51483154296875,0.0,0.0,8.369494753424078e-05,289.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831237792969,0.0,0.0,0.0001133162732003,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558288574219,0.0,0.0,0.0005375213222578,290.17626953125,294.1499938964844,254.4996337890625,253.62461853027344,256.2088623046875,254.5487670898437,288.5133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146558788605,2.3002691307283385e-08,0.0011465357383713,-0.0592255480587482,0.0,0.0,0.0,-0.0162161905318498,60.0,-26.62156867980957,-0.0,-8.962976494331087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650329589844,0.0,0.0,0.0001076132029993,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993713378906,0.0,0.0,0.0001133217738242,290.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075988769531,0.0,0.0,8.369914576178417e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47613525390625,0.0,0.0,0.0001133219629991,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74688720703125,0.0,0.0,0.0005375483306124,290.1694030761719,294.1499938964844,254.47589111328125,253.6033630371093,256.1912841796875,254.5238494873047,288.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146616297774,2.300941304156368e-08,0.0011465932475402,-0.0592430680990219,0.0,0.0,0.0,-0.0162195228040218,60.0,-26.636127471923828,-0.0,-8.963875330891825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574035644531,0.0,0.0,0.0001076135449693,290.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,0.0001133221376221,290.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003662109375,0.0,0.0,8.369941497221589e-05,289.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4691162109375,0.0,0.0,0.0001133223195211,291.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379455566406,0.0,0.0,0.0005375500186346,290.1625366210937,294.1499938964844,254.45294189453125,253.5827789306641,256.17364501953125,254.4995880126953,288.4949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466199066489,2.300983048542093e-08,0.0011465968564152,-0.059244155883789,0.0,0.0,0.0,-0.0162197295576334,60.0,-26.64895439147949,-0.0,-8.963930753225213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5420837402344,0.0,0.0,0.0001075978798326,290.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.673583984375,0.0,0.0,0.0001133056430262,290.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48590087890625,0.0,0.0,8.368722774321213e-05,289.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.455078125,0.0,0.0,0.0001133058249251,291.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,0.0005374717875383,290.1487731933594,294.1499938964844,254.4096527099609,253.5438995361328,256.1382751464844,254.4532165527344,288.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464528506621,2.299028345476017e-08,0.0011464298004284,-0.0591932013630867,0.0,0.0,0.0,-0.0162100400775671,60.0,-26.669151306152344,-0.0,-8.961318087585823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5420837402344,0.0,0.0,0.0001075978798326,290.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.673583984375,0.0,0.0,0.0001133056430262,290.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48590087890625,0.0,0.0,8.368722774321213e-05,289.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.455078125,0.0,0.0,0.0001133058249251,291.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,0.0005374717875383,290.1487731933594,294.1499938964844,254.4096527099609,253.5438995361328,256.1382751464844,254.4532165527344,288.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464528506621,2.299028345476017e-08,0.0011464298004284,-0.0591932013630867,0.0,0.0,0.0,-0.0162100400775671,60.0,-26.669151306152344,-0.0,-8.961318087585823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267944335937,0.0,0.0,0.0001075612672138,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564025878906,0.0,0.0,0.0001132670950028,290.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.47137451171875,0.0,0.0,8.365875692106783e-05,289.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410095214844,0.0,0.0,0.0001132672696257,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022399902344,0.0,0.0,0.0005372889572754,290.1349182128906,294.1499938964844,254.3702850341797,253.50845336914065,256.1028137207031,254.41043090820312,288.4578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460626265034,2.2944643518485464e-08,0.001146039692685,-0.0590742193162441,0.0,0.0,0.0,-0.0161874163895845,60.0,-26.68086624145508,-0.0,-8.955218078199324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267944335937,0.0,0.0,0.0001075612672138,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564025878906,0.0,0.0,0.0001132670950028,290.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.47137451171875,0.0,0.0,8.365875692106783e-05,289.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410095214844,0.0,0.0,0.0001132672696257,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022399902344,0.0,0.0,0.0005372889572754,290.1349182128906,294.1499938964844,254.3702850341797,253.50845336914065,256.1028137207031,254.41043090820312,288.4578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460626265034,2.2944643518485464e-08,0.001146039692685,-0.0590742193162441,0.0,0.0,0.0,-0.0161874163895845,60.0,-26.68086624145508,-0.0,-8.955218078199324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5114440917969,0.0,0.0,0.0001074997417163,290.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63922119140625,0.0,0.0,0.0001132023026002,290.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568176269531,0.0,0.0,8.361090294783935e-05,289.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268798828125,0.0,0.0,0.0001132024772232,291.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844177246094,0.0,0.0,0.0005369816790334,290.1210327148437,294.1499938964844,254.3353271484375,253.4768829345703,256.0673217773437,254.3714294433593,288.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454069754108,2.28679510883012e-08,0.0011453840415924,-0.0588742718100547,0.0,0.0,0.0,-0.0161493960767984,60.0,-26.68404960632324,-0.0,-8.9449727624924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5114440917969,0.0,0.0,0.0001074997417163,290.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63922119140625,0.0,0.0,0.0001132023026002,290.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568176269531,0.0,0.0,8.361090294783935e-05,289.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268798828125,0.0,0.0,0.0001132024772232,291.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844177246094,0.0,0.0,0.0005369816790334,290.1210327148437,294.1499938964844,254.3353271484375,253.4768829345703,256.0673217773437,254.3714294433593,288.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454069754108,2.28679510883012e-08,0.0011453840415924,-0.0588742718100547,0.0,0.0,0.0,-0.0161493960767984,60.0,-26.68404960632324,-0.0,-8.9449727624924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49609375,0.0,0.0,0.0001074138854164,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220703125,0.0,0.0,0.0001131118915509,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422607421875,0.0,0.0,8.354412420885637e-05,289.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127502441406,0.0,0.0,0.0001131120661739,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6666259765625,0.0,0.0,0.0005365528049878,290.1070556640625,294.1499938964844,254.3053131103516,253.4496459960937,256.0319519042969,254.3372344970703,288.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444919509813,2.2760941575938893e-08,0.0011444692499935,-0.0585952848196029,0.0,0.0,0.0,-0.0160963479429483,60.0,-26.67677116394043,-0.0,-8.930687300789941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49609375,0.0,0.0,0.0001074138854164,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220703125,0.0,0.0,0.0001131118915509,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422607421875,0.0,0.0,8.354412420885637e-05,289.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127502441406,0.0,0.0,0.0001131120661739,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6666259765625,0.0,0.0,0.0005365528049878,290.1070556640625,294.1499938964844,254.3053131103516,253.4496459960937,256.0319519042969,254.3372344970703,288.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444919509813,2.2760941575938893e-08,0.0011444692499935,-0.0585952848196029,0.0,0.0,0.0,-0.0160963479429483,60.0,-26.67677116394043,-0.0,-8.930687300789941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884338378906,0.0,0.0,0.0001073613602784,290.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134948730469,0.0,0.0,0.0001130565797211,290.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349670410156,0.0,0.0,8.350326970685273e-05,289.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056701660156,0.0,0.0,0.0001130567543441,291.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,0.0005362904630601,290.1000671386719,294.1499938964844,254.2923126220703,253.4377899169922,256.01434326171875,254.3218231201172,288.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439323425292,2.2695479273693312e-08,0.0011439096415415,-0.0584246031939983,0.0,0.0,0.0,-0.0160638969391584,60.0,-26.669557571411133,-0.0,-8.92195330948198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4807434082031,0.0,0.0,0.0001073002858902,290.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049194335937,0.0,0.0,0.0001129922748077,290.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276428222656,0.0,0.0,8.345577225554734e-05,289.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985595703125,0.0,0.0,0.0001129924421547,291.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488342285156,0.0,0.0,0.0005359853967092,290.0930480957031,294.1499938964844,254.2807464599609,253.4272003173828,255.996810913086,254.3078765869141,288.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432815808802,2.2619367712195533e-08,0.0011432589963078,-0.0582261569797992,0.0,0.0,0.0,-0.0160261653363704,60.0,-26.659236907958984,-0.0,-8.911804627587119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653625488281,0.0,0.0,0.0001071558726835,290.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877990722656,0.0,0.0,0.0001128401927417,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130554199219,0.0,0.0,8.334344602189958e-05,289.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843688964844,0.0,0.0,0.0001128403600887,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.631103515625,0.0,0.0,0.0005352640291675,290.0790100097656,294.1499938964844,254.2621307373047,253.4099884033203,255.9619903564453,254.28396606445312,288.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141742686741,2.2439387237227493e-08,0.0011417202185839,-0.0577568523585796,0.0,0.0,0.0,-0.0159369427710771,60.0,-26.630006790161133,-0.0,-8.887828784054363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653625488281,0.0,0.0,0.0001071558726835,290.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877990722656,0.0,0.0,0.0001128401927417,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130554199219,0.0,0.0,8.334344602189958e-05,289.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843688964844,0.0,0.0,0.0001128403600887,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.631103515625,0.0,0.0,0.0005352640291675,290.0790100097656,294.1499938964844,254.2621307373047,253.4099884033203,255.9619903564453,254.28396606445312,288.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141742686741,2.2439387237227493e-08,0.0011417202185839,-0.0577568523585796,0.0,0.0,0.0,-0.0159369427710771,60.0,-26.630006790161133,-0.0,-8.887828784054363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45001220703125,0.0,0.0,0.0001069786012521,290.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706787109375,0.0,0.0,0.0001126535207731,290.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984069824219,0.0,0.0,8.320557390106842e-05,289.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3701477050781,0.0,0.0,0.0001126536881201,291.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6133728027344,0.0,0.0,0.0005343785742297,290.0649108886719,294.1499938964844,254.25,253.3984832763672,255.92762756347656,254.26593017578125,288.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398538481444,2.221847061889548e-08,0.0011398316128179,-0.0571807622909545,0.0,0.0,0.0,-0.0158274266868829,60.0,-26.588178634643555,-0.0,-8.85844357867427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45001220703125,0.0,0.0,0.0001069786012521,290.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706787109375,0.0,0.0,0.0001126535207731,290.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984069824219,0.0,0.0,8.320557390106842e-05,289.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3701477050781,0.0,0.0,0.0001126536881201,291.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6133728027344,0.0,0.0,0.0005343785742297,290.0649108886719,294.1499938964844,254.25,253.3984832763672,255.92762756347656,254.26593017578125,288.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398538481444,2.221847061889548e-08,0.0011398316128179,-0.0571807622909545,0.0,0.0,0.0,-0.0158274266868829,60.0,-26.588178634643555,-0.0,-8.85844357867427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346618652344,0.0,0.0,0.0001067725825123,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536193847656,0.0,0.0,0.0001124365735449,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837890625,0.0,0.0,8.304533548653126e-05,289.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558959960937,0.0,0.0,0.000112436740892,291.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.595703125,0.0,0.0,0.0005333494627848,290.05078125,294.1499938964844,254.24234008789065,253.39083862304688,255.893783569336,254.25311279296875,288.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376586044207,2.196173376489696e-08,0.0011376367183402,-0.0565111897885799,0.0,0.0,0.0,-0.0157001540064811,60.0,-26.5349063873291,-0.0,-8.824355290926179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346618652344,0.0,0.0,0.0001067725825123,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536193847656,0.0,0.0,0.0001124365735449,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837890625,0.0,0.0,8.304533548653126e-05,289.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558959960937,0.0,0.0,0.000112436740892,291.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.595703125,0.0,0.0,0.0005333494627848,290.05078125,294.1499938964844,254.24234008789065,253.39083862304688,255.893783569336,254.25311279296875,288.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376586044207,2.196173376489696e-08,0.0011376367183402,-0.0565111897885799,0.0,0.0,0.0,-0.0157001540064811,60.0,-26.5349063873291,-0.0,-8.824355290926179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4192810058594,0.0,0.0,0.0001065419128281,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365905761719,0.0,0.0,0.0001121936729759,290.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.369140625,0.0,0.0,8.286593219963834e-05,289.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416748046875,0.0,0.0,0.000112193840323,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780944824219,0.0,0.0,0.0005321973003447,290.03662109375,294.1499938964844,254.2366943359375,253.38487243652344,255.8605499267578,254.24429321289065,288.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352007277309,2.1674283701145214e-08,0.0011351790744811,-0.0557614304125309,0.0,0.0,0.0,-0.0155576542019844,60.0,-26.47212219238281,-0.0,-8.786265937033023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4192810058594,0.0,0.0,0.0001065419128281,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365905761719,0.0,0.0,0.0001121936729759,290.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.369140625,0.0,0.0,8.286593219963834e-05,289.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416748046875,0.0,0.0,0.000112193840323,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780944824219,0.0,0.0,0.0005321973003447,290.03662109375,294.1499938964844,254.2366943359375,253.38487243652344,255.8605499267578,254.24429321289065,288.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352007277309,2.1674283701145214e-08,0.0011351790744811,-0.0557614304125309,0.0,0.0,0.0,-0.0155576542019844,60.0,-26.47212219238281,-0.0,-8.786265937033023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41162109375,0.0,0.0,0.0001064168391167,290.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.528076171875,0.0,0.0,0.0001120619635912,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36181640625,0.0,0.0,8.276864537037909e-05,289.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33453369140625,0.0,0.0,0.0001120621236623,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692749023437,0.0,0.0,0.0005315724993124,290.029541015625,294.1499938964844,254.2345733642578,253.38247680664065,255.8441619873047,254.24093627929688,288.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338680051267,2.151841194120152e-08,0.0011338464682921,-0.0553548298776149,0.0,0.0,0.0,-0.0154803832992911,60.0,-26.43764877319336,-0.0,-8.765646697384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039611816406,0.0,0.0,0.000106284947833,290.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51959228515625,0.0,0.0,0.0001119230801123,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544921875,0.0,0.0,8.266606891993433e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3274230957031,0.0,0.0,0.0001119232401833,291.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605163574219,0.0,0.0,0.0005309137050062,290.0224609375,294.1499938964844,254.23291015625,253.3804473876953,255.8279571533203,254.23817443847656,288.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324627557769,2.1354063406420213e-08,0.0011324413353577,-0.0549260862171649,0.0,0.0,0.0,-0.0153989093378186,60.0,-26.401166915893555,-0.0,-8.743931800836435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
