time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518820,290.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886108398437,0.0,0.0,0.000105999984953,290.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50262451171875,0.0,0.0,0.0001116229977924,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398742675781,0.0,0.0,8.244442869909108e-05,289.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31317138671875,0.0,0.0,0.0001116231578635,291.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54296875,0.0,0.0,0.0005294902948662,290.0082397460937,294.1499938964844,254.2308349609375,253.3774261474609,255.7960205078125,254.2341461181641,288.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129426411353,2.0998953687012545e-08,0.0011294053401798,-0.0539995990693569,0.0,0.0,0.0,-0.0152228688821196,60.0,-26.32221221923828,-0.0,-8.697104192378904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886108398437,0.0,0.0,0.000105999984953,290.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50262451171875,0.0,0.0,0.0001116229977924,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398742675781,0.0,0.0,8.244442869909108e-05,289.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31317138671875,0.0,0.0,0.0001116231578635,291.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54296875,0.0,0.0,0.0005294902948662,290.0082397460937,294.1499938964844,254.2308349609375,253.3774261474609,255.7960205078125,254.2341461181641,288.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129426411353,2.0998953687012545e-08,0.0011294053401798,-0.0539995990693569,0.0,0.0,0.0,-0.0152228688821196,60.0,-26.32221221923828,-0.0,-8.697104192378904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.373291015625,0.0,0.0,0.0001056858818628,290.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857177734375,0.0,0.0,0.0001112922400352,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3252258300781,0.0,0.0,8.220013114623725e-05,289.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29888916015625,0.0,0.0,0.0001112923928303,291.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255126953125,0.0,0.0,0.0005279213073663,289.9940185546875,294.1499938964844,254.2303009033203,253.37567138671875,255.76480102539065,254.23190307617188,288.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260795872658,2.0607544115591736e-08,0.0011260589817538,-0.0529782436788082,0.0,0.0,0.0,-0.0150288334116339,60.0,-26.234888076782227,-0.0,-8.64563602931412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.373291015625,0.0,0.0,0.0001056858818628,290.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857177734375,0.0,0.0,0.0001112922400352,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3252258300781,0.0,0.0,8.220013114623725e-05,289.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29888916015625,0.0,0.0,0.0001112923928303,291.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255126953125,0.0,0.0,0.0005279213073663,289.9940185546875,294.1499938964844,254.2303009033203,253.37567138671875,255.76480102539065,254.23190307617188,288.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260795872658,2.0607544115591736e-08,0.0011260589817538,-0.0529782436788082,0.0,0.0,0.0,-0.0150288334116339,60.0,-26.234888076782227,-0.0,-8.64563602931412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580017089844,0.0,0.0,0.0001053423839039,290.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688720703125,0.0,0.0,0.0001109305158024,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.31060791015625,0.0,0.0,8.193295798264444e-05,289.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846374511719,0.0,0.0,0.0001109306685975,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5080871582031,0.0,0.0,0.0005262054619379,289.97979736328125,294.1499938964844,254.23114013671875,253.37506103515625,255.7343139648437,254.231201171875,288.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224194895476,2.0179498960715136e-08,0.0011223993496969,-0.0518611036241054,0.0,0.0,0.0,-0.0148166352882981,60.0,-26.139236450195312,-0.0,-8.589524469471146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580017089844,0.0,0.0,0.0001053423839039,290.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688720703125,0.0,0.0,0.0001109305158024,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.31060791015625,0.0,0.0,8.193295798264444e-05,289.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846374511719,0.0,0.0,0.0001109306685975,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5080871582031,0.0,0.0,0.0005262054619379,289.97979736328125,294.1499938964844,254.23114013671875,253.37506103515625,255.7343139648437,254.231201171875,288.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224194895476,2.0179498960715136e-08,0.0011223993496969,-0.0518611036241054,0.0,0.0,0.0,-0.0148166352882981,60.0,-26.139236450195312,-0.0,-8.589524469471146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427429199219,0.0,0.0,0.0001049701822921,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520568847656,0.0,0.0,0.0001105385745177,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960205078125,0.0,0.0,8.164346945704892e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704162597656,0.0,0.0,0.0001105387200368,291.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4907531738281,0.0,0.0,0.0005243463092483,289.9655456542969,294.1499938964844,254.23321533203125,253.37545776367188,255.7045745849609,254.2318572998047,288.2330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184536851942,1.9715697519018253e-08,0.0011184340110048,-0.0506504289805889,0.0,0.0,0.0,-0.0145867113023996,60.0,-26.035444259643555,-0.0,-8.52893151659373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427429199219,0.0,0.0,0.0001049701822921,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520568847656,0.0,0.0,0.0001105385745177,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960205078125,0.0,0.0,8.164346945704892e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704162597656,0.0,0.0,0.0001105387200368,291.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4907531738281,0.0,0.0,0.0005243463092483,289.9655456542969,294.1499938964844,254.23321533203125,253.37545776367188,255.7045745849609,254.2318572998047,288.2330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184536851942,1.9715697519018253e-08,0.0011184340110048,-0.0506504289805889,0.0,0.0,0.0,-0.0145867113023996,60.0,-26.035444259643555,-0.0,-8.52893151659373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33514404296875,0.0,0.0,0.0001047735131578,290.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4436950683594,0.0,0.0,0.0001103314716601,290.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887268066406,0.0,0.0,8.149050700012594e-05,289.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633056640625,0.0,0.0,0.0001103316171793,291.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820861816406,0.0,0.0,0.0005233638803474,289.9584350585937,294.1499938964844,254.23464965820312,253.37599182128903,255.69000244140625,254.232650756836,288.2236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116358092986,1.947062955309775e-08,0.0011163386516273,-0.0500106327235698,0.0,0.0,0.0,-0.0144652221351861,60.0,-25.98048210144043,-0.0,-8.497001147134142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275146484375,0.0,0.0,0.0001045709359459,290.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353332519531,0.0,0.0,0.0001101181478588,290.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28143310546875,0.0,0.0,8.13329461379908e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2561950683594,0.0,0.0,0.000110118293378,291.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.47344970703125,0.0,0.0,0.0005223519983701,289.9513244628906,294.1499938964844,254.23634338378903,253.37673950195312,255.6756134033203,254.23370361328125,288.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141997529193,1.9218198588077946e-08,0.0011141805443912,-0.0493515543639659,0.0,0.0,0.0,-0.0143400831148028,60.0,-25.92384147644043,-0.0,-8.464174783284761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123474121094,0.0,0.0,0.0001041475552483,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41864013671875,0.0,0.0,0.000109672313556,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2668762207031,0.0,0.0,8.100365084828809e-05,289.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419738769531,0.0,0.0,0.0001096724517992,291.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562683105469,0.0,0.0,0.0005202371394261,289.93707275390625,294.1499938964844,254.2403717041016,253.3787536621093,255.6473999023437,254.23654174804688,288.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.869063304127394e-08,0.0011096697999164,-0.0479739047586917,0.0,0.0,0.0,-0.0140785481780767,60.0,-25.80548858642578,-0.0,-8.395772965741345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123474121094,0.0,0.0,0.0001041475552483,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41864013671875,0.0,0.0,0.000109672313556,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2668762207031,0.0,0.0,8.100365084828809e-05,289.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419738769531,0.0,0.0,0.0001096724517992,291.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562683105469,0.0,0.0,0.0005202371394261,289.93707275390625,294.1499938964844,254.2403717041016,253.3787536621093,255.6473999023437,254.23654174804688,288.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.869063304127394e-08,0.0011096697999164,-0.0479739047586917,0.0,0.0,0.0,-0.0140785481780767,60.0,-25.80548858642578,-0.0,-8.395772965741345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29718017578125,0.0,0.0,0.0001037033216562,290.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40203857421875,0.0,0.0,0.0001092045131372,290.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523498535156,0.0,0.0,8.065813744906336e-05,289.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.227783203125,0.0,0.0,0.0001092046513804,291.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4391174316406,0.0,0.0,0.0005180181469768,289.9228515625,294.1499938964844,254.24514770507807,253.3813934326172,255.6199493408203,254.240234375,288.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049550957977,1.8137081170266366e-08,0.0011049369350075,-0.0465281158685684,0.0,0.0,0.0,-0.0138041321188211,60.0,-25.68095970153809,-0.0,-8.324300182493971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29718017578125,0.0,0.0,0.0001037033216562,290.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40203857421875,0.0,0.0,0.0001092045131372,290.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523498535156,0.0,0.0,8.065813744906336e-05,289.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.227783203125,0.0,0.0,0.0001092046513804,291.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4391174316406,0.0,0.0,0.0005180181469768,289.9228515625,294.1499938964844,254.24514770507807,253.3813934326172,255.6199493408203,254.240234375,288.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049550957977,1.8137081170266366e-08,0.0011049369350075,-0.0465281158685684,0.0,0.0,0.0,-0.0138041321188211,60.0,-25.68095970153809,-0.0,-8.324300182493971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2820739746094,0.0,0.0,0.0001032424988807,290.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.385498046875,0.0,0.0,0.0001087192431441,290.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.23785400390625,0.0,0.0,8.029971650103107e-05,289.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.213623046875,0.0,0.0,0.0001087193813873,291.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220886230469,0.0,0.0,0.0005157162668183,289.9086303710937,294.1499938964844,254.25050354003903,253.384521484375,255.59327697753903,254.24462890625,288.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100045046769,1.7562868492859707e-08,0.0011000274680554,-0.0450280606746673,0.0,0.0,0.0,-0.0135194724425673,60.0,-25.55142593383789,-0.0,-8.250481897675854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2820739746094,0.0,0.0,0.0001032424988807,290.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.385498046875,0.0,0.0,0.0001087192431441,290.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.23785400390625,0.0,0.0,8.029971650103107e-05,289.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.213623046875,0.0,0.0,0.0001087193813873,291.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220886230469,0.0,0.0,0.0005157162668183,289.9086303710937,294.1499938964844,254.25050354003903,253.384521484375,255.59327697753903,254.24462890625,288.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100045046769,1.7562868492859707e-08,0.0011000274680554,-0.0450280606746673,0.0,0.0,0.0,-0.0135194724425673,60.0,-25.55142593383789,-0.0,-8.250481897675854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669982910156,0.0,0.0,0.0001027698453981,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690185546875,0.0,0.0,0.0001082215167116,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.223388671875,0.0,0.0,7.993209874257445e-05,289.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994934082031,0.0,0.0,0.0001082216549548,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051208496094,0.0,0.0,0.000513355305884,289.8944091796875,294.1499938964844,254.2562866210937,253.38800048828125,255.5673675537109,254.2495574951172,288.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950088035315,1.6973915606399714e-08,0.0010949918068945,-0.043489184230566,0.0,0.0,0.0,-0.0132275056093931,60.0,-25.41814422607422,-0.0,-8.17510965589463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669982910156,0.0,0.0,0.0001027698453981,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690185546875,0.0,0.0,0.0001082215167116,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.223388671875,0.0,0.0,7.993209874257445e-05,289.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994934082031,0.0,0.0,0.0001082216549548,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051208496094,0.0,0.0,0.000513355305884,289.8944091796875,294.1499938964844,254.2562866210937,253.38800048828125,255.5673675537109,254.2495574951172,288.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950088035315,1.6973915606399714e-08,0.0010949918068945,-0.043489184230566,0.0,0.0,0.0,-0.0132275056093931,60.0,-25.41814422607422,-0.0,-8.17510965589463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594909667969,0.0,0.0,0.0001025307064992,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608093261719,0.0,0.0,0.0001079696958186,290.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2161865234375,0.0,0.0,7.974610343808308e-05,289.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19244384765625,0.0,0.0,0.0001079698340618,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39666748046875,0.0,0.0,0.0005121607682667,289.8872985839844,294.1499938964844,254.25927734375,253.38983154296875,255.5546875,254.252182006836,288.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924608213827,1.667593885201768e-08,0.0010924441739916,-0.0427104830741882,0.0,0.0,0.0,-0.0130797866731882,60.0,-25.35051727294922,-0.0,-8.137107698757975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519836425781,0.0,0.0,0.0001022904543788,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526306152344,0.0,0.0,0.0001077167034964,290.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.208984375,0.0,0.0,7.955924229463562e-05,289.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1853942871094,0.0,0.0,0.0001077168344636,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38824462890625,0.0,0.0,0.000510960642714,289.8802185058594,294.1499938964844,254.2623291015625,253.39170837402344,255.54220581054688,254.2548828125,288.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376572986587234e-08,0.0010898844338953,-0.0419280789792537,0.0,0.0,0.0,-0.0129313794896006,60.0,-25.282453536987305,-0.0,-8.099016923779345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370300292969,0.0,0.0,0.0001018092370941,290.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363037109375,0.0,0.0,0.0001072099548764,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194580078125,0.0,0.0,7.91849524830468e-05,289.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713256835937,0.0,0.0,0.0001072100858436,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714294433594,0.0,0.0,0.0005085568991489,289.8660583496094,294.1499938964844,254.2684631347656,253.3954925537109,255.51776123046875,254.2604522705078,288.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776953077306644e-08,0.001084757503122,-0.0403607189655303,0.0,0.0,0.0,-0.0126341236755251,60.0,-25.1457462310791,-0.0,-8.02299169322396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370300292969,0.0,0.0,0.0001018092370941,290.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363037109375,0.0,0.0,0.0001072099548764,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.194580078125,0.0,0.0,7.91849524830468e-05,289.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713256835937,0.0,0.0,0.0001072100858436,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714294433594,0.0,0.0,0.0005085568991489,289.8660583496094,294.1499938964844,254.2684631347656,253.3954925537109,255.51776123046875,254.2604522705078,288.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776953077306644e-08,0.001084757503122,-0.0403607189655303,0.0,0.0,0.0,-0.0126341236755251,60.0,-25.1457462310791,-0.0,-8.02299169322396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221069335937,0.0,0.0,0.0001013307191897,290.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3200378417969,0.0,0.0,0.0001067060584318,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18023681640625,0.0,0.0,7.88127799751237e-05,289.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.15728759765625,0.0,0.0,0.0001067061821231,291.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3547058105469,0.0,0.0,0.0005061666015535,289.8518981933594,294.1499938964844,254.2745513916016,253.3992462158203,255.49395751953125,254.26612854003903,288.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.00916290283203,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221069335937,0.0,0.0,0.0001013307191897,290.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3200378417969,0.0,0.0,0.0001067060584318,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18023681640625,0.0,0.0,7.88127799751237e-05,289.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.15728759765625,0.0,0.0,0.0001067061821231,291.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3547058105469,0.0,0.0,0.0005061666015535,289.8518981933594,294.1499938964844,254.2745513916016,253.3992462158203,255.49395751953125,254.26612854003903,288.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.00916290283203,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20721435546875,0.0,0.0,0.0001008602484944,290.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038635253906,0.0,0.0,0.000106210623926,290.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659240722656,0.0,0.0,7.844685751479119e-05,289.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432800292969,0.0,0.0,0.0001062107476172,291.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380432128906,0.0,0.0,0.0005038165254518,289.8377380371094,294.1499938964844,254.28042602539065,253.40283203125,255.4708709716797,254.27175903320312,288.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746616171672,1.4594490060915176e-08,0.001074647065252,-0.0372690074145793,0.0,0.0,0.0,-0.0120479296892881,60.0,-24.8742618560791,-0.0,-7.874116647599294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20721435546875,0.0,0.0,0.0001008602484944,290.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038635253906,0.0,0.0,0.000106210623926,290.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659240722656,0.0,0.0,7.844685751479119e-05,289.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432800292969,0.0,0.0,0.0001062107476172,291.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380432128906,0.0,0.0,0.0005038165254518,289.8377380371094,294.1499938964844,254.28042602539065,253.40283203125,255.4708709716797,254.27175903320312,288.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746616171672,1.4594490060915176e-08,0.001074647065252,-0.0372690074145793,0.0,0.0,0.0,-0.0120479296892881,60.0,-24.8742618560791,-0.0,-7.874116647599294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923828125,0.0,0.0,0.0001004010773613,290.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877502441406,0.0,0.0,0.0001057270928868,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.151611328125,0.0,0.0,7.8089717135299e-05,289.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292724609375,0.0,0.0,0.000105727216578,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32147216796875,0.0,0.0,0.0005015229107812,289.8236083984375,294.1499938964844,254.2859039306641,253.40611267089844,255.4483795166016,254.27723693847656,288.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697690304368,1.4022356609189046e-08,0.0010697550605982,-0.0357726998627185,0.0,0.0,0.0,-0.0117642991244792,60.0,-24.741756439208984,-0.0,-7.80258417876212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923828125,0.0,0.0,0.0001004010773613,290.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877502441406,0.0,0.0,0.0001057270928868,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.151611328125,0.0,0.0,7.8089717135299e-05,289.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292724609375,0.0,0.0,0.000105727216578,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32147216796875,0.0,0.0,0.0005015229107812,289.8236083984375,294.1499938964844,254.2859039306641,253.40611267089844,255.4483795166016,254.27723693847656,288.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697690304368,1.4022356609189046e-08,0.0010697550605982,-0.0357726998627185,0.0,0.0,0.0,-0.0117642991244792,60.0,-24.741756439208984,-0.0,-7.80258417876212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849975585937,0.0,0.0,0.0001001771670416,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2797241210937,0.0,0.0,0.0001054913082043,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445007324219,0.0,0.0,7.791556708980352e-05,289.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.122314453125,0.0,0.0,0.0001054914318956,291.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.313232421875,0.0,0.0,0.0005004044505767,289.8165588378906,294.1499938964844,254.2884521484375,253.4075927734375,255.4373779296875,254.2798614501953,288.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673832148313,1.374336644488494e-08,0.0010673694778233,-0.035042967647314,0.0,0.0,0.0,-0.0116259921342134,60.0,-24.67707633972168,-0.0,-7.76782016487232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776123046875,0.0,0.0,9.995757864089684e-05,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716979980469,0.0,0.0,0.0001052600709954,290.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373596191406,0.0,0.0,7.774477853672579e-05,289.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153259277344,0.0,0.0,0.0001052601946867,291.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30499267578125,0.0,0.0,0.0004993075272068,289.8095092773437,294.1499938964844,254.2908630371093,253.4089508056641,255.42654418945312,254.2823944091797,288.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650433832779,1.3469756865447381e-08,0.0010650299955159,-0.0343272574245929,0.0,0.0,0.0,-0.0114903524518013,60.0,-24.613433837890625,-0.0,-7.733802931397804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.162841796875,0.0,0.0,9.953251719707624e-05,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,0.0001048124613589,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231384277344,0.0,0.0,7.741417357465252e-05,289.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014099121094,0.0,0.0,0.0001048125850502,291.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885437011719,0.0,0.0,0.0004971842863596,289.79541015625,294.1499938964844,254.29510498046875,253.41123962402344,255.40528869628903,254.28713989257807,288.0082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940129856531256e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277949228882,60.0,-24.48959922790528,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.162841796875,0.0,0.0,9.953251719707624e-05,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,0.0001048124613589,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231384277344,0.0,0.0,7.741417357465252e-05,289.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014099121094,0.0,0.0,0.0001048125850502,291.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885437011719,0.0,0.0,0.0004971842863596,289.79541015625,294.1499938964844,254.29510498046875,253.41123962402344,255.40528869628903,254.28713989257807,288.0082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940129856531256e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277949228882,60.0,-24.48959922790528,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14813232421875,0.0,0.0,9.912882524076848e-05,290.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397766113281,0.0,0.0,0.0001043873562593,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.10894775390625,0.0,0.0,7.710019417572767e-05,289.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0874938964844,0.0,0.0,0.0001043874726747,291.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2721862792969,0.0,0.0,0.0004951677983626,289.7813415527344,294.1499938964844,254.2985076904297,253.412826538086,255.3845672607422,254.29132080078125,287.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.3713436126709,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14813232421875,0.0,0.0,9.912882524076848e-05,290.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397766113281,0.0,0.0,0.0001043873562593,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.10894775390625,0.0,0.0,7.710019417572767e-05,289.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0874938964844,0.0,0.0,0.0001043874726747,291.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2721862792969,0.0,0.0,0.0004951677983626,289.7813415527344,294.1499938964844,254.2985076904297,253.412826538086,255.3845672607422,254.29132080078125,287.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.3713436126709,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334533691406,0.0,0.0,9.874833631329238e-05,290.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.223876953125,0.0,0.0,0.0001039866838254,290.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09478759765625,0.0,0.0,7.680425187572837e-05,289.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736083984375,0.0,0.0,0.0001039868002408,291.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2558898925781,0.0,0.0,0.0004932672018185,289.76727294921875,294.1499938964844,254.3008728027344,253.41360473632807,255.3643341064453,254.2948455810547,287.97125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.2593002319336,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334533691406,0.0,0.0,9.874833631329238e-05,290.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.223876953125,0.0,0.0,0.0001039866838254,290.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09478759765625,0.0,0.0,7.680425187572837e-05,289.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736083984375,0.0,0.0,0.0001039868002408,291.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2558898925781,0.0,0.0,0.0004932672018185,289.76727294921875,294.1499938964844,254.3008728027344,253.41360473632807,255.3643341064453,254.2948455810547,287.97125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.2593002319336,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188049316406,0.0,0.0,9.83925274340436e-05,290.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20806884765625,0.0,0.0,0.0001036120011121,290.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806579589844,0.0,0.0,7.652751810383052e-05,289.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0597229003906,0.0,0.0,0.0001036121175275,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396240234375,0.0,0.0,0.0004914898891001,289.7532043457031,294.1499938964844,254.30206298828125,253.4134216308593,255.3446044921875,254.29751586914065,287.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.154285430908203,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188049316406,0.0,0.0,9.83925274340436e-05,290.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20806884765625,0.0,0.0,0.0001036120011121,290.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806579589844,0.0,0.0,7.652751810383052e-05,289.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0597229003906,0.0,0.0,0.0001036121175275,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396240234375,0.0,0.0,0.0004914898891001,289.7532043457031,294.1499938964844,254.30206298828125,253.4134216308593,255.3446044921875,254.29751586914065,287.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.154285430908203,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114807128906,0.0,0.0,9.82247875072062e-05,290.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001647949219,0.0,0.0,0.0001034353699651,290.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735778808594,0.0,0.0,7.63970529078506e-05,289.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05279541015625,0.0,0.0,0.0001034354791045,291.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315368652344,0.0,0.0,0.0004906519898213,289.7461853027344,294.1499938964844,254.3021697998047,253.4129333496093,255.33493041992188,254.2984619140625,287.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778844892978,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.10464668273925,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
