time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521160,290.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10418701171875,0.0,0.0,9.806243178900333e-05,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922912597656,0.0,0.0,0.0001032643922371,290.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0665283203125,0.0,0.0,7.627077138749883e-05,289.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458984375,0.0,0.0,0.0001032645086525,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22344970703125,0.0,0.0,0.0004898409824818,289.7391662597656,294.1499938964844,254.3019256591797,253.4121551513672,255.3253326416016,254.29920959472656,287.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.056432723999023,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.089599609375,0.0,0.0,9.775820217328146e-05,290.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1765441894531,0.0,0.0,0.0001029440318234,290.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523986816406,0.0,0.0,7.603414996992797e-05,289.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03204345703125,0.0,0.0,0.0001029441409627,291.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073059082031,0.0,0.0,0.0004883213550783,289.72509765625,294.1499938964844,254.30029296875,253.40968322753903,255.30645751953125,254.2998809814453,287.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-23.965892791748047,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.089599609375,0.0,0.0,9.775820217328146e-05,290.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1765441894531,0.0,0.0,0.0001029440318234,290.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523986816406,0.0,0.0,7.603414996992797e-05,289.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03204345703125,0.0,0.0,0.0001029441409627,291.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073059082031,0.0,0.0,0.0004883213550783,289.72509765625,294.1499938964844,254.30029296875,253.40968322753903,255.30645751953125,254.2998809814453,287.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-23.965892791748047,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.07501220703125,0.0,0.0,9.748031880008055e-05,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1608581542969,0.0,0.0,0.00010265140736,290.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.038330078125,0.0,0.0,7.581802492495626e-05,289.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182189941406,0.0,0.0,0.0001026515164994,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19122314453125,0.0,0.0,0.0004869332769885,289.7110595703125,294.1499938964844,254.29698181152344,253.40586853027344,255.2879333496093,254.2993011474609,287.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.88315773010254,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.07501220703125,0.0,0.0,9.748031880008055e-05,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1608581542969,0.0,0.0,0.00010265140736,290.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.038330078125,0.0,0.0,7.581802492495626e-05,289.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182189941406,0.0,0.0,0.0001026515164994,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19122314453125,0.0,0.0,0.0004869332769885,289.7110595703125,294.1499938964844,254.29698181152344,253.40586853027344,255.2879333496093,254.2993011474609,287.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.88315773010254,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604553222656,0.0,0.0,9.722847607918084e-05,290.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451721191406,0.0,0.0,0.000102386205981,290.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02423095703125,0.0,0.0,7.562214159406722e-05,289.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00439453125,0.0,0.0,0.0001023863151203,291.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1751403808594,0.0,0.0,0.0004856752930209,289.6969909667969,294.1499938964844,254.2918701171875,253.40057373046875,255.26971435546875,254.2974090576172,287.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069341804808118e-08,0.0010359537554904,-0.0254284162074327,0.0,0.0,0.0,-0.0098046232014894,60.0,-23.80805206298828,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604553222656,0.0,0.0,9.722847607918084e-05,290.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451721191406,0.0,0.0,0.000102386205981,290.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02423095703125,0.0,0.0,7.562214159406722e-05,289.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00439453125,0.0,0.0,0.0001023863151203,291.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1751403808594,0.0,0.0,0.0004856752930209,289.6969909667969,294.1499938964844,254.2918701171875,253.40057373046875,255.26971435546875,254.2974090576172,287.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069341804808118e-08,0.0010359537554904,-0.0254284162074327,0.0,0.0,0.0,-0.0098046232014894,60.0,-23.80805206298828,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458984375,0.0,0.0,9.700215741759166e-05,290.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1295471191406,0.0,0.0,0.0001021478819893,290.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101623535156,0.0,0.0,7.544611435150728e-05,289.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99053955078125,0.0,0.0,0.0001021479838527,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591491699219,0.0,0.0,0.0004845447838306,289.68292236328125,294.1499938964844,254.28477478027344,253.39366149902344,255.25177001953125,254.29405212402344,287.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787352261980686e-09,0.0010335424449294,-0.0246901586651802,0.0,0.0,0.0,-0.0096648288890719,60.0,-23.74064445495605,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458984375,0.0,0.0,9.700215741759166e-05,290.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1295471191406,0.0,0.0,0.0001021478819893,290.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101623535156,0.0,0.0,7.544611435150728e-05,289.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99053955078125,0.0,0.0,0.0001021479838527,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591491699219,0.0,0.0,0.0004845447838306,289.68292236328125,294.1499938964844,254.28477478027344,253.39366149902344,255.25177001953125,254.29405212402344,287.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787352261980686e-09,0.0010335424449294,-0.0246901586651802,0.0,0.0,0.0,-0.0096648288890719,60.0,-23.74064445495605,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.03863525390625,0.0,0.0,9.689876605989411e-05,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217346191406,0.0,0.0,0.0001020390118355,290.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.00311279296875,0.0,0.0,7.536570774391294e-05,289.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.983642578125,0.0,0.0,0.0001020391136989,291.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.151123046875,0.0,0.0,0.0004840283363591,289.6758728027344,294.1499938964844,254.28042602539065,253.3895721435547,255.2428741455078,254.291748046875,287.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324504692107,9.65853441670106e-09,0.0010324409231543,-0.0243528950959444,0.0,0.0,0.0,-0.0096009681001305,60.0,-23.71000862121582,-0.0,-7.267708213021251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313720703125,0.0,0.0,9.680078801466152e-05,290.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1139221191406,0.0,0.0,0.0001019358314806,290.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960632324219,0.0,0.0,7.528949936386198e-05,289.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767150878906,0.0,0.0,0.00010193594062,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431579589844,0.0,0.0,0.0004835389263462,289.6688537597656,294.1499938964844,254.2755279541016,253.38504028320312,255.23403930664065,254.2890625,287.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536457845626956e-09,0.0010313969105482,-0.0240332745015621,0.0,0.0,0.0,-0.0095404498279094,60.0,-23.68103408813477,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.016845703125,0.0,0.0,9.662382944952697e-05,290.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0983581542969,0.0,0.0,0.0001017494869302,290.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98199462890625,0.0,0.0,7.515186007367447e-05,289.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.962890625,0.0,0.0,0.0001017495887936,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.127197265625,0.0,0.0,0.0004826549848075,289.6547546386719,294.1499938964844,254.2639923095703,253.37452697753903,255.21646118164065,254.2823486328125,287.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295208776369,9.31596577657956e-09,0.0010295115644112,-0.0234559644013643,0.0,0.0,0.0,-0.009431142359972,60.0,-23.62901306152344,-0.0,-7.226522313885654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.016845703125,0.0,0.0,9.662382944952697e-05,290.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0983581542969,0.0,0.0,0.0001017494869302,290.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98199462890625,0.0,0.0,7.515186007367447e-05,289.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.962890625,0.0,0.0,0.0001017495887936,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.127197265625,0.0,0.0,0.0004826549848075,289.6547546386719,294.1499938964844,254.2639923095703,253.37452697753903,255.21646118164065,254.2823486328125,287.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295208776369,9.31596577657956e-09,0.0010295115644112,-0.0234559644013643,0.0,0.0,0.0,-0.009431142359972,60.0,-23.62901306152344,-0.0,-7.226522313885654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0022888183594,0.0,0.0,9.64700011536479e-05,290.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.082763671875,0.0,0.0,0.0001015874950098,290.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678955078125,0.0,0.0,7.503222150262445e-05,289.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.94903564453125,0.0,0.0,0.0001015875968732,291.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112365722656,0.0,0.0,0.0004818866145797,289.640625,294.1499938964844,254.25,253.36203002929688,255.1989898681641,254.27374267578125,287.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278816334903,9.124302202678793e-09,0.0010278725530952,-0.0229541156440973,0.0,0.0,0.0,-0.009336126036942,60.0,-23.58451461791992,-0.0,-7.203530572041927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0022888183594,0.0,0.0,9.64700011536479e-05,290.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.082763671875,0.0,0.0,0.0001015874950098,290.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678955078125,0.0,0.0,7.503222150262445e-05,289.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.94903564453125,0.0,0.0,0.0001015875968732,291.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112365722656,0.0,0.0,0.0004818866145797,289.640625,294.1499938964844,254.25,253.36203002929688,255.1989898681641,254.27374267578125,287.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278816334903,9.124302202678793e-09,0.0010278725530952,-0.0229541156440973,0.0,0.0,0.0,-0.009336126036942,60.0,-23.58451461791992,-0.0,-7.203530572041927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877624511719,0.0,0.0,9.633949230192228e-05,290.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672302246094,0.0,0.0,0.0001014500667224,290.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95379638671875,0.0,0.0,7.493071461794898e-05,289.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9351806640625,0.0,0.0,0.0001014501685858,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953369140625,0.0,0.0,0.0004812347178813,289.62652587890625,294.1499938964844,254.2347412109375,253.3485107421875,255.18161010742188,254.2633209228516,287.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264910524711,8.961694497600092e-09,0.0010264820884913,-0.0225283335894346,0.0,0.0,0.0,-0.0092555144801735,60.0,-23.547103881835938,-0.0,-7.184052464026537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877624511719,0.0,0.0,9.633949230192228e-05,290.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672302246094,0.0,0.0,0.0001014500667224,290.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95379638671875,0.0,0.0,7.493071461794898e-05,289.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9351806640625,0.0,0.0,0.0001014501685858,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953369140625,0.0,0.0,0.0004812347178813,289.62652587890625,294.1499938964844,254.2347412109375,253.3485107421875,255.18161010742188,254.2633209228516,287.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264910524711,8.961694497600092e-09,0.0010264820884913,-0.0225283335894346,0.0,0.0,0.0,-0.0092555144801735,60.0,-23.547103881835938,-0.0,-7.184052464026537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732360839844,0.0,0.0,9.622988000046462e-05,290.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516662597656,0.0,0.0,0.0001013346482068,290.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.939697265625,0.0,0.0,7.484546222258359e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9213256835937,0.0,0.0,0.0001013347427942,291.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07940673828125,0.0,0.0,0.0004806871875189,289.61236572265625,294.1499938964844,254.2194976806641,253.3350524902344,255.16427612304688,254.2515563964844,287.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253229411318,8.825120190181224e-09,0.0010253142099827,-0.0221707094460725,0.0,0.0,0.0,-0.0091878082603216,60.0,-23.51558494567871,-0.0,-7.167713533817732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732360839844,0.0,0.0,9.622988000046462e-05,290.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516662597656,0.0,0.0,0.0001013346482068,290.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.939697265625,0.0,0.0,7.484546222258359e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9213256835937,0.0,0.0,0.0001013347427942,291.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07940673828125,0.0,0.0,0.0004806871875189,289.61236572265625,294.1499938964844,254.2194976806641,253.3350524902344,255.16427612304688,254.2515563964844,287.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253229411318,8.825120190181224e-09,0.0010253142099827,-0.0221707094460725,0.0,0.0,0.0,-0.0091878082603216,60.0,-23.51558494567871,-0.0,-7.167713533817732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659729003906,0.0,0.0,9.61820624070242e-05,290.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438842773437,0.0,0.0,0.0001012842913041,290.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9326477050781,0.0,0.0,7.480826752725989e-05,289.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91436767578125,0.0,0.0,0.0001012843858916,291.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07147216796875,0.0,0.0,0.0004804483323823,289.60528564453125,294.1499938964844,254.21188354492188,253.32833862304688,255.15562438964844,254.24533081054688,287.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248133912682,8.765535852717221e-09,0.0010248046601191,-0.0220146812498569,0.0,0.0,0.0,-0.0091582695022225,60.0,-23.50166893005371,-0.0,-7.160591053434473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95867919921875,0.0,0.0,9.613857400836424e-05,290.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361328125,0.0,0.0,0.0001012384964269,290.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255676269531,0.0,0.0,7.477444160031155e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9074401855469,0.0,0.0,0.0001012385910144,291.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635070800781,0.0,0.0,0.0004802311013918,289.5981750488281,294.1499938964844,254.2042694091797,253.32164001464844,255.14698791503903,254.2389068603516,287.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024349941872,8.711351640044995e-09,0.0010243413271382,-0.0218727942556142,0.0,0.0,0.0,-0.0091314073652029,60.0,-23.48891258239746,-0.0,-7.154117298568964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9441223144531,0.0,0.0,9.606332605471836e-05,290.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,0.0001011592539725,290.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91143798828125,0.0,0.0,7.471592107322067e-05,289.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935241699219,0.0,0.0,0.00010115934856,291.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476379394531,0.0,0.0,0.0004798552545253,289.583984375,294.1499938964844,254.1890411376953,253.3082427978516,255.1297607421875,254.2256622314453,287.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235481895506,8.617590196990932e-09,0.0010235395748168,-0.0216272696852684,0.0,0.0,0.0,-0.0090849259868264,60.0,-23.46636962890625,-0.0,-7.142921276681592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9441223144531,0.0,0.0,9.606332605471836e-05,290.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,0.0001011592539725,290.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91143798828125,0.0,0.0,7.471592107322067e-05,289.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935241699219,0.0,0.0,0.00010115934856,291.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476379394531,0.0,0.0,0.0004798552545253,289.583984375,294.1499938964844,254.1890411376953,253.3082427978516,255.1297607421875,254.2256622314453,287.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235481895506,8.617590196990932e-09,0.0010235395748168,-0.0216272696852684,0.0,0.0,0.0,-0.0090849259868264,60.0,-23.46636962890625,-0.0,-7.142921276681592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295654296875,0.0,0.0,9.600161138223484e-05,290.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050354003906,0.0,0.0,0.0001010942651191,290.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89727783203125,0.0,0.0,7.466791430488229e-05,289.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8796081542969,0.0,0.0,0.0001010943597066,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03173828125,0.0,0.0,0.0004795469576492,289.5697631835937,294.1499938964844,254.17379760742188,253.2948608398437,255.11257934570312,254.21192932128903,287.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228904429823,8.540689933056456e-09,0.0010228819446638,-0.0214258916676044,0.0,0.0,0.0,-0.0090468032285571,60.0,-23.44770050048828,-0.0,-7.133745327791986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295654296875,0.0,0.0,9.600161138223484e-05,290.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050354003906,0.0,0.0,0.0001010942651191,290.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89727783203125,0.0,0.0,7.466791430488229e-05,289.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8796081542969,0.0,0.0,0.0001010943597066,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03173828125,0.0,0.0,0.0004795469576492,289.5697631835937,294.1499938964844,254.17379760742188,253.2948608398437,255.11257934570312,254.21192932128903,287.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228904429823,8.540689933056456e-09,0.0010228819446638,-0.0214258916676044,0.0,0.0,0.0,-0.0090468032285571,60.0,-23.44770050048828,-0.0,-7.133745327791986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149780273437,0.0,0.0,9.59521858021617e-05,290.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.989501953125,0.0,0.0,0.0001010422201943,290.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88311767578125,0.0,0.0,7.462947542080656e-05,289.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656616210937,0.0,0.0,0.0001010423147818,291.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.015869140625,0.0,0.0,0.0004793000989593,289.55548095703125,294.1499938964844,254.1585388183593,253.281494140625,255.095443725586,254.19781494140625,287.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223637800663,8.479105417791288e-09,0.0010223552817478,-0.0212646201252937,0.0,0.0,0.0,-0.009016272611916,60.0,-23.43242073059082,-0.0,-7.126401158075168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149780273437,0.0,0.0,9.59521858021617e-05,290.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.989501953125,0.0,0.0,0.0001010422201943,290.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88311767578125,0.0,0.0,7.462947542080656e-05,289.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656616210937,0.0,0.0,0.0001010423147818,291.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.015869140625,0.0,0.0,0.0004793000989593,289.55548095703125,294.1499938964844,254.1585388183593,253.281494140625,255.095443725586,254.19781494140625,287.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223637800663,8.479105417791288e-09,0.0010223552817478,-0.0212646201252937,0.0,0.0,0.0,-0.009016272611916,60.0,-23.43242073059082,-0.0,-7.126401158075168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.900390625,0.0,0.0,9.591317211743444e-05,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739685058594,0.0,0.0,0.0001010011401376,290.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8689270019531,0.0,0.0,7.459913467755541e-05,289.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8516845703125,0.0,0.0,0.0001010012274491,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0,0.0,0.0,0.0004791052197106,289.54119873046875,294.1499938964844,254.14321899414065,253.26809692382807,255.078353881836,254.1834411621093,287.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219479445368,8.430490083810582e-09,0.0010219395626336,-0.0211373101919889,0.0,0.0,0.0,-0.0089921718463301,60.0,-23.41987609863281,-0.0,-7.120606682065046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.900390625,0.0,0.0,9.591317211743444e-05,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739685058594,0.0,0.0,0.0001010011401376,290.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8689270019531,0.0,0.0,7.459913467755541e-05,289.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8516845703125,0.0,0.0,0.0001010012274491,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0,0.0,0.0,0.0004791052197106,289.54119873046875,294.1499938964844,254.14321899414065,253.26809692382807,255.078353881836,254.1834411621093,287.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219479445368,8.430490083810582e-09,0.0010219395626336,-0.0211373101919889,0.0,0.0,0.0,-0.0089921718463301,60.0,-23.41987609863281,-0.0,-7.120606682065046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.89306640625,0.0,0.0,9.589717956259848e-05,290.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661865234375,0.0,0.0,0.0001009842890198,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86181640625,0.0,0.0,7.458669279003516e-05,289.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446960449219,0.0,0.0,0.0001009843836072,291.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920349121094,0.0,0.0,0.000479025329696,289.5340270996094,294.1499938964844,254.1355438232422,253.2613983154297,255.06982421875,254.17616271972656,287.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217775125056,8.410555807358833e-09,0.0010217690141871,-0.0210851076990365,0.0,0.0,0.0,-0.0089822895824909,60.0,-23.414581298828125,-0.0,-7.118230627156663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8857727050781,0.0,0.0,9.588311513653024e-05,290.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584045410156,0.0,0.0,0.000100969482446,290.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8547058105469,0.0,0.0,7.457574974978343e-05,289.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8376770019531,0.0,0.0,0.0001009695770335,291.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841003417969,0.0,0.0,0.0004789551021531,289.5268859863281,294.1499938964844,254.1278533935547,253.25469970703125,255.0612945556641,254.16883850097656,287.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216275695711,8.393032047138151e-09,0.0010216191876679,-0.0210392177104949,0.0,0.0,0.0,-0.0089736022055149,60.0,-23.409812927246094,-0.0,-7.116143052599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8711242675781,0.0,0.0,9.586066153133288e-05,290.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428405761719,0.0,0.0,0.0001009458428598,290.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404541015625,0.0,0.0,7.455828745150939e-05,289.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236694335937,0.0,0.0,0.0001009459301712,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682312011719,0.0,0.0,0.0004788429359905,289.51251220703125,294.1499938964844,254.1124267578125,253.2412567138672,255.0442810058593,254.1540679931641,287.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213882196694,8.365049986025497e-09,0.0010213799541816,-0.0209659393876791,0.0,0.0,0.0,-0.008959730155766,60.0,-23.40180397033692,-0.0,-7.112809896625549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8711242675781,0.0,0.0,9.586066153133288e-05,290.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428405761719,0.0,0.0,0.0001009458428598,290.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404541015625,0.0,0.0,7.455828745150939e-05,289.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236694335937,0.0,0.0,0.0001009459301712,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682312011719,0.0,0.0,0.0004788429359905,289.51251220703125,294.1499938964844,254.1124267578125,253.2412567138672,255.0442810058593,254.1540679931641,287.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213882196694,8.365049986025497e-09,0.0010213799541816,-0.0209659393876791,0.0,0.0,0.0,-0.008959730155766,60.0,-23.40180397033692,-0.0,-7.112809896625549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564758300781,0.0,0.0,9.584444342181088e-05,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9272766113281,0.0,0.0,0.0001009287589113,290.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262023925781,0.0,0.0,7.454567094100639e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096008300781,0.0,0.0,0.0001009288462228,291.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95233154296875,0.0,0.0,0.0004787619400303,289.49810791015625,294.1499938964844,254.096908569336,253.227783203125,255.0272827148437,254.1391143798828,287.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212153429165,8.344835045193122e-09,0.0010212070774286,-0.0209130011498928,0.0,0.0,0.0,-0.0089497091248631,60.0,-23.395584106445312,-0.0,-7.110402577836794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564758300781,0.0,0.0,9.584444342181088e-05,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9272766113281,0.0,0.0,0.0001009287589113,290.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262023925781,0.0,0.0,7.454567094100639e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096008300781,0.0,0.0,0.0001009288462228,291.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95233154296875,0.0,0.0,0.0004787619400303,289.49810791015625,294.1499938964844,254.096908569336,253.227783203125,255.0272827148437,254.1391143798828,287.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212153429165,8.344835045193122e-09,0.0010212070774286,-0.0209130011498928,0.0,0.0,0.0,-0.0089497091248631,60.0,-23.395584106445312,-0.0,-7.110402577836794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.841796875,0.0,0.0,9.583344217389822e-05,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117126464844,0.0,0.0,0.0001009171755868,290.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8118896484375,0.0,0.0,7.453711441485211e-05,289.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955322265625,0.0,0.0,0.0001009172628982,291.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364624023437,0.0,0.0,0.0004787069919984,289.48370361328125,294.1499938964844,254.0813140869141,253.2142333984375,255.01031494140625,254.1240081787109,287.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210981126874,8.331122458571372e-09,0.0010210897307842,-0.0208770912140607,0.0,0.0,0.0,-0.0089429104700684,60.0,-23.390926361083984,-0.0,-7.108769040087284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.841796875,0.0,0.0,9.583344217389822e-05,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117126464844,0.0,0.0,0.0001009171755868,290.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8118896484375,0.0,0.0,7.453711441485211e-05,289.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955322265625,0.0,0.0,0.0001009172628982,291.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364624023437,0.0,0.0,0.0004787069919984,289.48370361328125,294.1499938964844,254.0813140869141,253.2142333984375,255.01031494140625,254.1240081787109,287.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210981126874,8.331122458571372e-09,0.0010210897307842,-0.0208770912140607,0.0,0.0,0.0,-0.0089429104700684,60.0,-23.390926361083984,-0.0,-7.108769040087284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270874023437,0.0,0.0,9.582617349224164e-05,290.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961486816406,0.0,0.0,0.0001009095212793,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7975769042969,0.0,0.0,7.453146099578589e-05,289.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814025878906,0.0,0.0,0.0001009096085908,291.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205627441406,0.0,0.0,0.0004786706995218,289.46923828125,294.1499938964844,254.0655975341797,253.2006225585937,254.99337768554688,254.1087646484375,287.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210205800831,8.322060374155171e-09,0.0010210123145952,-0.0208533592522144,0.0,0.0,0.0,-0.008938418701291,60.0,-23.387393951416016,-0.0,-7.107690436214399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270874023437,0.0,0.0,9.582617349224164e-05,290.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961486816406,0.0,0.0,0.0001009095212793,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7975769042969,0.0,0.0,7.453146099578589e-05,289.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814025878906,0.0,0.0,0.0001009096085908,291.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205627441406,0.0,0.0,0.0004786706995218,289.46923828125,294.1499938964844,254.0655975341797,253.2006225585937,254.99337768554688,254.1087646484375,287.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210205800831,8.322060374155171e-09,0.0010210123145952,-0.0208533592522144,0.0,0.0,0.0,-0.008938418701291,60.0,-23.387393951416016,-0.0,-7.107690436214399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
