time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523500,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197326660156,0.0,0.0,9.582375059835611e-05,290.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883361816406,0.0,0.0,0.0001009069746942,290.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904052734375,0.0,0.0,7.452957652276382e-05,289.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743530273437,0.0,0.0,0.0001009070620057,291.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.91259765625,0.0,0.0,0.0004786585923284,289.46197509765625,294.1499938964844,254.0577087402344,253.1937866210937,254.98492431640625,254.10107421875,287.5879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209947358816,8.319039679349771e-09,0.0010209864703938,-0.0208454485982656,0.0,0.0,0.0,-0.0089369211345911,60.0,-23.38604736328125,-0.0,-7.107330901590103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8123779296875,0.0,0.0,9.582180064171553e-05,290.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88055419921875,0.0,0.0,0.0001009049228741,290.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7832336425781,0.0,0.0,7.452806312358007e-05,289.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.76727294921875,0.0,0.0,0.0001009050029097,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046630859375,0.0,0.0,0.000478648871649,289.4547424316406,294.1499938964844,254.04977416992188,253.1869354248047,254.9764709472656,254.0933532714844,287.57928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020973897539,8.316606070479793e-09,0.0010209656320512,-0.0208390764892101,0.0,0.0,0.0,-0.0089357141405344,60.0,-23.38487434387207,-0.0,-7.107041000153913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976379394531,0.0,0.0,9.581902850186452e-05,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.86492919921875,0.0,0.0,0.0001009020052151,290.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.76885986328125,0.0,0.0,7.452590944012627e-05,289.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75311279296875,0.0,0.0,0.0001009020925266,291.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887634277344,0.0,0.0,0.0004786350473295,289.440185546875,294.1499938964844,254.0338134765625,253.1731414794922,254.9595642089844,254.07781982421875,287.56201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.382991790771484,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976379394531,0.0,0.0,9.581902850186452e-05,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.86492919921875,0.0,0.0,0.0001009020052151,290.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.76885986328125,0.0,0.0,7.452590944012627e-05,289.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75311279296875,0.0,0.0,0.0001009020925266,291.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887634277344,0.0,0.0,0.0004786350473295,289.440185546875,294.1499938964844,254.0338134765625,253.1731414794922,254.9595642089844,254.07781982421875,287.56201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.382991790771484,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828674316406,0.0,0.0,9.581674385117368e-05,290.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493347167969,0.0,0.0,0.0001008995968732,290.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7544860839844,0.0,0.0,7.452413410646841e-05,289.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388916015625,0.0,0.0,0.0001008996841846,291.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728332519531,0.0,0.0,0.000478623638628,289.4256286621094,294.1499938964844,254.0177154541016,253.15924072265625,254.94268798828125,254.06211853027344,287.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310297339164663e-09,0.0010209116153419,-0.0208225548267364,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.38149070739746,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828674316406,0.0,0.0,9.581674385117368e-05,290.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493347167969,0.0,0.0,0.0001008995968732,290.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7544860839844,0.0,0.0,7.452413410646841e-05,289.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388916015625,0.0,0.0,0.0001008996841846,291.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728332519531,0.0,0.0,0.000478623638628,289.4256286621094,294.1499938964844,254.0177154541016,253.15924072265625,254.94268798828125,254.06211853027344,287.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310297339164663e-09,0.0010209116153419,-0.0208225548267364,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.38149070739746,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7680969238281,0.0,0.0,9.581394988344982e-05,290.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8337097167969,0.0,0.0,0.0001008966573863,290.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74005126953125,0.0,0.0,7.452195859514177e-05,289.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72467041015625,0.0,0.0,0.0001008967374218,291.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569030761719,0.0,0.0,0.0004786096978932,289.4110412597656,294.1499938964844,254.0014495849609,253.14523315429688,254.92581176757807,254.0463104248047,287.527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208819294348,-0.0208134297281503,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.380130767822266,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7680969238281,0.0,0.0,9.581394988344982e-05,290.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8337097167969,0.0,0.0,0.0001008966573863,290.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74005126953125,0.0,0.0,7.452195859514177e-05,289.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72467041015625,0.0,0.0,0.0001008967374218,291.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569030761719,0.0,0.0,0.0004786096978932,289.4110412597656,294.1499938964844,254.0014495849609,253.14523315429688,254.92581176757807,254.0463104248047,287.527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208819294348,-0.0208134297281503,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.380130767822266,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7532958984375,0.0,0.0,9.580933692632244e-05,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180847167969,0.0,0.0,0.0001008917970466,290.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7256164550781,0.0,0.0,7.451837154803798e-05,289.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7104187011719,0.0,0.0,0.0001008918770821,291.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84100341796875,0.0,0.0,0.0004785866476595,289.3963928222656,294.1499938964844,253.98501586914065,253.131088256836,254.9089508056641,254.0303192138672,287.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208409512415,8.301052289994004e-09,0.0010208326857537,-0.0207983441650867,0.0,0.0,0.0,-0.0089280037209391,60.0,-23.378625869750977,-0.0,-7.105189325784522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7532958984375,0.0,0.0,9.580933692632244e-05,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180847167969,0.0,0.0,0.0001008917970466,290.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7256164550781,0.0,0.0,7.451837154803798e-05,289.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7104187011719,0.0,0.0,0.0001008918770821,291.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84100341796875,0.0,0.0,0.0004785866476595,289.3963928222656,294.1499938964844,253.98501586914065,253.131088256836,254.9089508056641,254.0303192138672,287.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208409512415,8.301052289994004e-09,0.0010208326857537,-0.0207983441650867,0.0,0.0,0.0,-0.0089280037209391,60.0,-23.378625869750977,-0.0,-7.105189325784522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7458801269531,0.0,0.0,9.580612822901458e-05,290.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81024169921875,0.0,0.0,0.0001008884210023,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7183837890625,0.0,0.0,7.451587589457631e-05,289.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032775878906,0.0,0.0,0.0001008885010378,291.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330383300781,0.0,0.0,0.0004785706405527,289.3890686035156,294.1499938964844,253.9767303466797,253.1239471435547,254.9005279541016,254.02227783203125,287.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208067251369,8.297058151640613e-09,0.001020798459649,-0.0207878854125738,0.0,0.0,0.0,-0.0089260237291455,60.0,-23.37775230407715,-0.0,-7.1047139726943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73846435546875,0.0,0.0,9.58019372774288e-05,290.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.80242919921875,0.0,0.0,0.0001008840117719,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71112060546875,0.0,0.0,7.451261626556516e-05,289.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961364746094,0.0,0.0,0.0001008840918075,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8250732421875,0.0,0.0,0.0004785497148986,289.3817443847656,294.1499938964844,253.9683990478516,253.1167907714844,254.89210510253903,254.0142059326172,287.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207621380686,8.291832997997517e-09,0.0010207537561655,-0.0207742005586624,0.0,0.0,0.0,-0.0089234337210655,60.0,-23.37674903869629,-0.0,-7.104091537257774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236328125,0.0,0.0,9.579060861142352e-05,290.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867736816406,0.0,0.0,0.0001008720792015,290.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966247558594,0.0,0.0,7.450380508089438e-05,289.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6818542480469,0.0,0.0,0.000100872151961,291.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091125488281,0.0,0.0,0.0004784931079484,289.3670349121094,294.1499938964844,253.9515838623047,253.1023406982422,254.8752593994141,253.9979248046875,287.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206412989646,8.277706520232186e-09,0.0010206330334767,-0.0207372065633535,0.0,0.0,0.0,-0.0089164301753044,60.0,-23.37420654296875,-0.0,-7.102410393144964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236328125,0.0,0.0,9.579060861142352e-05,290.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867736816406,0.0,0.0,0.0001008720792015,290.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966247558594,0.0,0.0,7.450380508089438e-05,289.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6818542480469,0.0,0.0,0.000100872151961,291.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091125488281,0.0,0.0,0.0004784931079484,289.3670349121094,294.1499938964844,253.9515838623047,253.1023406982422,254.8752593994141,253.9979248046875,287.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206412989646,8.277706520232186e-09,0.0010206330334767,-0.0207372065633535,0.0,0.0,0.0,-0.0089164301753044,60.0,-23.37420654296875,-0.0,-7.102410393144964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7087707519531,0.0,0.0,9.57744341576472e-05,290.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7711181640625,0.0,0.0,0.0001008550461847,290.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68212890625,0.0,0.0,7.449122495017946e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675109863281,0.0,0.0,0.0001008551262202,291.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7931823730469,0.0,0.0,0.0004784123448189,289.3523254394531,294.1499938964844,253.9345703125,253.0877227783203,254.8583984375,253.98147583007807,287.4591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204690042883,8.257552863710771e-09,0.0010204607388004,-0.0206844266504049,0.0,0.0,0.0,-0.0089064398780465,60.0,-23.370729446411133,-0.0,-7.100011600869038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7087707519531,0.0,0.0,9.57744341576472e-05,290.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7711181640625,0.0,0.0,0.0001008550461847,290.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68212890625,0.0,0.0,7.449122495017946e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675109863281,0.0,0.0,0.0001008551262202,291.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7931823730469,0.0,0.0,0.0004784123448189,289.3523254394531,294.1499938964844,253.9345703125,253.0877227783203,254.8583984375,253.98147583007807,287.4591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204690042883,8.257552863710771e-09,0.0010204607388004,-0.0206844266504049,0.0,0.0,0.0,-0.0089064398780465,60.0,-23.370729446411133,-0.0,-7.100011600869038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69390869140625,0.0,0.0,9.57521697273478e-05,290.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554626464844,0.0,0.0,0.0001008316030493,290.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675720214844,0.0,0.0,7.44739081710577e-05,289.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531677246094,0.0,0.0,0.0001008316758088,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772216796875,0.0,0.0,0.0004783011390827,289.3375549316406,294.1499938964844,253.9173278808593,253.0729217529297,254.841552734375,253.96487426757807,287.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202317498624,8.229808834414598e-09,0.0010202234843745,-0.020611772313714,0.0,0.0,0.0,-0.0088926861062645,60.0,-23.36613273620605,-0.0,-7.096710419318697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69390869140625,0.0,0.0,9.57521697273478e-05,290.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554626464844,0.0,0.0,0.0001008316030493,290.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675720214844,0.0,0.0,7.44739081710577e-05,289.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531677246094,0.0,0.0,0.0001008316758088,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772216796875,0.0,0.0,0.0004783011390827,289.3375549316406,294.1499938964844,253.9173278808593,253.0729217529297,254.841552734375,253.96487426757807,287.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202317498624,8.229808834414598e-09,0.0010202234843745,-0.020611772313714,0.0,0.0,0.0,-0.0088926861062645,60.0,-23.36613273620605,-0.0,-7.096710419318697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6789855957031,0.0,0.0,9.572318231221288e-05,290.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397766113281,0.0,0.0,0.0001008010731311,290.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65301513671875,0.0,0.0,7.445135997841135e-05,289.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387634277344,0.0,0.0,0.0001008011458907,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76129150390625,0.0,0.0,0.0004781563475262,289.3227844238281,294.1499938964844,253.8998413085937,253.0579376220703,254.8246917724609,253.94810485839844,287.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199227835983,8.193682177193296e-09,0.0010199146345257,-0.0205171629786491,0.0,0.0,0.0,-0.0088747767731547,60.0,-23.360137939453125,-0.0,-7.09241305685282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6789855957031,0.0,0.0,9.572318231221288e-05,290.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397766113281,0.0,0.0,0.0001008010731311,290.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65301513671875,0.0,0.0,7.445135997841135e-05,289.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387634277344,0.0,0.0,0.0001008011458907,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76129150390625,0.0,0.0,0.0004781563475262,289.3227844238281,294.1499938964844,253.8998413085937,253.0579376220703,254.8246917724609,253.94810485839844,287.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199227835983,8.193682177193296e-09,0.0010199146345257,-0.0205171629786491,0.0,0.0,0.0,-0.0088747767731547,60.0,-23.360137939453125,-0.0,-7.09241305685282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6715393066406,0.0,0.0,9.570588736096396e-05,290.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73193359375,0.0,0.0,0.0001007828614092,290.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6457214355469,0.0,0.0,7.443790673278272e-05,289.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.631591796875,0.0,0.0,0.0001007829414447,291.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7532958984375,0.0,0.0,0.0004780699673574,289.3153686523437,294.1499938964844,253.8910217285156,253.0503692626953,254.81626892089844,253.9396514892578,287.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197384981438,8.17213408055295e-09,0.0010197303490713,-0.0204607304185628,0.0,0.0,0.0,-0.0088640945032238,60.0,-23.356565475463867,-0.0,-7.089850129204933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640930175781,0.0,0.0,9.568634413881227e-05,290.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240905761719,0.0,0.0,0.0001007622850011,290.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.638427734375,0.0,0.0,7.442270725732669e-05,289.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243591308594,0.0,0.0,0.0001007623577606,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7453308105469,0.0,0.0,0.00047797235311,289.3079528808594,294.1499938964844,253.8821258544922,253.0427398681641,254.80783081054688,253.93115234375,287.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195303475484,8.147784669176872e-09,0.0010195221984758,-0.0203969627618789,0.0,0.0,0.0,-0.0088520236313343,60.0,-23.3525333404541,-0.0,-7.086955378099449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.649169921875,0.0,0.0,9.56410658545792e-05,290.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084350585937,0.0,0.0,0.0001007146056508,290.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.62384033203125,0.0,0.0,7.438749162247404e-05,289.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099548339844,0.0,0.0,0.0001007146784104,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294006347656,0.0,0.0,0.0004777461872436,289.2931213378906,294.1499938964844,253.8641357421875,253.0273284912109,254.7909545898437,253.9140472412109,287.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190478060394,8.0913666877791e-09,0.0010190397733822,-0.0202492121607065,0.0,0.0,0.0,-0.0088240541517734,60.0,-23.34320640563965,-0.0,-7.080249275759344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.649169921875,0.0,0.0,9.56410658545792e-05,290.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084350585937,0.0,0.0,0.0001007146056508,290.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.62384033203125,0.0,0.0,7.438749162247404e-05,289.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099548339844,0.0,0.0,0.0001007146784104,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294006347656,0.0,0.0,0.0004777461872436,289.2931213378906,294.1499938964844,253.8641357421875,253.0273284912109,254.7909545898437,253.9140472412109,287.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190478060394,8.0913666877791e-09,0.0010190397733822,-0.0202492121607065,0.0,0.0,0.0,-0.0088240541517734,60.0,-23.34320640563965,-0.0,-7.080249275759344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,9.558646706864238e-05,290.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927490234375,0.0,0.0,0.0001006571110337,290.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092224121094,0.0,0.0,7.434502913383767e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59552001953125,0.0,0.0,0.0001006571837933,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.71343994140625,0.0,0.0,0.0004774734552484,289.2782897949219,294.1499938964844,253.8458709716797,253.0116729736328,254.7740631103516,253.89675903320312,287.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184660786762,8.023335773543751e-09,0.001018458046019,-0.0200710445642471,0.0,0.0,0.0,-0.0087903281673789,60.0,-23.33196449279785,-0.0,-7.072166852140074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,9.558646706864238e-05,290.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927490234375,0.0,0.0,0.0001006571110337,290.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092224121094,0.0,0.0,7.434502913383767e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59552001953125,0.0,0.0,0.0001006571837933,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.71343994140625,0.0,0.0,0.0004774734552484,289.2782897949219,294.1499938964844,253.8458709716797,253.0116729736328,254.7740631103516,253.89675903320312,287.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184660786762,8.023335773543751e-09,0.001018458046019,-0.0200710445642471,0.0,0.0,0.0,-0.0087903281673789,60.0,-23.33196449279785,-0.0,-7.072166852140074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192932128906,0.0,0.0,9.552232222631574e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.67706298828125,0.0,0.0,0.0001005895610433,290.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946044921875,0.0,0.0,7.429513789247721e-05,289.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810546875,0.0,0.0,0.0001005896338028,291.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6974792480469,0.0,0.0,0.0004771530511789,289.2633972167969,294.1499938964844,253.8273162841797,252.99578857421875,254.7571563720703,253.8793029785156,287.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943411262090194e-09,0.0010177746880799,-0.0198617298156023,0.0,0.0,0.0,-0.008750706911087,60.0,-23.318559646606445,-0.0,-7.062677553903995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192932128906,0.0,0.0,9.552232222631574e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.67706298828125,0.0,0.0,0.0001005895610433,290.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946044921875,0.0,0.0,7.429513789247721e-05,289.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810546875,0.0,0.0,0.0001005896338028,291.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6974792480469,0.0,0.0,0.0004771530511789,289.2633972167969,294.1499938964844,253.8273162841797,252.99578857421875,254.7571563720703,253.8793029785156,287.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943411262090194e-09,0.0010177746880799,-0.0198617298156023,0.0,0.0,0.0,-0.008750706911087,60.0,-23.318559646606445,-0.0,-7.062677553903995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043395996094,0.0,0.0,9.544816566631198e-05,290.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.661376953125,0.0,0.0,0.0001005114681902,290.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799560546875,0.0,0.0,7.423746137646958e-05,289.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56658935546875,0.0,0.0,0.0001005115409498,291.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815490722656,0.0,0.0,0.0004767826176248,289.2485046386719,294.1499938964844,253.8084716796875,252.97964477539065,254.7402191162109,253.8616638183593,287.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.851011396553531e-09,0.0010169845772907,-0.0196197386831045,0.0,0.0,0.0,-0.0087049007415771,60.0,-23.30300712585449,-0.0,-7.05171530057669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043395996094,0.0,0.0,9.544816566631198e-05,290.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.661376953125,0.0,0.0,0.0001005114681902,290.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799560546875,0.0,0.0,7.423746137646958e-05,289.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56658935546875,0.0,0.0,0.0001005115409498,291.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815490722656,0.0,0.0,0.0004767826176248,289.2485046386719,294.1499938964844,253.8084716796875,252.97964477539065,254.7402191162109,253.8616638183593,287.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.851011396553531e-09,0.0010169845772907,-0.0196197386831045,0.0,0.0,0.0,-0.0087049007415771,60.0,-23.30300712585449,-0.0,-7.05171530057669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59686279296875,0.0,0.0,9.540742030367257e-05,290.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6535339355469,0.0,0.0,0.0001004685691441,290.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726318359375,0.0,0.0,7.420577458105981e-05,289.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5593566894531,0.0,0.0,0.0001004686419037,291.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.673583984375,0.0,0.0,0.0004765791236422,289.2410583496094,294.1499938964844,253.79893493652344,252.9714813232422,254.73175048828125,253.852783203125,287.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165583807975,7.800251111689251e-09,0.0010165505809709,-0.0194867961108684,0.0,0.0,0.0,-0.008679736405611,60.0,-23.29442596435547,-0.0,-7.045696293062066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893859863281,0.0,0.0,9.536391007713974e-05,290.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.64569091796875,0.0,0.0,0.000100422752439,290.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653076171875,0.0,0.0,7.417192682623863e-05,289.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520935058594,0.0,0.0,0.0001004228179226,291.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656188964844,0.0,0.0,0.0004763617762364,289.2336120605469,294.1499938964844,253.789306640625,252.9632263183593,254.7232666015625,253.84385681152344,287.3230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160946985706,7.746034924593914e-09,0.0010160870151594,-0.0193448048084974,0.0,0.0,0.0,-0.0086528593674302,60.0,-23.28523826599121,-0.0,-7.039270855102586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.57440185546875,0.0,0.0,9.526916255708784e-05,290.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300354003906,0.0,0.0,0.0001003229699563,290.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506286621094,0.0,0.0,7.409823592752218e-05,289.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.53759765625,0.0,0.0,0.0001003230427158,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6496887207031,0.0,0.0,0.0004758884897455,289.2186889648437,294.1499938964844,253.7698211669922,252.946533203125,254.706283569336,253.82586669921875,287.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150851448997,7.627979137225793e-09,0.0010150775779038,-0.0190356131643056,0.0,0.0,0.0,-0.0085943341255187,60.0,-23.26529884338379,-0.0,-7.025288795148299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.57440185546875,0.0,0.0,9.526916255708784e-05,290.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300354003906,0.0,0.0,0.0001003229699563,290.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506286621094,0.0,0.0,7.409823592752218e-05,289.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.53759765625,0.0,0.0,0.0001003230427158,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6496887207031,0.0,0.0,0.0004758884897455,289.2186889648437,294.1499938964844,253.7698211669922,252.946533203125,254.706283569336,253.82586669921875,287.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150851448997,7.627979137225793e-09,0.0010150775779038,-0.0190356131643056,0.0,0.0,0.0,-0.0085943341255187,60.0,-23.26529884338379,-0.0,-7.025288795148299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594482421875,0.0,0.0,9.516517457086592e-05,290.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6143493652344,0.0,0.0,0.0001002134740701,290.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359802246094,0.0,0.0,7.401735638268292e-05,289.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5231018066406,0.0,0.0,0.0001002135395538,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337890625,0.0,0.0,0.0004753690736833,289.2037353515625,294.1499938964844,253.75,252.92955017089844,254.68927001953125,253.8076934814453,287.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139772202819,7.498418774787297e-09,0.001013969653286,-0.0186962839215993,0.0,0.0,0.0,-0.0085301054641604,60.0,-23.24303436279297,-0.0,-7.009960967252482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594482421875,0.0,0.0,9.516517457086592e-05,290.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6143493652344,0.0,0.0,0.0001002134740701,290.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359802246094,0.0,0.0,7.401735638268292e-05,289.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5231018066406,0.0,0.0,0.0001002135395538,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337890625,0.0,0.0,0.0004753690736833,289.2037353515625,294.1499938964844,253.75,252.92955017089844,254.68927001953125,253.8076934814453,287.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139772202819,7.498418774787297e-09,0.001013969653286,-0.0186962839215993,0.0,0.0,0.0,-0.0085301054641604,60.0,-23.24303436279297,-0.0,-7.009960967252482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5444641113281,0.0,0.0,9.505118941888212e-05,290.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59869384765625,0.0,0.0,0.0001000934353214,290.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52130126953125,0.0,0.0,7.39286988391541e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085754394531,0.0,0.0,0.000100093500805,291.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6178894042969,0.0,0.0,0.0004747996863443,289.1888122558594,294.1499938964844,253.72999572753903,252.9124298095703,254.6722412109375,253.78936767578125,287.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127626592293,7.356396380941987e-09,0.001012755325064,-0.0183243062347173,0.0,0.0,0.0,-0.0084596993401646,60.0,-23.218725204467773,-0.0,-6.993177237291094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5444641113281,0.0,0.0,9.505118941888212e-05,290.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59869384765625,0.0,0.0,0.0001000934353214,290.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52130126953125,0.0,0.0,7.39286988391541e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085754394531,0.0,0.0,0.000100093500805,291.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6178894042969,0.0,0.0,0.0004747996863443,289.1888122558594,294.1499938964844,253.72999572753903,252.9124298095703,254.6722412109375,253.78936767578125,287.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127626592293,7.356396380941987e-09,0.001012755325064,-0.0183243062347173,0.0,0.0,0.0,-0.0084596993401646,60.0,-23.218725204467773,-0.0,-6.993177237291094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295104980469,0.0,0.0,9.492993558524176e-05,290.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830383300781,0.0,0.0,9.996575681725516e-05,290.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066223144531,0.0,0.0,7.383438787655905e-05,289.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940795898437,0.0,0.0,9.99658223008737e-05,291.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019897460937,0.0,0.0,0.0004741940065287,289.1738586425781,294.1499938964844,253.7100067138672,252.8953399658203,254.65516662597656,253.77096557617188,287.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114706819877,7.205324337178354e-09,0.0010114634642377,-0.0179286189377307,0.0,0.0,0.0,-0.0083848061040043,60.0,-23.19228172302246,-0.0,-6.975346167337193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
