time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525840,290.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295104980469,0.0,0.0,9.492993558524176e-05,290.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830383300781,0.0,0.0,9.996575681725516e-05,290.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066223144531,0.0,0.0,7.383438787655905e-05,289.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940795898437,0.0,0.0,9.99658223008737e-05,291.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019897460937,0.0,0.0,0.0004741940065287,289.1738586425781,294.1499938964844,253.7100067138672,252.8953399658203,254.65516662597656,253.77096557617188,287.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114706819877,7.205324337178354e-09,0.0010114634642377,-0.0179286189377307,0.0,0.0,0.0,-0.0083848061040043,60.0,-23.19228172302246,-0.0,-6.975346167337193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220031738281,0.0,0.0,9.48671149672009e-05,290.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5752258300781,0.0,0.0,9.9899603810627e-05,290.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.499267578125,0.0,0.0,7.378552982117981e-05,289.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48681640625,0.0,0.0,9.989966929424554e-05,291.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59405517578125,0.0,0.0,0.0004738802090287,289.1663818359375,294.1499938964844,253.6999969482422,252.8867950439453,254.6466064453125,253.76174926757807,287.2470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108012938871,7.127055834388329e-09,0.0010107941925525,-0.0177236143499612,0.0,0.0,0.0,-0.0083460053429007,60.0,-23.178369522094727,-0.0,-6.966117638285142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145263671875,0.0,0.0,9.480356675339864e-05,290.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5674133300781,0.0,0.0,9.983267955249175e-05,290.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.491943359375,0.0,0.0,7.373610424110666e-05,289.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47955322265625,0.0,0.0,9.983274503611028e-05,291.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58612060546875,0.0,0.0,0.0004735627735499,289.15887451171875,294.1499938964844,253.69000244140625,252.8782653808593,254.63804626464844,253.7525177001953,287.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047876060539693e-09,0.0010101171210408,-0.0175162218511104,0.0,0.0,0.0,-0.0083067528903484,60.0,-23.164207458496094,-0.0,-6.956787501621875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49957275390625,0.0,0.0,9.467541531194e-05,290.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517883300781,0.0,0.0,9.96977323666215e-05,290.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.47723388671875,0.0,0.0,7.363643089774996e-05,289.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46502685546875,0.0,0.0,9.969779785024002e-05,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5702514648437,0.0,0.0,0.000472922634799,289.1439208984375,294.1499938964844,253.6699981689453,252.8612060546875,254.62091064453125,253.7340850830078,287.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087587870657,6.888209558297831e-09,0.0010087518021464,-0.017098007723689,0.0,0.0,0.0,-0.0082275988534092,60.0,-23.135400772094727,-0.0,-6.93799222517555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49957275390625,0.0,0.0,9.467541531194e-05,290.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517883300781,0.0,0.0,9.96977323666215e-05,290.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.47723388671875,0.0,0.0,7.363643089774996e-05,289.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46502685546875,0.0,0.0,9.969779785024002e-05,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5702514648437,0.0,0.0,0.000472922634799,289.1439208984375,294.1499938964844,253.6699981689453,252.8612060546875,254.62091064453125,253.7340850830078,287.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087587870657,6.888209558297831e-09,0.0010087518021464,-0.017098007723689,0.0,0.0,0.0,-0.0082275988534092,60.0,-23.135400772094727,-0.0,-6.93799222517555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4845886230469,0.0,0.0,9.454796236241236e-05,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5361633300781,0.0,0.0,9.956352005247028e-05,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4625549316406,0.0,0.0,7.353730325121433e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504699707031,0.0,0.0,9.956357826013118e-05,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.55438232421875,0.0,0.0,0.0004722859885077,289.1289367675781,294.1499938964844,253.6499938964844,252.8441772460937,254.603759765625,253.71568298339844,287.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729411250461226e-09,0.0010073939338326,-0.016682056710124,0.0,0.0,0.0,-0.0081488760188221,60.0,-23.106407165527344,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4845886230469,0.0,0.0,9.454796236241236e-05,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5361633300781,0.0,0.0,9.956352005247028e-05,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4625549316406,0.0,0.0,7.353730325121433e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504699707031,0.0,0.0,9.956357826013118e-05,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.55438232421875,0.0,0.0,0.0004722859885077,289.1289367675781,294.1499938964844,253.6499938964844,252.8441772460937,254.603759765625,253.71568298339844,287.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729411250461226e-09,0.0010073939338326,-0.016682056710124,0.0,0.0,0.0,-0.0081488760188221,60.0,-23.106407165527344,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696350097656,0.0,0.0,9.442462032893673e-05,290.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205383300781,0.0,0.0,9.943363693309948e-05,290.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4478759765625,0.0,0.0,7.344136975007132e-05,289.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359436035156,0.0,0.0,9.9433702416718e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53857421875,0.0,0.0,0.0004716698895208,289.1139831542969,294.1499938964844,253.6300048828125,252.8271484375,254.5865631103516,253.69729614257807,287.1881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060864733532,6.5757399525523405e-09,0.0010060799540951,-0.0162795279175043,0.0,0.0,0.0,-0.0080726938322186,60.0,-23.07804298400879,-0.0,-6.901282745275239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696350097656,0.0,0.0,9.442462032893673e-05,290.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205383300781,0.0,0.0,9.943363693309948e-05,290.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4478759765625,0.0,0.0,7.344136975007132e-05,289.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359436035156,0.0,0.0,9.9433702416718e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53857421875,0.0,0.0,0.0004716698895208,289.1139831542969,294.1499938964844,253.6300048828125,252.8271484375,254.5865631103516,253.69729614257807,287.1881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060864733532,6.5757399525523405e-09,0.0010060799540951,-0.0162795279175043,0.0,0.0,0.0,-0.0080726938322186,60.0,-23.07804298400879,-0.0,-6.901282745275239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4546813964844,0.0,0.0,9.430659702047706e-05,290.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.50494384765625,0.0,0.0,9.93093563010916e-05,290.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4331970214844,0.0,0.0,7.334957626881078e-05,289.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4214172363281,0.0,0.0,9.930941450875252e-05,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227355957031,0.0,0.0,0.0004710803623311,289.0989990234375,294.1499938964844,253.6100006103516,252.8101348876953,254.5693359375,253.678939819336,287.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048289550468,6.428692245208367e-09,0.0010048224357888,-0.015894342213869,0.0,0.0,0.0,-0.0079997964203357,60.0,-23.050661087036133,-0.0,-6.884040715249284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4546813964844,0.0,0.0,9.430659702047706e-05,290.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.50494384765625,0.0,0.0,9.93093563010916e-05,290.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4331970214844,0.0,0.0,7.334957626881078e-05,289.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4214172363281,0.0,0.0,9.930941450875252e-05,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227355957031,0.0,0.0,0.0004710803623311,289.0989990234375,294.1499938964844,253.6100006103516,252.8101348876953,254.5693359375,253.678939819336,287.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048289550468,6.428692245208367e-09,0.0010048224357888,-0.015894342213869,0.0,0.0,0.0,-0.0079997964203357,60.0,-23.050661087036133,-0.0,-6.884040715249284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472045898437,0.0,0.0,9.42505430430174e-05,290.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971618652344,0.0,0.0,9.925032645696774e-05,290.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42584228515625,0.0,0.0,7.330597873078659e-05,289.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41412353515625,0.0,0.0,9.925038466462864e-05,291.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51483154296875,0.0,0.0,0.0004708003543782,289.09149169921875,294.1499938964844,253.6000061035156,252.8016357421875,254.5607147216797,253.6697692871093,287.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042316280305,6.3588512233536684e-09,0.0010042252251878,-0.0157113950699567,0.0,0.0,0.0,-0.0079651726409792,60.0,-23.037578582763672,-0.0,-6.875859526189744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397277832031,0.0,0.0,9.41969992709346e-05,290.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4893798828125,0.0,0.0,9.919394506141543e-05,290.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4184875488281,0.0,0.0,7.3264331149403e-05,289.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068603515625,0.0,0.0,9.919400326907636e-05,291.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069274902344,0.0,0.0,0.0004705329192802,289.0840148925781,294.1499938964844,253.58999633789065,252.7931365966797,254.5520935058593,253.6605987548828,287.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036610765382,6.29214280678525e-09,0.0010036547901108,-0.0155366491526365,0.0,0.0,0.0,-0.0079321023076772,60.0,-23.0250301361084,-0.0,-6.86804924043827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247436523437,0.0,0.0,9.409790800418703e-05,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737854003906,0.0,0.0,9.908960055327044e-05,290.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40380859375,0.0,0.0,7.318726420635357e-05,289.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923034667969,0.0,0.0,9.908965876093134e-05,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4911193847656,0.0,0.0,0.0004700379504356,289.0690002441406,294.1499938964844,253.57000732421875,252.7761383056641,254.53482055664065,253.6422576904297,287.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026051895692,6.168682897822464e-09,0.0010025990195572,-0.0152132399380207,0.0,0.0,0.0,-0.0078708976507186,60.0,-23.00152015686035,-0.0,-6.853606748791209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247436523437,0.0,0.0,9.409790800418703e-05,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737854003906,0.0,0.0,9.908960055327044e-05,290.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40380859375,0.0,0.0,7.318726420635357e-05,289.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923034667969,0.0,0.0,9.908965876093134e-05,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4911193847656,0.0,0.0,0.0004700379504356,289.0690002441406,294.1499938964844,253.57000732421875,252.7761383056641,254.53482055664065,253.6422576904297,287.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026051895692,6.168682897822464e-09,0.0010025990195572,-0.0152132399380207,0.0,0.0,0.0,-0.0078708976507186,60.0,-23.00152015686035,-0.0,-6.853606748791209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097900390625,0.0,0.0,9.40100071602501e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4582214355469,0.0,0.0,9.899702854454516e-05,290.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890991210937,0.0,0.0,7.31188920326531e-05,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.37774658203125,0.0,0.0,9.899708675220607e-05,291.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.475341796875,0.0,0.0,0.0004695988318417,289.0539855957031,294.1499938964844,253.5500030517578,252.7591552734375,254.5175018310547,253.62388610839844,287.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016685118898,6.0591580641755635e-09,0.0010016624582931,-0.0149263301864266,0.0,0.0,0.0,-0.0078166015446186,60.0,-22.98084259033203,-0.0,-6.840807031949225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097900390625,0.0,0.0,9.40100071602501e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4582214355469,0.0,0.0,9.899702854454516e-05,290.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890991210937,0.0,0.0,7.31188920326531e-05,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.37774658203125,0.0,0.0,9.899708675220607e-05,291.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.475341796875,0.0,0.0,0.0004695988318417,289.0539855957031,294.1499938964844,253.5500030517578,252.7591552734375,254.5175018310547,253.62388610839844,287.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016685118898,6.0591580641755635e-09,0.0010016624582931,-0.0149263301864266,0.0,0.0,0.0,-0.0078166015446186,60.0,-22.98084259033203,-0.0,-6.840807031949225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39483642578125,0.0,0.0,9.393565414939076e-05,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4426574707031,0.0,0.0,9.891873196465896e-05,290.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743896484375,0.0,0.0,7.306106272153556e-05,289.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631896972656,0.0,0.0,9.891879017231986e-05,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595642089844,0.0,0.0,0.0004692274378612,289.0389709472656,294.1499938964844,253.52999877929688,252.74215698242188,254.5001678466797,253.6054534912109,287.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008763056248,5.966521943179259e-09,0.0010008702520281,-0.0146836591884493,0.0,0.0,0.0,-0.007770677562803,60.0,-22.963031768798828,-0.0,-6.82999043988275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39483642578125,0.0,0.0,9.393565414939076e-05,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4426574707031,0.0,0.0,9.891873196465896e-05,290.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743896484375,0.0,0.0,7.306106272153556e-05,289.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631896972656,0.0,0.0,9.891879017231986e-05,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595642089844,0.0,0.0,0.0004692274378612,289.0389709472656,294.1499938964844,253.52999877929688,252.74215698242188,254.5001678466797,253.6054534912109,287.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008763056248,5.966521943179259e-09,0.0010008702520281,-0.0146836591884493,0.0,0.0,0.0,-0.007770677562803,60.0,-22.963031768798828,-0.0,-6.82999043988275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798522949219,0.0,0.0,9.387454338138924e-05,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42706298828125,0.0,0.0,9.885438339551912e-05,290.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3596496582031,0.0,0.0,7.301353616639972e-05,289.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486022949219,0.0,0.0,9.885444160318002e-05,291.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437866210937,0.0,0.0,0.0004689221968874,289.0239562988281,294.1499938964844,253.509994506836,252.7251739501953,254.4827880859375,253.58694458007807,287.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002250783145,5.890383736328886e-09,0.0010002191411331,-0.014484204351902,0.0,0.0,0.0,-0.0077329324558377,60.0,-22.94861602783203,-0.0,-6.821106524057542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798522949219,0.0,0.0,9.387454338138924e-05,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42706298828125,0.0,0.0,9.885438339551912e-05,290.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3596496582031,0.0,0.0,7.301353616639972e-05,289.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486022949219,0.0,0.0,9.885444160318002e-05,291.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437866210937,0.0,0.0,0.0004689221968874,289.0239562988281,294.1499938964844,253.509994506836,252.7251739501953,254.4827880859375,253.58694458007807,287.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002250783145,5.890383736328886e-09,0.0010002191411331,-0.014484204351902,0.0,0.0,0.0,-0.0077329324558377,60.0,-22.94861602783203,-0.0,-6.821106524057542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3723449707031,0.0,0.0,9.384976874571294e-05,290.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4192810058594,0.0,0.0,9.882829181151465e-05,290.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.352294921875,0.0,0.0,7.299426215467975e-05,289.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34130859375,0.0,0.0,9.882834274321796e-05,291.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4358825683594,0.0,0.0,0.0004687984182965,289.01641845703125,294.1499938964844,253.5,252.7166748046875,254.4740753173828,253.57765197753903,287.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999610483646,5.859508878103271e-09,0.0009999551111832,-0.0144033227115869,0.0,0.0,0.0,-0.0077176261693239,60.0,-22.942768096923828,-0.0,-6.81750549347271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648681640625,0.0,0.0,9.382845018990338e-05,290.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114990234375,0.0,0.0,9.880583820631728e-05,290.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.34490966796875,0.0,0.0,7.297768024727702e-05,289.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.333984375,0.0,0.0,9.88058964139782e-05,291.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280090332031,0.0,0.0,0.0004686919564846,289.0089111328125,294.1499938964844,253.4900054931641,252.7081756591797,254.46536254882807,253.5683135986328,287.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.832947902462138e-09,0.0009997279848903,-0.0143337417393922,0.0,0.0,0.0,-0.0077044586651027,60.0,-22.93774032592773,-0.0,-6.81440823768753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.349853515625,0.0,0.0,9.37967051868327e-05,290.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959350585937,0.0,0.0,9.877241973299532e-05,290.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3301696777344,0.0,0.0,7.29529929230921e-05,289.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.31939697265625,0.0,0.0,9.877247066469864e-05,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122314453125,0.0,0.0,0.0004685333988163,288.99383544921875,294.1499938964844,253.47000122070312,252.691162109375,254.44790649414065,253.549545288086,287.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.79339998196815e-09,0.0009993897983804,-0.0142301395535469,0.0,0.0,0.0,-0.0076848529279232,60.0,-22.93027305603028,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.349853515625,0.0,0.0,9.37967051868327e-05,290.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959350585937,0.0,0.0,9.877241973299532e-05,290.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3301696777344,0.0,0.0,7.29529929230921e-05,289.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.31939697265625,0.0,0.0,9.877247066469864e-05,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122314453125,0.0,0.0,0.0004685333988163,288.99383544921875,294.1499938964844,253.47000122070312,252.691162109375,254.44790649414065,253.549545288086,287.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.79339998196815e-09,0.0009993897983804,-0.0142301395535469,0.0,0.0,0.0,-0.0076848529279232,60.0,-22.93027305603028,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348693847656,0.0,0.0,9.37791628530249e-05,290.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3803405761719,0.0,0.0,9.875394607661292e-05,290.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153991699219,0.0,0.0,7.29393505025655e-05,289.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30474853515625,0.0,0.0,9.875399700831622e-05,291.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964538574219,0.0,0.0,0.0004684457671828,288.978759765625,294.1499938964844,253.4499969482422,252.6741485595703,254.430419921875,253.53062438964844,287.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771537914256441e-09,0.0009992028353735,-0.0141728678718209,0.0,0.0,0.0,-0.0076740146614611,60.0,-22.926300048828125,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348693847656,0.0,0.0,9.37791628530249e-05,290.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3803405761719,0.0,0.0,9.875394607661292e-05,290.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153991699219,0.0,0.0,7.29393505025655e-05,289.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30474853515625,0.0,0.0,9.875399700831622e-05,291.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964538574219,0.0,0.0,0.0004684457671828,288.978759765625,294.1499938964844,253.4499969482422,252.6741485595703,254.430419921875,253.53062438964844,287.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771537914256441e-09,0.0009992028353735,-0.0141728678718209,0.0,0.0,0.0,-0.0076740146614611,60.0,-22.926300048828125,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.31982421875,0.0,0.0,9.377535752719268e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647766113281,0.0,0.0,9.87499370239675e-05,290.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006286621094,0.0,0.0,7.293638918781653e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29010009765625,0.0,0.0,9.874999523162842e-05,291.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3806457519531,0.0,0.0,0.0004684267914853,288.9636535644531,294.1499938964844,253.42999267578125,252.6571350097656,254.41287231445312,253.51150512695312,287.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.766796817852082e-09,0.0009991622064262,-0.0141604468226432,0.0,0.0,0.0,-0.0076716640032827,60.0,-22.92578315734864,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.31982421875,0.0,0.0,9.377535752719268e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647766113281,0.0,0.0,9.87499370239675e-05,290.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006286621094,0.0,0.0,7.293638918781653e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29010009765625,0.0,0.0,9.874999523162842e-05,291.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3806457519531,0.0,0.0,0.0004684267914853,288.9636535644531,294.1499938964844,253.42999267578125,252.6571350097656,254.41287231445312,253.51150512695312,287.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.766796817852082e-09,0.0009991622064262,-0.0141604468226432,0.0,0.0,0.0,-0.0076716640032827,60.0,-22.92578315734864,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3048095703125,0.0,0.0,9.378428512718529e-05,290.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.34918212890625,0.0,0.0,9.875933756120504e-05,290.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28582763671875,0.0,0.0,7.294333045138046e-05,289.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754211425781,0.0,0.0,9.875938849290832e-05,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648681640625,0.0,0.0,0.0004684713494498,288.94854736328125,294.1499938964844,253.4100036621093,252.6400909423828,254.39529418945312,253.4921875,287.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77790970623937e-09,0.0009992572013288,-0.0141895599663257,0.0,0.0,0.0,-0.0076771732419729,60.0,-22.92849349975586,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3048095703125,0.0,0.0,9.378428512718529e-05,290.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.34918212890625,0.0,0.0,9.875933756120504e-05,290.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28582763671875,0.0,0.0,7.294333045138046e-05,289.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754211425781,0.0,0.0,9.875938849290832e-05,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648681640625,0.0,0.0,0.0004684713494498,288.94854736328125,294.1499938964844,253.4100036621093,252.6400909423828,254.39529418945312,253.4921875,287.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77790970623937e-09,0.0009992572013288,-0.0141895599663257,0.0,0.0,0.0,-0.0076771732419729,60.0,-22.92849349975586,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2972717285156,0.0,0.0,9.37931181397289e-05,290.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.34136962890625,0.0,0.0,9.876863623503596e-05,290.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2784118652344,0.0,0.0,7.295019895536825e-05,289.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2680969238281,0.0,0.0,9.876869444269688e-05,291.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3569641113281,0.0,0.0,0.0004685154999606,288.94097900390625,294.1499938964844,253.3999938964844,252.63156127929688,254.386474609375,253.48245239257807,286.9956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788916013216294e-09,0.0009993512649089,-0.0142183927819132,0.0,0.0,0.0,-0.007682628929615,60.0,-22.93099975585937,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.28973388671875,0.0,0.0,9.380468691233546e-05,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33355712890625,0.0,0.0,9.878082346403973e-05,290.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27099609375,0.0,0.0,7.2959199314937e-05,289.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607421875,0.0,0.0,9.8780874395743e-05,291.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490600585937,0.0,0.0,0.0004685733001679,288.9333801269531,294.1499938964844,253.38999938964844,252.6230316162109,254.37765502929688,253.47265625,286.98736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994802530854,5.8033275962543485e-09,0.0009994745487347,-0.014256146736443,0.0,0.0,0.0,-0.0076897735707461,60.0,-22.9342098236084,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.274658203125,0.0,0.0,9.383526776218788e-05,290.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31793212890625,0.0,0.0,9.881301957648247e-05,290.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.25616455078125,0.0,0.0,7.298298442037776e-05,289.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460021972656,0.0,0.0,9.88130777841434e-05,291.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.333251953125,0.0,0.0,0.0004687260370701,288.918212890625,294.1499938964844,253.3699951171875,252.6059417724609,254.3599853515625,253.4529266357422,286.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841421568675287e-09,0.0009998001623898,-0.0143559407442808,0.0,0.0,0.0,-0.0077086579985916,60.0,-22.942493438720703,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.274658203125,0.0,0.0,9.383526776218788e-05,290.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31793212890625,0.0,0.0,9.881301957648247e-05,290.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.25616455078125,0.0,0.0,7.298298442037776e-05,289.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460021972656,0.0,0.0,9.88130777841434e-05,291.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.333251953125,0.0,0.0,0.0004687260370701,288.918212890625,294.1499938964844,253.3699951171875,252.6059417724609,254.3599853515625,253.4529266357422,286.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841421568675287e-09,0.0009998001623898,-0.0143559407442808,0.0,0.0,0.0,-0.0077086579985916,60.0,-22.942493438720703,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2595520019531,0.0,0.0,9.387436875840648e-05,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.30230712890625,0.0,0.0,9.885420149657877e-05,290.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.24127197265625,0.0,0.0,7.301339792320505e-05,289.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23126220703125,0.0,0.0,9.885425242828204e-05,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3174133300781,0.0,0.0,0.0004689213819801,288.90301513671875,294.1499938964844,253.3500061035156,252.58883666992188,254.34225463867188,253.4329833984375,286.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890137710906629e-09,0.0010002168128266,-0.0144835608080029,0.0,0.0,0.0,-0.0077328085899353,60.0,-22.953170776367188,-0.0,-6.82107810234811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2595520019531,0.0,0.0,9.387436875840648e-05,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.30230712890625,0.0,0.0,9.885420149657877e-05,290.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.24127197265625,0.0,0.0,7.301339792320505e-05,289.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23126220703125,0.0,0.0,9.885425242828204e-05,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3174133300781,0.0,0.0,0.0004689213819801,288.90301513671875,294.1499938964844,253.3500061035156,252.58883666992188,254.34225463867188,253.4329833984375,286.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890137710906629e-09,0.0010002168128266,-0.0144835608080029,0.0,0.0,0.0,-0.0077328085899353,60.0,-22.953170776367188,-0.0,-6.82107810234811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24444580078125,0.0,0.0,9.391926869284362e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2866516113281,0.0,0.0,9.890148066915572e-05,290.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22637939453125,0.0,0.0,7.304832251975313e-05,289.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21649169921875,0.0,0.0,9.890153887681664e-05,291.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30157470703125,0.0,0.0,0.0004691456852015,288.8877868652344,294.1499938964844,253.3300018310547,252.5717163085937,254.3244781494141,253.4128570556641,286.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.9460756318685534e-09,0.0010006950469687,-0.0146300978958606,0.0,0.0,0.0,-0.007760539650917,60.0,-22.965654373168945,-0.0,-6.827603726833331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24444580078125,0.0,0.0,9.391926869284362e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2866516113281,0.0,0.0,9.890148066915572e-05,290.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22637939453125,0.0,0.0,7.304832251975313e-05,289.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21649169921875,0.0,0.0,9.890153887681664e-05,291.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30157470703125,0.0,0.0,0.0004691456852015,288.8877868652344,294.1499938964844,253.3300018310547,252.5717163085937,254.3244781494141,253.4128570556641,286.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.9460756318685534e-09,0.0010006950469687,-0.0146300978958606,0.0,0.0,0.0,-0.007760539650917,60.0,-22.965654373168945,-0.0,-6.827603726833331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
