time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528180,290.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2292785644531,0.0,0.0,9.396734094480053e-05,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2709655761719,0.0,0.0,9.89521067822352e-05,289.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2114562988281,0.0,0.0,7.30857063899748e-05,289.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2016906738281,0.0,0.0,9.89521577139385e-05,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28570556640625,0.0,0.0,0.0004693858209066,288.8725280761719,294.1499938964844,253.3099975585937,252.5545654296875,254.30665588378903,253.3925628662109,286.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005966390887352e-09,0.0010012071579694,-0.0147869894281029,0.0,0.0,0.0,-0.0077902302145957,60.0,-22.97921562194824,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2292785644531,0.0,0.0,9.396734094480053e-05,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2709655761719,0.0,0.0,9.89521067822352e-05,289.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2114562988281,0.0,0.0,7.30857063899748e-05,289.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2016906738281,0.0,0.0,9.89521577139385e-05,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28570556640625,0.0,0.0,0.0004693858209066,288.8725280761719,294.1499938964844,253.3099975585937,252.5545654296875,254.30665588378903,253.3925628662109,286.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005966390887352e-09,0.0010012071579694,-0.0147869894281029,0.0,0.0,0.0,-0.0077902302145957,60.0,-22.97921562194824,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2217102050781,0.0,0.0,9.399178088642655e-05,290.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2631225585937,0.0,0.0,9.897784184431656e-05,289.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2039794921875,0.0,0.0,7.310471846722066e-05,289.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1942749023437,0.0,0.0,9.897789277601988e-05,291.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2778015136719,0.0,0.0,0.0004695079114753,288.8648986816406,294.1499938964844,253.3000030517578,252.5459747314453,254.2977294921875,253.38235473632807,286.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036413591203882e-09,0.0010014675790444,-0.0148667488247156,0.0,0.0,0.0,-0.0078053241595625,60.0,-22.986242294311523,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.214111328125,0.0,0.0,9.401608258485794e-05,290.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552795410156,0.0,0.0,9.900343138724566e-05,289.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1965026855469,0.0,0.0,7.31236141291447e-05,289.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1868591308594,0.0,0.0,9.900348231894895e-05,291.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26983642578125,0.0,0.0,0.0004696292744483,288.85723876953125,294.1499938964844,253.2899932861328,252.5373687744141,254.28878784179688,253.3721160888672,286.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460528045892,0.0,0.0,0.0,-0.0078203314915299,60.0,-22.993314743041992,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19891357421875,0.0,0.0,9.40630052355118e-05,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2395935058594,0.0,0.0,9.905284241540356e-05,289.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815490722656,0.0,0.0,7.316011033253744e-05,289.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719970703125,0.0,0.0,9.905289334710687e-05,291.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25396728515625,0.0,0.0,0.0004698636766988,288.8419189453125,294.1499938964844,253.2700042724609,252.5201568603516,254.2708740234375,253.35157775878903,286.8876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251448357779745e-09,0.001002226374112,-0.0150991892442107,0.0,0.0,0.0,-0.0078493123874068,60.0,-23.007280349731445,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19891357421875,0.0,0.0,9.40630052355118e-05,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2395935058594,0.0,0.0,9.905284241540356e-05,289.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815490722656,0.0,0.0,7.316011033253744e-05,289.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719970703125,0.0,0.0,9.905289334710687e-05,291.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25396728515625,0.0,0.0,0.0004698636766988,288.8419189453125,294.1499938964844,253.2700042724609,252.5201568603516,254.2708740234375,253.35157775878903,286.8876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251448357779745e-09,0.001002226374112,-0.0150991892442107,0.0,0.0,0.0,-0.0078493123874068,60.0,-23.007280349731445,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1837158203125,0.0,0.0,9.410692291567102e-05,290.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2238464355469,0.0,0.0,9.909909567795694e-05,289.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1665344238281,0.0,0.0,7.319427095353603e-05,289.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571350097656,0.0,0.0,9.909914660966024e-05,291.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2380676269531,0.0,0.0,0.0004700830904766,288.8265991210937,294.1499938964844,253.25,252.50289916992188,254.2529144287109,253.3309783935547,286.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027004173025,6.179862399591229e-09,0.0010026942472904,-0.015242526307702,0.0,0.0,0.0,-0.007876438088715,60.0,-23.020761489868164,-0.0,-6.854914147425006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1837158203125,0.0,0.0,9.410692291567102e-05,290.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2238464355469,0.0,0.0,9.909909567795694e-05,289.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1665344238281,0.0,0.0,7.319427095353603e-05,289.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571350097656,0.0,0.0,9.909914660966024e-05,291.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2380676269531,0.0,0.0,0.0004700830904766,288.8265991210937,294.1499938964844,253.25,252.50289916992188,254.2529144287109,253.3309783935547,286.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027004173025,6.179862399591229e-09,0.0010026942472904,-0.015242526307702,0.0,0.0,0.0,-0.007876438088715,60.0,-23.020761489868164,-0.0,-6.854914147425006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.16845703125,0.0,0.0,9.414546366315336e-05,290.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2081298828125,0.0,0.0,9.913967369357124e-05,289.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1515197753906,0.0,0.0,7.322424789890647e-05,289.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1422119140625,0.0,0.0,9.913972462527454e-05,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221374511719,0.0,0.0,0.0004702755832113,288.81121826171875,294.1499938964844,253.22999572753903,252.485595703125,254.2349090576172,253.31036376953125,286.85455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031110141426,6.2278702195328606e-09,0.0010031047277152,-0.0153682855889201,0.0,0.0,0.0,-0.0079002380371093,60.0,-23.03320503234864,-0.0,-6.860528856122984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.16845703125,0.0,0.0,9.414546366315336e-05,290.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2081298828125,0.0,0.0,9.913967369357124e-05,289.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1515197753906,0.0,0.0,7.322424789890647e-05,289.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1422119140625,0.0,0.0,9.913972462527454e-05,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221374511719,0.0,0.0,0.0004702755832113,288.81121826171875,294.1499938964844,253.22999572753903,252.485595703125,254.2349090576172,253.31036376953125,286.85455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031110141426,6.2278702195328606e-09,0.0010031047277152,-0.0153682855889201,0.0,0.0,0.0,-0.0079002380371093,60.0,-23.03320503234864,-0.0,-6.860528856122984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1531982421875,0.0,0.0,9.417769615538418e-05,290.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923828125,0.0,0.0,9.917362331179902e-05,289.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.136474609375,0.0,0.0,7.324932084884495e-05,289.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1272888183594,0.0,0.0,9.91736669675447e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20623779296875,0.0,0.0,0.0004704366147052,288.7958374023437,294.1499938964844,253.2100067138672,252.46826171875,254.21685791015625,253.28973388671875,286.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003454439342,6.268028318601182e-09,0.0010034481529146,-0.0154734812676906,0.0,0.0,0.0,-0.0079201459884643,60.0,-23.044340133666992,-0.0,-6.865226964691828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1531982421875,0.0,0.0,9.417769615538418e-05,290.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923828125,0.0,0.0,9.917362331179902e-05,289.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.136474609375,0.0,0.0,7.324932084884495e-05,289.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1272888183594,0.0,0.0,9.91736669675447e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20623779296875,0.0,0.0,0.0004704366147052,288.7958374023437,294.1499938964844,253.2100067138672,252.46826171875,254.21685791015625,253.28973388671875,286.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003454439342,6.268028318601182e-09,0.0010034481529146,-0.0154734812676906,0.0,0.0,0.0,-0.0079201459884643,60.0,-23.044340133666992,-0.0,-6.865226964691828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14556884765625,0.0,0.0,9.419098205398768e-05,290.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844787597656,0.0,0.0,9.91876149782911e-05,289.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1289367675781,0.0,0.0,7.325965270865709e-05,289.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11981201171875,0.0,0.0,9.91876659099944e-05,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982727050781,0.0,0.0,0.0004705030005425,288.78814697265625,294.1499938964844,253.1999969482422,252.45957946777344,254.20782470703125,253.2794342041016,286.8297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035960003733,6.284582187987553e-09,0.0010035897139459,-0.0155168445780873,0.0,0.0,0.0,-0.0079283528029918,60.0,-23.049219131469727,-0.0,-6.867164614732246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.137939453125,0.0,0.0,9.420218702871352e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766052246094,0.0,0.0,9.919940930558369e-05,289.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.12139892578125,0.0,0.0,7.326836930587888e-05,289.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1123352050781,0.0,0.0,9.919946023728698e-05,291.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1902770996094,0.0,0.0,0.0004705589672084,288.7804260253906,294.1499938964844,253.19000244140625,252.4508819580078,254.1987762451172,253.2691345214844,286.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037154424935,6.298538579585511e-09,0.0010037091560661,-0.0155534036457538,0.0,0.0,0.0,-0.0079352715983986,60.0,-23.053646087646484,-0.0,-6.86879815248176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1226501464844,0.0,0.0,9.4218019512482e-05,290.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16082763671875,0.0,0.0,9.92160858004354e-05,289.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063232421875,0.0,0.0,7.328068022616208e-05,289.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0973815917969,0.0,0.0,9.921612945618108e-05,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1743469238281,0.0,0.0,0.0004706380423158,288.7650146484375,294.1499938964844,253.1699981689453,252.4334716796875,254.1806640625,253.24859619140625,286.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038841282948,6.318261913662582e-09,0.0010038778418675,-0.0156050696969032,0.0,0.0,0.0,-0.0079450486227869,60.0,-23.06106185913086,-0.0,-6.871106705830243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1226501464844,0.0,0.0,9.4218019512482e-05,290.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16082763671875,0.0,0.0,9.92160858004354e-05,289.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063232421875,0.0,0.0,7.328068022616208e-05,289.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0973815917969,0.0,0.0,9.921612945618108e-05,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1743469238281,0.0,0.0,0.0004706380423158,288.7650146484375,294.1499938964844,253.1699981689453,252.4334716796875,254.1806640625,253.24859619140625,286.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038841282948,6.318261913662582e-09,0.0010038778418675,-0.0156050696969032,0.0,0.0,0.0,-0.0079450486227869,60.0,-23.06106185913086,-0.0,-6.871106705830243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073303222656,0.0,0.0,9.422420407645404e-05,290.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1450500488281,0.0,0.0,9.922259778250007e-05,289.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0912170410156,0.0,0.0,7.328548963414505e-05,289.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823669433594,0.0,0.0,9.922264143824576e-05,291.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15838623046875,0.0,0.0,0.0004706689505837,288.7495422363281,294.1499938964844,253.1499938964844,252.4160003662109,254.1625061035156,253.2281494140625,286.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003950019367,6.325961532382962e-09,0.0010039436165243,-0.0156252384185791,0.0,0.0,0.0,-0.0079488661140203,60.0,-23.06632804870605,-0.0,-6.872008384561924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073303222656,0.0,0.0,9.422420407645404e-05,290.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1450500488281,0.0,0.0,9.922259778250007e-05,289.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0912170410156,0.0,0.0,7.328548963414505e-05,289.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823669433594,0.0,0.0,9.922264143824576e-05,291.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15838623046875,0.0,0.0,0.0004706689505837,288.7495422363281,294.1499938964844,253.1499938964844,252.4160003662109,254.1625061035156,253.2281494140625,286.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003950019367,6.325961532382962e-09,0.0010039436165243,-0.0156252384185791,0.0,0.0,0.0,-0.0079488661140203,60.0,-23.06632804870605,-0.0,-6.872008384561924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0920104980469,0.0,0.0,9.422983566764742e-05,290.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292724609375,0.0,0.0,9.922853496391326e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0760803222656,0.0,0.0,7.328986976062879e-05,289.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673522949219,0.0,0.0,9.922857861965896e-05,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424255371094,0.0,0.0,0.0004706970939878,288.73406982421875,294.1499938964844,253.1300048828125,252.39846801757807,254.14431762695312,253.2077789306641,286.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040099732577,6.3329799182554325e-09,0.0010040036868304,-0.015643622726202,0.0,0.0,0.0,-0.0079523455351591,60.0,-23.070146560668945,-0.0,-6.872829771964464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0920104980469,0.0,0.0,9.422983566764742e-05,290.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292724609375,0.0,0.0,9.922853496391326e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0760803222656,0.0,0.0,7.328986976062879e-05,289.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673522949219,0.0,0.0,9.922857861965896e-05,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424255371094,0.0,0.0,0.0004706970939878,288.73406982421875,294.1499938964844,253.1300048828125,252.39846801757807,254.14431762695312,253.2077789306641,286.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040099732577,6.3329799182554325e-09,0.0010040036868304,-0.015643622726202,0.0,0.0,0.0,-0.0079523455351591,60.0,-23.070146560668945,-0.0,-6.872829771964464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07666015625,0.0,0.0,9.424309246242046e-05,290.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.11346435546875,0.0,0.0,9.924249025061728e-05,289.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0609436035156,0.0,0.0,7.33001870685257e-05,289.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523376464844,0.0,0.0,9.924253390636296e-05,291.0,303.1499938964844,285.1499938964844,0.0,-0.0,289.12646484375,0.0,0.0,0.0004707633343059,288.7185974121094,294.1499938964844,253.1100006103516,252.3809051513672,254.12608337402344,253.1874389648437,286.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041511850431,6.349493819612917e-09,0.0010041447822004,-0.0156868826597929,0.0,0.0,0.0,-0.0079605318605899,60.0,-23.07495307922364,-0.0,-6.874763158748466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07666015625,0.0,0.0,9.424309246242046e-05,290.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.11346435546875,0.0,0.0,9.924249025061728e-05,289.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0609436035156,0.0,0.0,7.33001870685257e-05,289.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523376464844,0.0,0.0,9.924253390636296e-05,291.0,303.1499938964844,285.1499938964844,0.0,-0.0,289.12646484375,0.0,0.0,0.0004707633343059,288.7185974121094,294.1499938964844,253.1100006103516,252.3809051513672,254.12608337402344,253.1874389648437,286.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041511850431,6.349493819612917e-09,0.0010041447822004,-0.0156868826597929,0.0,0.0,0.0,-0.0079605318605899,60.0,-23.07495307922364,-0.0,-6.874763158748466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690002441406,0.0,0.0,9.425258031114936e-05,290.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1055603027344,0.0,0.0,9.925248014042154e-05,289.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0533752441406,0.0,0.0,7.330755761358887e-05,289.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447998046875,0.0,0.0,9.925252379616722e-05,290.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.11846923828125,0.0,0.0,0.0004708106862381,288.7108459472656,294.1499938964844,253.1000061035156,252.37210083007807,254.1169586181641,253.17727661132807,286.7469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042522335425,6.361307036684137e-09,0.0010042458306998,-0.015717826783657,0.0,0.0,0.0,-0.0079663880169391,60.0,-23.077964782714844,-0.0,-6.87614658545499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0613098144531,0.0,0.0,9.426412725588308e-05,290.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0976257324219,0.0,0.0,9.926463826559484e-05,289.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0457763671875,0.0,0.0,7.331654342124239e-05,289.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.03729248046875,0.0,0.0,9.926468192134053e-05,290.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1105041503906,0.0,0.0,0.00047086837003,288.7030944824219,294.1499938964844,253.08999633789065,252.36328125,254.1078338623047,253.1671142578125,286.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043751681223,6.375693306637231e-09,0.0010043688816949,-0.0157555118203163,0.0,0.0,0.0,-0.0079735200852155,60.0,-23.081457138061523,-0.0,-6.877831992824214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0459289550781,0.0,0.0,9.429257625015453e-05,290.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0818176269531,0.0,0.0,9.929460065905003e-05,289.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306091308594,0.0,0.0,7.333866960834712e-05,289.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.022216796875,0.0,0.0,9.929464431479572e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0945129394531,0.0,0.0,0.000471010513138,288.68756103515625,294.1499938964844,253.07000732421875,252.3456268310547,254.08953857421875,253.14675903320312,286.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046783136203,6.4111365105645746e-09,0.0010046719107776,-0.0158483553677797,0.0,0.0,0.0,-0.0079910904169082,60.0,-23.08974838256836,-0.0,-6.88198369402926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0459289550781,0.0,0.0,9.429257625015453e-05,290.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0818176269531,0.0,0.0,9.929460065905003e-05,289.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306091308594,0.0,0.0,7.333866960834712e-05,289.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.022216796875,0.0,0.0,9.929464431479572e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0945129394531,0.0,0.0,0.000471010513138,288.68756103515625,294.1499938964844,253.07000732421875,252.3456268310547,254.08953857421875,253.14675903320312,286.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046783136203,6.4111365105645746e-09,0.0010046719107776,-0.0158483553677797,0.0,0.0,0.0,-0.0079910904169082,60.0,-23.08974838256836,-0.0,-6.88198369402926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0305480957031,0.0,0.0,9.432750812266022e-05,290.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06597900390625,0.0,0.0,9.933138790074736e-05,289.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0154113769531,0.0,0.0,7.336583803407848e-05,289.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0071105957031,0.0,0.0,9.933143155649304e-05,290.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0784912109375,0.0,0.0,0.0004711850197054,288.6719970703125,294.1499938964844,253.0500030517578,252.3279266357422,254.0711975097656,253.1263732910156,286.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454656809040671e-09,0.0010050439741462,-0.0159623567014932,0.0,0.0,0.0,-0.0080126654356718,60.0,-23.099788665771484,-0.0,-6.887083969786546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0305480957031,0.0,0.0,9.432750812266022e-05,290.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06597900390625,0.0,0.0,9.933138790074736e-05,289.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0154113769531,0.0,0.0,7.336583803407848e-05,289.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0071105957031,0.0,0.0,9.933143155649304e-05,290.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0784912109375,0.0,0.0,0.0004711850197054,288.6719970703125,294.1499938964844,253.0500030517578,252.3279266357422,254.0711975097656,253.1263732910156,286.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454656809040671e-09,0.0010050439741462,-0.0159623567014932,0.0,0.0,0.0,-0.0080126654356718,60.0,-23.099788665771484,-0.0,-6.887083969786546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01513671875,0.0,0.0,9.436733671464026e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05010986328125,0.0,0.0,9.937332652043553e-05,289.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.00018310546875,0.0,0.0,7.339681178564206e-05,289.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9919738769531,0.0,0.0,9.937336290022358e-05,290.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625,0.0,0.0,0.0004713839443866,288.65643310546875,294.1499938964844,253.02999877929688,252.3101959228516,254.05284118652344,253.1059112548828,286.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005474710837,6.5042708996543305e-09,0.0010054683079943,-0.0160923190414905,0.0,0.0,0.0,-0.0080372616648674,60.0,-23.11120986938477,-0.0,-6.892899762078741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01513671875,0.0,0.0,9.436733671464026e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05010986328125,0.0,0.0,9.937332652043553e-05,289.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.00018310546875,0.0,0.0,7.339681178564206e-05,289.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9919738769531,0.0,0.0,9.937336290022358e-05,290.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625,0.0,0.0,0.0004713839443866,288.65643310546875,294.1499938964844,253.02999877929688,252.3101959228516,254.05284118652344,253.1059112548828,286.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005474710837,6.5042708996543305e-09,0.0010054683079943,-0.0160923190414905,0.0,0.0,0.0,-0.0080372616648674,60.0,-23.11120986938477,-0.0,-6.892899762078741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99969482421875,0.0,0.0,9.441049041924998e-05,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03424072265625,0.0,0.0,9.94187721516937e-05,289.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.98492431640625,0.0,0.0,7.34303830540739e-05,289.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9768371582031,0.0,0.0,9.94188158074394e-05,290.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0464782714844,0.0,0.0,0.0004715995164588,288.6408386230469,294.1499938964844,253.009994506836,252.2924194335937,254.034423828125,253.0854034423828,286.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580376684692965e-09,0.0010059280321002,-0.0162331592291593,0.0,0.0,0.0,-0.0080639161169528,60.0,-23.123674392700195,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99969482421875,0.0,0.0,9.441049041924998e-05,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03424072265625,0.0,0.0,9.94187721516937e-05,289.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.98492431640625,0.0,0.0,7.34303830540739e-05,289.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9768371582031,0.0,0.0,9.94188158074394e-05,290.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0464782714844,0.0,0.0,0.0004715995164588,288.6408386230469,294.1499938964844,253.009994506836,252.2924194335937,254.034423828125,253.0854034423828,286.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580376684692965e-09,0.0010059280321002,-0.0162331592291593,0.0,0.0,0.0,-0.0080639161169528,60.0,-23.123674392700195,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9919738769531,0.0,0.0,9.443272574571893e-05,290.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263061523437,0.0,0.0,9.944217890733852e-05,289.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.977294921875,0.0,0.0,7.34476707293652e-05,289.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9692687988281,0.0,0.0,9.94422225630842e-05,290.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0384521484375,0.0,0.0,0.0004717105766758,288.6330261230469,294.1499938964844,253.0,252.2835235595703,254.02520751953125,253.0751342773437,286.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.5857332920415965e-09,0.0010061648208647,-0.0163057055324316,0.0,0.0,0.0,-0.0080776456743478,60.0,-23.130163192749023,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842529296875,0.0,0.0,9.445509931538254e-05,290.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01837158203125,0.0,0.0,9.946574573405088e-05,289.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696655273437,0.0,0.0,7.346507481997833e-05,289.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.961669921875,0.0,0.0,9.946578211383894e-05,290.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0304260253906,0.0,0.0,0.0004718223644886,288.6252136230469,294.1499938964844,252.9900054931641,252.2746124267578,254.0159912109375,253.0648498535156,286.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613610104011513e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.13673973083496,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9687805175781,0.0,0.0,9.44994026212953e-05,290.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024719238281,0.0,0.0,9.9512399174273e-05,289.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9543762207031,0.0,0.0,7.34995337552391e-05,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94647216796875,0.0,0.0,9.951243555406108e-05,290.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0143737792969,0.0,0.0,0.0004720436409115,288.6095886230469,294.1499938964844,252.97000122070312,252.2567901611328,253.9975128173828,253.0442657470703,286.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802399190099e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.14996719360352,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9687805175781,0.0,0.0,9.44994026212953e-05,290.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024719238281,0.0,0.0,9.9512399174273e-05,289.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9543762207031,0.0,0.0,7.34995337552391e-05,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94647216796875,0.0,0.0,9.951243555406108e-05,290.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0143737792969,0.0,0.0,0.0004720436409115,288.6095886230469,294.1499938964844,252.97000122070312,252.2567901611328,253.9975128173828,253.0442657470703,286.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802399190099e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.14996719360352,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532775878906,0.0,0.0,9.454149403609335e-05,290.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9865417480469,0.0,0.0,9.955672430805862e-05,289.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390563964844,0.0,0.0,7.353226828854531e-05,289.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9312744140625,0.0,0.0,9.955676068784668e-05,290.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9983215332031,0.0,0.0,0.0004722539160866,288.5939025878906,294.1499938964844,252.9499969482422,252.23892211914065,253.9789886474609,253.023666381836,286.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721241341267614e-09,0.0010073236189782,-0.0166606567800045,0.0,0.0,0.0,-0.0081448229029774,60.0,-23.162900924682617,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532775878906,0.0,0.0,9.454149403609335e-05,290.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9865417480469,0.0,0.0,9.955672430805862e-05,289.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390563964844,0.0,0.0,7.353226828854531e-05,289.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9312744140625,0.0,0.0,9.955676068784668e-05,290.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9983215332031,0.0,0.0,0.0004722539160866,288.5939025878906,294.1499938964844,252.9499969482422,252.23892211914065,253.9789886474609,253.023666381836,286.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721241341267614e-09,0.0010073236189782,-0.0166606567800045,0.0,0.0,0.0,-0.0081448229029774,60.0,-23.162900924682617,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9377746582031,0.0,0.0,9.45801948546432e-05,290.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706115722656,0.0,0.0,9.959747694665566e-05,289.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237365722656,0.0,0.0,7.35623762011528e-05,289.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9160461425781,0.0,0.0,9.959752060240136e-05,290.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.98223876953125,0.0,0.0,0.0004724472528323,288.5782165527344,294.1499938964844,252.92999267578125,252.22105407714844,253.96044921875,253.0030517578125,286.606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.17522430419922,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
