time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530520,290.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9377746582031,0.0,0.0,9.45801948546432e-05,290.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706115722656,0.0,0.0,9.959747694665566e-05,289.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237365722656,0.0,0.0,7.35623762011528e-05,289.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9160461425781,0.0,0.0,9.959752060240136e-05,290.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.98223876953125,0.0,0.0,0.0004724472528323,288.5782165527344,294.1499938964844,252.92999267578125,252.22105407714844,253.96044921875,253.0030517578125,286.606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.17522430419922,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9222412109375,0.0,0.0,9.461402805754916e-05,290.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9546813964844,0.0,0.0,9.96331000351347e-05,289.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.90838623046875,0.0,0.0,7.358868606388569e-05,289.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007873535156,0.0,0.0,9.96331436908804e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9661560058594,0.0,0.0,0.0004726162587758,288.5625305175781,294.1499938964844,252.9100036621093,252.20315551757807,253.94186401367188,252.9824676513672,286.5896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811605057777115e-09,0.0010080962674692,-0.0168973542749881,0.0,0.0,0.0,-0.008189620450139,60.0,-23.18646812438965,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9222412109375,0.0,0.0,9.461402805754916e-05,290.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9546813964844,0.0,0.0,9.96331000351347e-05,289.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.90838623046875,0.0,0.0,7.358868606388569e-05,289.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007873535156,0.0,0.0,9.96331436908804e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9661560058594,0.0,0.0,0.0004726162587758,288.5625305175781,294.1499938964844,252.9100036621093,252.20315551757807,253.94186401367188,252.9824676513672,286.5896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811605057777115e-09,0.0010080962674692,-0.0168973542749881,0.0,0.0,0.0,-0.008189620450139,60.0,-23.18646812438965,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9144592285156,0.0,0.0,9.46292930166237e-05,290.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9467163085937,0.0,0.0,9.964917990146203e-05,289.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.90069580078125,0.0,0.0,7.360056042671204e-05,289.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89312744140625,0.0,0.0,9.964922355720772e-05,290.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580993652344,0.0,0.0,0.0004726925108116,288.5546569824219,294.1499938964844,252.8999938964844,252.19419860839844,253.9325561523437,252.97218322753903,286.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306267309026225e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-23.191713333129883,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067077636719,0.0,0.0,9.464305912842974e-05,290.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.938720703125,0.0,0.0,9.96636736090295e-05,289.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930053710937,0.0,0.0,7.36112633603625e-05,289.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.885498046875,0.0,0.0,9.96637172647752e-05,290.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9500732421875,0.0,0.0,0.0004727612831629,288.5467834472656,294.1499938964844,252.88999938964844,252.1852264404297,253.9232482910156,252.9619140625,286.57305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774347562563e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.196632385253903,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8911437988281,0.0,0.0,9.466722258366644e-05,290.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227600097656,0.0,0.0,9.96891176328063e-05,289.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8775939941406,0.0,0.0,7.363005715887994e-05,289.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8702087402344,0.0,0.0,9.9689161288552e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339599609375,0.0,0.0,0.0004728819767478,288.5310363769531,294.1499938964844,252.8699951171875,252.16729736328125,253.9046173095703,252.9413909912109,286.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.205581665039062,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8911437988281,0.0,0.0,9.466722258366644e-05,290.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227600097656,0.0,0.0,9.96891176328063e-05,289.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8775939941406,0.0,0.0,7.363005715887994e-05,289.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8702087402344,0.0,0.0,9.9689161288552e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339599609375,0.0,0.0,0.0004728819767478,288.5310363769531,294.1499938964844,252.8699951171875,252.16729736328125,253.9046173095703,252.9413909912109,286.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.205581665039062,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.87554931640625,0.0,0.0,9.468759526498616e-05,290.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90679931640625,0.0,0.0,9.971058170776814e-05,289.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8622131347656,0.0,0.0,7.364591147052124e-05,289.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8548889160156,0.0,0.0,9.97106180875562e-05,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178466796875,0.0,0.0,0.0004729837819468,288.5152893066406,294.1499938964844,252.8500061035156,252.1493530273437,253.8859405517578,252.92092895507807,286.5399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.21347045898437,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.87554931640625,0.0,0.0,9.468759526498616e-05,290.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90679931640625,0.0,0.0,9.971058170776814e-05,289.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8622131347656,0.0,0.0,7.364591147052124e-05,289.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8548889160156,0.0,0.0,9.97106180875562e-05,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178466796875,0.0,0.0,0.0004729837819468,288.5152893066406,294.1499938964844,252.8500061035156,252.1493530273437,253.8859405517578,252.92092895507807,286.5399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.21347045898437,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8599548339844,0.0,0.0,9.47054650168866e-05,290.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.89080810546875,0.0,0.0,9.97293900582008e-05,289.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8467712402344,0.0,0.0,7.365980127360672e-05,289.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83953857421875,0.0,0.0,9.972942643798888e-05,290.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017028808594,0.0,0.0,0.000473073014291,288.49951171875,294.1499938964844,252.8300018310547,252.13140869140625,253.86724853515625,252.9005126953125,286.5233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.22054100036621,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8599548339844,0.0,0.0,9.47054650168866e-05,290.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.89080810546875,0.0,0.0,9.97293900582008e-05,289.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8467712402344,0.0,0.0,7.365980127360672e-05,289.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83953857421875,0.0,0.0,9.972942643798888e-05,290.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017028808594,0.0,0.0,0.000473073014291,288.49951171875,294.1499938964844,252.8300018310547,252.13140869140625,253.86724853515625,252.9005126953125,286.5233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.22054100036621,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8443603515625,0.0,0.0,9.472156671108678e-05,290.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87481689453125,0.0,0.0,9.974635031539948e-05,289.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8313293457031,0.0,0.0,7.367233047261834e-05,289.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241882324219,0.0,0.0,9.974638669518754e-05,290.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8855895996094,0.0,0.0,0.0004731534572783,288.48370361328125,294.1499938964844,252.8099975585937,252.1134490966797,253.84852600097656,252.8801422119141,286.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.22713088989257,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8443603515625,0.0,0.0,9.472156671108678e-05,290.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87481689453125,0.0,0.0,9.974635031539948e-05,289.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8313293457031,0.0,0.0,7.367233047261834e-05,289.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241882324219,0.0,0.0,9.974638669518754e-05,290.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8855895996094,0.0,0.0,0.0004731534572783,288.48370361328125,294.1499938964844,252.8099975585937,252.1134490966797,253.84852600097656,252.8801422119141,286.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.22713088989257,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8365478515625,0.0,0.0,9.472890087636188e-05,290.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8667907714844,0.0,0.0,9.975407010642812e-05,289.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8236083984375,0.0,0.0,7.367802754743025e-05,289.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164978027344,0.0,0.0,9.97541064862162e-05,290.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87750244140625,0.0,0.0,0.0004731900990009,288.4757995605469,294.1499938964844,252.8000030517578,252.10446166992188,253.83914184570312,252.8699645996093,286.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.230222702026367,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8287353515625,0.0,0.0,9.473595127929002e-05,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587951660156,0.0,0.0,9.97614988591522e-05,289.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8158569335937,0.0,0.0,7.368352089542896e-05,289.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8088073730469,0.0,0.0,9.976153523894028e-05,290.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86944580078125,0.0,0.0,0.0004732253146357,288.4678955078125,294.1499938964844,252.7899932861328,252.09548950195312,253.82977294921875,252.8598175048828,286.4901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.23322486877441,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8130798339844,0.0,0.0,9.474920079810543e-05,290.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8427734375,0.0,0.0,9.97754541458562e-05,289.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8003845214844,0.0,0.0,7.369382365141064e-05,289.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7934265136719,0.0,0.0,9.977549052564429e-05,290.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533020019531,0.0,0.0,0.0004732914967462,288.4520568847656,294.1499938964844,252.7700042724609,252.07752990722656,253.8109893798828,252.83950805664065,286.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.23899269104004,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8130798339844,0.0,0.0,9.474920079810543e-05,290.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8427734375,0.0,0.0,9.97754541458562e-05,289.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8003845214844,0.0,0.0,7.369382365141064e-05,289.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7934265136719,0.0,0.0,9.977549052564429e-05,290.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533020019531,0.0,0.0,0.0004732914967462,288.4520568847656,294.1499938964844,252.7700042724609,252.07752990722656,253.8109893798828,252.83950805664065,286.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.23899269104004,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.79742431640625,0.0,0.0,9.476181730860844e-05,290.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8267517089844,0.0,0.0,9.978873276850209e-05,289.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7848815917969,0.0,0.0,7.370363164227456e-05,289.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.77801513671875,0.0,0.0,9.978876914829016e-05,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8371276855469,0.0,0.0,0.0004733545065391,288.43621826171875,294.1499938964844,252.75,252.0595703125,253.7921905517578,252.8192443847656,286.4569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.24453353881836,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.79742431640625,0.0,0.0,9.476181730860844e-05,290.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8267517089844,0.0,0.0,9.978873276850209e-05,289.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7848815917969,0.0,0.0,7.370363164227456e-05,289.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.77801513671875,0.0,0.0,9.978876914829016e-05,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8371276855469,0.0,0.0,0.0004733545065391,288.43621826171875,294.1499938964844,252.75,252.0595703125,253.7921905517578,252.8192443847656,286.4569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.24453353881836,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7817687988281,0.0,0.0,9.477425192017108e-05,290.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.81072998046875,0.0,0.0,9.980182949220762e-05,289.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7693786621094,0.0,0.0,7.371330866590142e-05,289.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7626037597656,0.0,0.0,9.980186587199567e-05,290.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.82098388671875,0.0,0.0,0.000473416672321,288.4203796386719,294.1499938964844,252.72999572753903,252.04161071777344,253.7733764648437,252.7989959716797,286.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.24996566772461,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7817687988281,0.0,0.0,9.477425192017108e-05,290.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.81072998046875,0.0,0.0,9.980182949220762e-05,289.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7693786621094,0.0,0.0,7.371330866590142e-05,289.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7626037597656,0.0,0.0,9.980186587199567e-05,290.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.82098388671875,0.0,0.0,0.000473416672321,288.4203796386719,294.1499938964844,252.72999572753903,252.04161071777344,253.7733764648437,252.7989959716797,286.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.24996566772461,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7660827636719,0.0,0.0,9.478697029408067e-05,290.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.794677734375,0.0,0.0,9.981522453017531e-05,289.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538452148437,0.0,0.0,7.37231966922991e-05,289.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7471618652344,0.0,0.0,9.98152609099634e-05,290.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8048095703125,0.0,0.0,0.0004734802059829,288.40447998046875,294.1499938964844,252.7100067138672,252.023666381836,253.7545166015625,252.77877807617188,286.4237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099456412717,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.255401611328125,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7660827636719,0.0,0.0,9.478697029408067e-05,290.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.794677734375,0.0,0.0,9.981522453017531e-05,289.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538452148437,0.0,0.0,7.37231966922991e-05,289.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7471618652344,0.0,0.0,9.98152609099634e-05,290.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8048095703125,0.0,0.0,0.0004734802059829,288.40447998046875,294.1499938964844,252.7100067138672,252.023666381836,253.7545166015625,252.77877807617188,286.4237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099456412717,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.255401611328125,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7582397460937,0.0,0.0,9.479354048380628e-05,290.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7866516113281,0.0,0.0,9.982214396586642e-05,289.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.74609375,0.0,0.0,7.372831169050187e-05,289.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.73944091796875,0.0,0.0,9.982218034565447e-05,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7967224121094,0.0,0.0,0.0004735130059998,288.39654541015625,294.1499938964844,252.6999969482422,252.0146942138672,253.74508666992188,252.76866149902344,286.4154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100157232955,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.25815200805664,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7503967285156,0.0,0.0,9.48003216763027e-05,290.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.77862548828125,0.0,0.0,9.982928895624354e-05,289.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7383117675781,0.0,0.0,7.373358675977215e-05,289.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.731689453125,0.0,0.0,9.982932533603162e-05,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.78863525390625,0.0,0.0,0.0004735469119623,288.3886108398437,294.1499938964844,252.69000244140625,252.00572204589844,253.73565673828125,252.7585601806641,286.4071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.26094055175781,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73468017578125,0.0,0.0,9.48146407608874e-05,290.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7625732421875,0.0,0.0,9.984436474042012e-05,289.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7227783203125,0.0,0.0,7.374471897492185e-05,289.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7162170410156,0.0,0.0,9.98444011202082e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7724304199219,0.0,0.0,0.0004736184200737,288.3727111816406,294.1499938964844,252.6699981689453,251.98780822753903,253.7167510986328,252.7383575439453,286.3905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.26667022705078,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73468017578125,0.0,0.0,9.48146407608874e-05,290.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7625732421875,0.0,0.0,9.984436474042012e-05,289.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7227783203125,0.0,0.0,7.374471897492185e-05,289.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7162170410156,0.0,0.0,9.98444011202082e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7724304199219,0.0,0.0,0.0004736184200737,288.3727111816406,294.1499938964844,252.6699981689453,251.98780822753903,253.7167510986328,252.7383575439453,286.3905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.26667022705078,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7189636230469,0.0,0.0,9.48300221352838e-05,290.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7465209960937,0.0,0.0,9.98605610220693e-05,289.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7071838378906,0.0,0.0,7.375668792519718e-05,289.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.70074462890625,0.0,0.0,9.986059740185738e-05,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7562561035156,0.0,0.0,0.0004736952832899,288.3567810058594,294.1499938964844,252.6499938964844,251.9698944091797,253.6978454589844,252.7181396484375,286.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.27263641357422,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7189636230469,0.0,0.0,9.48300221352838e-05,290.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7465209960937,0.0,0.0,9.98605610220693e-05,289.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7071838378906,0.0,0.0,7.375668792519718e-05,289.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.70074462890625,0.0,0.0,9.986059740185738e-05,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7562561035156,0.0,0.0,0.0004736952832899,288.3567810058594,294.1499938964844,252.6499938964844,251.9698944091797,253.6978454589844,252.7181396484375,286.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.27263641357422,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7032470703125,0.0,0.0,9.48466404224746e-05,290.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7304382324219,0.0,0.0,9.987805970013142e-05,289.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6916198730469,0.0,0.0,7.376961002591997e-05,289.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68524169921875,0.0,0.0,9.987809607991947e-05,290.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.74005126953125,0.0,0.0,0.0004737782583106,288.3408508300781,294.1499938964844,252.6300048828125,251.9519958496093,253.6789093017578,252.69793701171875,286.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.278881072998047,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7032470703125,0.0,0.0,9.48466404224746e-05,290.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7304382324219,0.0,0.0,9.987805970013142e-05,289.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6916198730469,0.0,0.0,7.376961002591997e-05,289.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68524169921875,0.0,0.0,9.987809607991947e-05,290.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.74005126953125,0.0,0.0,0.0004737782583106,288.3408508300781,294.1499938964844,252.6300048828125,251.9519958496093,253.6789093017578,252.69793701171875,286.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.278881072998047,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6875,0.0,0.0,9.486453200224788e-05,290.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71435546875,0.0,0.0,9.989690443035216e-05,289.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.676025390625,0.0,0.0,7.378352165687829e-05,289.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6697082519531,0.0,0.0,9.98969335341826e-05,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7238464355469,0.0,0.0,0.0004738676652777,288.3249206542969,294.1499938964844,252.6100006103516,251.9341278076172,253.65994262695312,252.6777191162109,286.3406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.28542709350586,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6875,0.0,0.0,9.486453200224788e-05,290.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71435546875,0.0,0.0,9.989690443035216e-05,289.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.676025390625,0.0,0.0,7.378352165687829e-05,289.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6697082519531,0.0,0.0,9.98969335341826e-05,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7238464355469,0.0,0.0,0.0004738676652777,288.3249206542969,294.1499938964844,252.6100006103516,251.9341278076172,253.65994262695312,252.6777191162109,286.3406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.28542709350586,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6796264648437,0.0,0.0,9.487399802310392e-05,290.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.706298828125,0.0,0.0,9.990686521632595e-05,289.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.668212890625,0.0,0.0,7.379088492598385e-05,289.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6619567871094,0.0,0.0,9.990690159611404e-05,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7157287597656,0.0,0.0,0.0004739149007946,288.3169250488281,294.1499938964844,252.6000061035156,251.9252014160156,253.65045166015625,252.6676025390625,286.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.288822174072266,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6717224121094,0.0,0.0,9.48838351177983e-05,290.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6982421875,0.0,0.0,9.991723345592618e-05,289.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.660400390625,0.0,0.0,7.379853923339397e-05,289.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6541748046875,0.0,0.0,9.991726255975664e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7076416015625,0.0,0.0,0.000473964086268,288.3089599609375,294.1499938964844,252.58999633789065,251.91629028320312,253.6409606933593,252.65750122070312,286.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.29230308532715,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65594482421875,0.0,0.0,9.490476077189668e-05,290.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.68212890625,0.0,0.0,9.993926505558191e-05,289.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.644775390625,0.0,0.0,7.381480827461928e-05,289.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6386413574219,0.0,0.0,9.993929415941238e-05,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.69140625,0.0,0.0,0.0004740685981232,288.29296875,294.1499938964844,252.57000732421875,251.89846801757807,253.6219482421875,252.63726806640625,286.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.1737868978516425e-09,0.0010111933806911,-0.0178460162132978,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.29953956604004,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65594482421875,0.0,0.0,9.490476077189668e-05,290.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.68212890625,0.0,0.0,9.993926505558191e-05,289.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.644775390625,0.0,0.0,7.381480827461928e-05,289.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6386413574219,0.0,0.0,9.993929415941238e-05,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.69140625,0.0,0.0,0.0004740685981232,288.29296875,294.1499938964844,252.57000732421875,251.89846801757807,253.6219482421875,252.63726806640625,286.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.1737868978516425e-09,0.0010111933806911,-0.0178460162132978,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.29953956604004,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6401672363281,0.0,0.0,9.492771641816944e-05,290.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.666015625,0.0,0.0,9.996343578677624e-05,289.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6291198730469,0.0,0.0,7.383266347460449e-05,289.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6230773925781,0.0,0.0,9.99634648906067e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6751708984375,0.0,0.0,0.0004741832672152,288.2769775390625,294.1499938964844,252.5500030517578,251.8806610107422,253.6029357910156,252.6170196533203,286.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023840225199365e-09,0.0010114378528669,-0.0179209169000387,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.30722427368164,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6401672363281,0.0,0.0,9.492771641816944e-05,290.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.666015625,0.0,0.0,9.996343578677624e-05,289.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6291198730469,0.0,0.0,7.383266347460449e-05,289.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6230773925781,0.0,0.0,9.99634648906067e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6751708984375,0.0,0.0,0.0004741832672152,288.2769775390625,294.1499938964844,252.5500030517578,251.8806610107422,253.6029357910156,252.6170196533203,286.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023840225199365e-09,0.0010114378528669,-0.0179209169000387,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.30722427368164,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
