time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532860,290.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6243591308594,0.0,0.0,9.495403355685994e-05,290.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.64990234375,0.0,0.0,9.999114990932868e-05,289.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61346435546875,0.0,0.0,7.38531380193308e-05,289.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.60748291015625,0.0,0.0,9.999117901315913e-05,290.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.658935546875,0.0,0.0,0.0004743147292174,288.260986328125,294.1499938964844,252.5303192138672,251.8632354736328,253.58387756347656,252.59678649902344,286.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235170240704747e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.315444946289062,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6243591308594,0.0,0.0,9.495403355685994e-05,290.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.64990234375,0.0,0.0,9.999114990932868e-05,289.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61346435546875,0.0,0.0,7.38531380193308e-05,289.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.60748291015625,0.0,0.0,9.999117901315913e-05,290.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.658935546875,0.0,0.0,0.0004743147292174,288.260986328125,294.1499938964844,252.5303192138672,251.8632354736328,253.58387756347656,252.59678649902344,286.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235170240704747e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.315444946289062,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6085510253906,0.0,0.0,9.498518193140626e-05,290.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6337585449219,0.0,0.0,0.0001000239499262,289.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5977783203125,0.0,0.0,7.387735968222842e-05,289.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5918884277344,0.0,0.0,0.00010002397903,290.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6427001953125,0.0,0.0,0.000474470318295,288.2449645996094,294.1499938964844,252.5112762451172,251.84646606445312,253.56483459472656,252.5767364501953,286.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975199950655e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.32436180114746,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6085510253906,0.0,0.0,9.498518193140626e-05,290.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6337585449219,0.0,0.0,0.0001000239499262,289.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5977783203125,0.0,0.0,7.387735968222842e-05,289.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5918884277344,0.0,0.0,0.00010002397903,290.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6427001953125,0.0,0.0,0.000474470318295,288.2449645996094,294.1499938964844,252.5112762451172,251.84646606445312,253.56483459472656,252.5767364501953,286.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975199950655e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.32436180114746,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.60064697265625,0.0,0.0,9.500241867499426e-05,290.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6257019042969,0.0,0.0,0.0001000421034405,289.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5899353027344,0.0,0.0,7.389076927211136e-05,289.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5840759277344,0.0,0.0,0.0001000421398202,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6345520019531,0.0,0.0,0.0004745564365293,288.2369689941406,294.1499938964844,252.50196838378903,251.8383026123047,253.5552978515625,252.56678771972656,286.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295455350941893e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.329076766967773,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927124023437,0.0,0.0,9.502113243797794e-05,290.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6176147460937,0.0,0.0,0.0001000618067337,289.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58209228515625,0.0,0.0,7.390532118733972e-05,289.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5762634277344,0.0,0.0,0.0001000618358375,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6264343261719,0.0,0.0,0.0004746499180328,288.2289428710937,294.1499938964844,252.4927978515625,251.830307006836,253.5457763671875,252.55691528320312,286.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318763373120873e-09,0.0010124329710379,-0.0182257387787103,0.0,0.0,0.0,-0.0084410402923822,60.0,-23.33401107788086,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5768737792969,0.0,0.0,9.506211790721864e-05,290.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6014709472656,0.0,0.0,0.0001001049749902,289.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5663757324219,0.0,0.0,7.393720443360507e-05,289.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56060791015625,0.0,0.0,0.000100105004094,290.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61016845703125,0.0,0.0,0.00047485466348,288.212890625,294.1499938964844,252.474853515625,251.8147125244141,253.52671813964844,252.53738403320312,286.22412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.344467163085938,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5768737792969,0.0,0.0,9.506211790721864e-05,290.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6014709472656,0.0,0.0,0.0001001049749902,289.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5663757324219,0.0,0.0,7.393720443360507e-05,289.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56060791015625,0.0,0.0,0.000100105004094,290.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61016845703125,0.0,0.0,0.00047485466348,288.212890625,294.1499938964844,252.474853515625,251.8147125244141,253.52671813964844,252.53738403320312,286.22412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.344467163085938,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5610046386719,0.0,0.0,9.51084803091362e-05,290.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5852966308594,0.0,0.0,0.0001001537966658,289.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5506286621094,0.0,0.0,7.397326407954097e-05,289.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5449523925781,0.0,0.0,0.0001001538257696,290.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5938720703125,0.0,0.0,0.000475086242659,288.1968078613281,294.1499938964844,252.45741271972656,251.79962158203125,253.5076904296875,252.51821899414065,286.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.355871200561523,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5610046386719,0.0,0.0,9.51084803091362e-05,290.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5852966308594,0.0,0.0,0.0001001537966658,289.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5506286621094,0.0,0.0,7.397326407954097e-05,289.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5449523925781,0.0,0.0,0.0001001538257696,290.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5938720703125,0.0,0.0,0.000475086242659,288.1968078613281,294.1499938964844,252.45741271972656,251.79962158203125,253.5076904296875,252.51821899414065,286.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.355871200561523,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5451354980469,0.0,0.0,9.516000136500224e-05,290.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.569091796875,0.0,0.0,0.0001002080534817,289.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5348815917969,0.0,0.0,7.401333277812228e-05,289.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5292663574219,0.0,0.0,0.0001002080825855,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5775756835937,0.0,0.0,0.0004753436369355,288.18072509765625,294.1499938964844,252.44039916992188,251.78501892089844,253.4886932373047,252.4994354248047,286.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.36823272705078,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5451354980469,0.0,0.0,9.516000136500224e-05,290.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.569091796875,0.0,0.0,0.0001002080534817,289.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5348815917969,0.0,0.0,7.401333277812228e-05,289.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5292663574219,0.0,0.0,0.0001002080825855,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5775756835937,0.0,0.0,0.0004753436369355,288.18072509765625,294.1499938964844,252.44039916992188,251.78501892089844,253.4886932373047,252.4994354248047,286.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.36823272705078,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5292358398437,0.0,0.0,9.521639731246978e-05,290.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5528869628906,0.0,0.0,0.0001002674325718,289.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.51910400390625,0.0,0.0,7.405719225062057e-05,289.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5135803222656,0.0,0.0,0.0001002674616756,290.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.561279296875,0.0,0.0,0.0004756253038067,288.16461181640625,294.1499938964844,252.42379760742188,251.7708435058593,253.4697113037109,252.48101806640625,286.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.381532669067383,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5292358398437,0.0,0.0,9.521639731246978e-05,290.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5528869628906,0.0,0.0,0.0001002674325718,289.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.51910400390625,0.0,0.0,7.405719225062057e-05,289.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5135803222656,0.0,0.0,0.0001002674616756,290.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.561279296875,0.0,0.0,0.0004756253038067,288.16461181640625,294.1499938964844,252.42379760742188,251.7708435058593,253.4697113037109,252.48101806640625,286.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.381532669067383,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,9.524632332613692e-05,290.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5447998046875,0.0,0.0,0.0001002989447442,289.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51123046875,0.0,0.0,7.408046803902835e-05,289.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057067871094,0.0,0.0,0.0001002989738481,290.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531005859375,0.0,0.0,0.0004757748101837,288.15655517578125,294.1499938964844,252.4156188964844,251.76388549804688,253.46023559570312,252.4719696044922,286.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.388532638549805,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5133056640625,0.0,0.0,9.52771952142939e-05,290.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53668212890625,0.0,0.0,0.0001003314609988,289.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5033264160156,0.0,0.0,7.410448597511277e-05,289.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.49786376953125,0.0,0.0,0.0001003314901026,290.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5449523925781,0.0,0.0,0.0004759290313813,288.14849853515625,294.1499938964844,252.4075469970703,251.75701904296875,253.4507751464844,252.4630126953125,286.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.395734786987305,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.49737548828125,0.0,0.0,9.534148557577282e-05,290.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5204467773437,0.0,0.0,0.0001003991565085,289.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4875183105469,0.0,0.0,7.415448635583743e-05,289.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48211669921875,0.0,0.0,0.0001003991856123,290.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5285949707031,0.0,0.0,0.0004762501630466,288.1323547363281,294.1499938964844,252.3916015625,251.74354553222656,253.431869506836,252.44534301757807,286.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71787966868942e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.410633087158203,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.49737548828125,0.0,0.0,9.534148557577282e-05,290.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5204467773437,0.0,0.0,0.0001003991565085,289.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4875183105469,0.0,0.0,7.415448635583743e-05,289.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48211669921875,0.0,0.0,0.0001003991856123,290.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5285949707031,0.0,0.0,0.0004762501630466,288.1323547363281,294.1499938964844,252.3916015625,251.74354553222656,253.431869506836,252.44534301757807,286.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71787966868942e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.410633087158203,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814147949219,0.0,0.0,9.540848986944184e-05,290.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5041809082031,0.0,0.0,0.0001004697187454,289.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4716796875,0.0,0.0,7.420660404022783e-05,289.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4663391113281,0.0,0.0,0.0001004697478492,290.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51226806640625,0.0,0.0,0.0004765848570968,288.1161804199219,294.1499938964844,252.3759307861328,251.7303466796875,253.4130096435547,252.42800903320312,286.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.42611122131348,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814147949219,0.0,0.0,9.540848986944184e-05,290.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5041809082031,0.0,0.0,0.0001004697187454,289.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4716796875,0.0,0.0,7.420660404022783e-05,289.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4663391113281,0.0,0.0,0.0001004697478492,290.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51226806640625,0.0,0.0,0.0004765848570968,288.1161804199219,294.1499938964844,252.3759307861328,251.7303466796875,253.4130096435547,252.42800903320312,286.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.42611122131348,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4654235839844,0.0,0.0,9.547706576995552e-05,290.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4879150390625,0.0,0.0,0.0001005419253488,289.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,7.42599368095398e-05,289.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4505615234375,0.0,0.0,0.0001005419544526,290.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4958801269531,0.0,0.0,0.0004769274091813,288.1000061035156,294.1499938964844,252.3604736328125,251.7173767089844,253.39419555664065,252.4110107421875,286.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.44195556640625,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4654235839844,0.0,0.0,9.547706576995552e-05,290.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4879150390625,0.0,0.0,0.0001005419253488,289.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.455810546875,0.0,0.0,7.42599368095398e-05,289.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4505615234375,0.0,0.0,0.0001005419544526,290.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4958801269531,0.0,0.0,0.0004769274091813,288.1000061035156,294.1499938964844,252.3604736328125,251.7173767089844,253.39419555664065,252.4110107421875,286.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.44195556640625,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4494323730469,0.0,0.0,9.554599091643468e-05,290.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4716491699219,0.0,0.0,0.0001006145103019,289.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43994140625,0.0,0.0,7.43135460652411e-05,289.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43475341796875,0.0,0.0,0.0001006145394057,290.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794921875,0.0,0.0,0.0004772717074956,288.08380126953125,294.1499938964844,252.3451995849609,251.70458984375,253.3754272460937,252.394287109375,286.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.457904815673828,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4494323730469,0.0,0.0,9.554599091643468e-05,290.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4716491699219,0.0,0.0,0.0001006145103019,289.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43994140625,0.0,0.0,7.43135460652411e-05,289.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43475341796875,0.0,0.0,0.0001006145394057,290.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794921875,0.0,0.0,0.0004772717074956,288.08380126953125,294.1499938964844,252.3451995849609,251.70458984375,253.3754272460937,252.394287109375,286.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.457904815673828,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4414367675781,0.0,0.0,9.558013698551804e-05,290.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4635009765625,0.0,0.0,0.0001006504680844,289.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4320068359375,0.0,0.0,7.434010331053287e-05,289.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42681884765625,0.0,0.0,0.0001006504971883,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4713134765625,0.0,0.0,0.0004774422850459,288.07568359375,294.1499938964844,252.33761596679688,251.69825744628903,253.3660583496093,252.38604736328125,286.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.4658260345459,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.43341064453125,0.0,0.0,9.561370097799228e-05,290.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4553527832031,0.0,0.0,0.0001006858146865,289.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4240417480469,0.0,0.0,7.436620944645256e-05,289.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189147949219,0.0,0.0,0.0001006858437904,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4631042480469,0.0,0.0,0.0004776099522132,288.06756591796875,294.1499938964844,252.3300628662109,251.6919403076172,253.35671997070312,252.3778533935547,286.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.473636627197266,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4173889160156,0.0,0.0,9.567778033670038e-05,290.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43902587890625,0.0,0.0,0.0001007532919174,289.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4081115722656,0.0,0.0,7.441604975610971e-05,289.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4030456542969,0.0,0.0,0.0001007533210213,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4466857910156,0.0,0.0,0.0004779300652444,288.0513000488281,294.1499938964844,252.31500244140625,251.67938232421875,253.3380584716797,252.3616485595703,286.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.48874855041504,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4173889160156,0.0,0.0,9.567778033670038e-05,290.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43902587890625,0.0,0.0,0.0001007532919174,289.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4081115722656,0.0,0.0,7.441604975610971e-05,289.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4030456542969,0.0,0.0,0.0001007533210213,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4466857910156,0.0,0.0,0.0004779300652444,288.0513000488281,294.1499938964844,252.31500244140625,251.67938232421875,253.3380584716797,252.3616485595703,286.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.48874855041504,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4013061523437,0.0,0.0,9.573448915034533e-05,290.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4226989746094,0.0,0.0,0.0001008130057016,289.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3921813964844,0.0,0.0,7.44601566111669e-05,289.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871765136719,0.0,0.0,0.0001008130348054,290.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43023681640625,0.0,0.0,0.0004782133037224,288.0350341796875,294.1499938964844,252.3000030517578,251.6668701171875,253.3194580078125,252.3456573486328,286.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207510227009607e-09,0.0010200325632467,-0.0205533746629953,0.0,0.0,0.0,-0.0088816303759813,60.0,-23.50233459472656,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4013061523437,0.0,0.0,9.573448915034533e-05,290.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4226989746094,0.0,0.0,0.0001008130057016,289.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3921813964844,0.0,0.0,7.44601566111669e-05,289.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871765136719,0.0,0.0,0.0001008130348054,290.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43023681640625,0.0,0.0,0.0004782133037224,288.0350341796875,294.1499938964844,252.3000030517578,251.6668701171875,253.3194580078125,252.3456573486328,286.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207510227009607e-09,0.0010200325632467,-0.0205533746629953,0.0,0.0,0.0,-0.0088816303759813,60.0,-23.50233459472656,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3852233886719,0.0,0.0,9.578315075486898e-05,290.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4063415527344,0.0,0.0,0.000100864257547,289.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.376220703125,0.0,0.0,7.449800614267588e-05,289.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37127685546875,0.0,0.0,0.0001008642793749,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.413818359375,0.0,0.0,0.0004784564080182,288.0187683105469,294.1499938964844,252.2849884033203,251.65435791015625,253.3009033203125,252.329818725586,286.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116878807544,60.0,-23.514238357543945,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3852233886719,0.0,0.0,9.578315075486898e-05,290.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4063415527344,0.0,0.0,0.000100864257547,289.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.376220703125,0.0,0.0,7.449800614267588e-05,289.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37127685546875,0.0,0.0,0.0001008642793749,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.413818359375,0.0,0.0,0.0004784564080182,288.0187683105469,294.1499938964844,252.2849884033203,251.65435791015625,253.3009033203125,252.329818725586,286.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116878807544,60.0,-23.514238357543945,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.369140625,0.0,0.0,9.582195343682542e-05,290.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3899841308594,0.0,0.0,0.000100905119325,289.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602294921875,0.0,0.0,7.452818681485951e-05,289.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3553466796875,0.0,0.0,0.0001009051411529,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973388671875,0.0,0.0,0.000478650239529,288.00244140625,294.1499938964844,252.2699432373047,251.64178466796875,253.28240966796875,252.31411743164065,286.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.5240421295166,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.369140625,0.0,0.0,9.582195343682542e-05,290.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3899841308594,0.0,0.0,0.000100905119325,289.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602294921875,0.0,0.0,7.452818681485951e-05,289.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3553466796875,0.0,0.0,0.0001009051411529,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973388671875,0.0,0.0,0.000478650239529,288.00244140625,294.1499938964844,252.2699432373047,251.64178466796875,253.28240966796875,252.31411743164065,286.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.5240421295166,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.361083984375,0.0,0.0,9.583659993950278e-05,290.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3818054199219,0.0,0.0,0.0001009205443551,289.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,7.453958096448332e-05,289.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3473815917969,0.0,0.0,0.000100920566183,290.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3891296386719,0.0,0.0,0.0004787234065588,287.9942932128906,294.1499938964844,252.26239013671875,251.63546752929688,253.273178100586,252.3063201904297,285.99859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732903847453e-09,0.0010211204644292,-0.0208865460008382,0.0,0.0,0.0,-0.0089447004720568,60.0,-23.52773666381836,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.35302734375,0.0,0.0,9.584937652107328e-05,290.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.37359619140625,0.0,0.0,0.0001009339903248,289.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.34423828125,0.0,0.0,7.454951264662668e-05,289.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33941650390625,0.0,0.0,0.0001009340194286,290.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3808898925781,0.0,0.0,0.000478787231259,287.98614501953125,294.1499938964844,252.2548065185547,251.62911987304688,253.2639617919922,252.2985382080078,285.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.020928218960762,0.0,0.0,0.0,-0.0089525887742638,60.0,-23.530975341796875,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3369140625,0.0,0.0,9.586591477273032e-05,290.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.35723876953125,0.0,0.0,0.0001009514162433,289.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282470703125,0.0,0.0,7.456237653968856e-05,289.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.323486328125,0.0,0.0,0.0001009514380712,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3644104003906,0.0,0.0,0.0004788698570337,287.9698181152344,294.1499938964844,252.23953247070312,251.6163024902344,253.2455902099609,252.2830047607422,285.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253024108682e-09,0.0010214328067377,-0.0209821853786706,0.0,0.0,0.0,-0.0089628053829073,60.0,-23.535472869873047,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3369140625,0.0,0.0,9.586591477273032e-05,290.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.35723876953125,0.0,0.0,0.0001009514162433,289.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282470703125,0.0,0.0,7.456237653968856e-05,289.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.323486328125,0.0,0.0,0.0001009514380712,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3644104003906,0.0,0.0,0.0004788698570337,287.9698181152344,294.1499938964844,252.23953247070312,251.6163024902344,253.2455902099609,252.2830047607422,285.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253024108682e-09,0.0010214328067377,-0.0209821853786706,0.0,0.0,0.0,-0.0089628053829073,60.0,-23.535472869873047,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32080078125,0.0,0.0,9.58722157520242e-05,290.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408508300781,0.0,0.0,0.0001009580519166,289.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3122253417969,0.0,0.0,7.456728053512052e-05,289.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3075256347656,0.0,0.0,0.0001009580737445,290.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3479309082031,0.0,0.0,0.0004789013182744,287.9534912109375,294.1499938964844,252.2240753173828,251.6032867431641,253.2272491455078,252.2675018310547,285.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.537492752075195,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
