time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535200,289.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32080078125,0.0,0.0,9.58722157520242e-05,290.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408508300781,0.0,0.0,0.0001009580519166,289.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3122253417969,0.0,0.0,7.456728053512052e-05,289.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3075256347656,0.0,0.0,0.0001009580737445,290.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3479309082031,0.0,0.0,0.0004789013182744,287.9534912109375,294.1499938964844,252.2240753173828,251.6032867431641,253.2272491455078,252.2675018310547,285.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.537492752075195,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046569824219,0.0,0.0,9.586851228959858e-05,290.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.324462890625,0.0,0.0,0.0001009541447274,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961730957031,0.0,0.0,7.45643992559053e-05,289.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2915344238281,0.0,0.0,0.0001009541738312,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3314514160156,0.0,0.0,0.000478882837342,287.9371337890625,294.1499938964844,252.2084045410156,251.5900421142578,253.2089691162109,252.251953125,285.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.536998748779297,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046569824219,0.0,0.0,9.586851228959858e-05,290.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.324462890625,0.0,0.0,0.0001009541447274,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961730957031,0.0,0.0,7.45643992559053e-05,289.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2915344238281,0.0,0.0,0.0001009541738312,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3314514160156,0.0,0.0,0.000478882837342,287.9371337890625,294.1499938964844,252.2084045410156,251.5900421142578,253.2089691162109,252.251953125,285.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.536998748779297,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2885131835937,0.0,0.0,9.585746738594024e-05,290.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3080749511719,0.0,0.0,0.0001009425104712,289.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801513671875,0.0,0.0,7.455580634996295e-05,289.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.27557373046875,0.0,0.0,0.000100942539575,290.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3149719238281,0.0,0.0,0.0004788276273757,287.9207763671875,294.1499938964844,252.1924591064453,251.5764923095703,253.19073486328125,252.23635864257807,285.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.534727096557617,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2885131835937,0.0,0.0,9.585746738594024e-05,290.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3080749511719,0.0,0.0,0.0001009425104712,289.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801513671875,0.0,0.0,7.455580634996295e-05,289.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.27557373046875,0.0,0.0,0.000100942539575,290.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3149719238281,0.0,0.0,0.0004788276273757,287.9207763671875,294.1499938964844,252.1924591064453,251.5764923095703,253.19073486328125,252.23635864257807,285.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.534727096557617,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2804260253906,0.0,0.0,9.584926010575144e-05,290.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29986572265625,0.0,0.0,0.0001009338739095,289.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2721252441406,0.0,0.0,7.454942533513531e-05,289.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.267578125,0.0,0.0,0.0001009338957373,290.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3067321777344,0.0,0.0,0.0004787866782862,287.91259765625,294.1499938964844,252.1843719482422,251.5695953369141,253.1816253662109,252.2285003662109,285.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.532939910888672,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723693847656,0.0,0.0,9.583956125425176e-05,290.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2916564941406,0.0,0.0,0.000100923658465,289.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640991210937,0.0,0.0,7.45418801670894e-05,289.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25958251953125,0.0,0.0,0.0001009236802929,290.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2984924316406,0.0,0.0,0.0004787381913047,287.9044189453125,294.1499938964844,252.1762084960937,251.56260681152344,253.1725311279297,252.2206268310547,285.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.53077507019043,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2562255859375,0.0,0.0,9.58166565396823e-05,290.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2752685546875,0.0,0.0,0.0001008995386655,289.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2480773925781,0.0,0.0,7.452406862284988e-05,289.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435913085937,0.0,0.0,0.0001008995604934,290.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2820129394531,0.0,0.0,0.0004786237841472,287.8880615234375,294.1499938964844,252.1596069335937,251.54833984375,253.1543731689453,252.2047119140625,285.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214297890663,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.525619506835938,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2562255859375,0.0,0.0,9.58166565396823e-05,290.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2752685546875,0.0,0.0,0.0001008995386655,289.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2480773925781,0.0,0.0,7.452406862284988e-05,289.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435913085937,0.0,0.0,0.0001008995604934,290.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2820129394531,0.0,0.0,0.0004786237841472,287.8880615234375,294.1499938964844,252.1596069335937,251.54833984375,253.1543731689453,252.2047119140625,285.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214297890663,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.525619506835938,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.24005126953125,0.0,0.0,9.579063771525398e-05,290.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2588806152344,0.0,0.0,0.0001008721446851,289.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320251464844,0.0,0.0,7.450382690876722e-05,289.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.22760009765625,0.0,0.0,0.0001008721665129,290.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2655334472656,0.0,0.0,0.0004784938355442,287.8717041015625,294.1499938964844,252.14259338378903,251.5336456298828,253.13624572753903,252.18858337402344,285.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.51970100402832,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.24005126953125,0.0,0.0,9.579063771525398e-05,290.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2588806152344,0.0,0.0,0.0001008721446851,289.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320251464844,0.0,0.0,7.450382690876722e-05,289.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.22760009765625,0.0,0.0,0.0001008721665129,290.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2655334472656,0.0,0.0,0.0004784938355442,287.8717041015625,294.1499938964844,252.14259338378903,251.5336456298828,253.13624572753903,252.18858337402344,285.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.51970100402832,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2239074707031,0.0,0.0,9.576328011462464e-05,290.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.24249267578125,0.0,0.0,0.0001008433318929,289.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159423828125,0.0,0.0,7.448255200870335e-05,289.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21160888671875,0.0,0.0,0.0001008433609968,290.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2490539550781,0.0,0.0,0.0004783571930602,287.8553466796875,294.1499938964844,252.1251373291016,251.5184631347656,253.1181182861328,252.1721649169922,285.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.513505935668945,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2239074707031,0.0,0.0,9.576328011462464e-05,290.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.24249267578125,0.0,0.0,0.0001008433318929,289.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159423828125,0.0,0.0,7.448255200870335e-05,289.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21160888671875,0.0,0.0,0.0001008433609968,290.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2490539550781,0.0,0.0,0.0004783571930602,287.8553466796875,294.1499938964844,252.1251373291016,251.5184631347656,253.1181182861328,252.1721649169922,285.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.513505935668945,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2077331542969,0.0,0.0,9.57362717599608e-05,290.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.22607421875,0.0,0.0,0.0001008148901746,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.19989013671875,0.0,0.0,7.446153904311359e-05,289.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1955871582031,0.0,0.0,0.0001008149120025,290.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325744628906,0.0,0.0,0.0004782222677022,287.8389892578125,294.1499938964844,252.1071929931641,251.5027618408203,253.1000213623047,252.15542602539065,285.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.50747299194336,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2077331542969,0.0,0.0,9.57362717599608e-05,290.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.22607421875,0.0,0.0,0.0001008148901746,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.19989013671875,0.0,0.0,7.446153904311359e-05,289.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1955871582031,0.0,0.0,0.0001008149120025,290.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325744628906,0.0,0.0,0.0004782222677022,287.8389892578125,294.1499938964844,252.1071929931641,251.5027618408203,253.1000213623047,252.15542602539065,285.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.50747299194336,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1996459960937,0.0,0.0,9.57233933149837e-05,290.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2178955078125,0.0,0.0,0.0001008013350656,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918640136719,0.0,0.0,7.445152732543647e-05,289.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1875915527344,0.0,0.0,0.0001008013568934,290.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2243347167969,0.0,0.0,0.0004781579482369,287.830810546875,294.1499938964844,252.09803771972656,251.49468994140625,253.09097290039065,252.1469116210937,285.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.5046615600586,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1915588378906,0.0,0.0,9.571131522534416e-05,289.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2096862792969,0.0,0.0,0.0001007886094157,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.183837890625,0.0,0.0,7.444213406415656e-05,289.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795959472656,0.0,0.0,0.0001007886312436,290.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2160949707031,0.0,0.0,0.0004780975868925,287.8226318359375,294.1499938964844,252.08872985839844,251.4864654541016,253.08192443847656,252.13829040527344,285.82232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.5020694732666,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1754150390625,0.0,0.0,9.56901567406021e-05,289.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932983398437,0.0,0.0,0.0001007663231575,289.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1677551269531,0.0,0.0,7.442567584803328e-05,289.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16357421875,0.0,0.0,0.0001007663522614,290.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1996154785156,0.0,0.0,0.0004779919108841,287.8062438964844,294.1499938964844,252.0696716308593,251.4695739746093,253.0638122558593,252.1207275390625,285.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152247765735865e-09,0.0010195602662861,-0.0204086508601903,0.0,0.0,0.0,-0.008854235522449,60.0,-23.497753143310547,-0.0,-7.087486153523059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1754150390625,0.0,0.0,9.56901567406021e-05,289.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932983398437,0.0,0.0,0.0001007663231575,289.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1677551269531,0.0,0.0,7.442567584803328e-05,289.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16357421875,0.0,0.0,0.0001007663522614,290.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1996154785156,0.0,0.0,0.0004779919108841,287.8062438964844,294.1499938964844,252.0696716308593,251.4695739746093,253.0638122558593,252.1207275390625,285.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152247765735865e-09,0.0010195602662861,-0.0204086508601903,0.0,0.0,0.0,-0.008854235522449,60.0,-23.497753143310547,-0.0,-7.087486153523059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.15924072265625,0.0,0.0,9.56737931119278e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1768798828125,0.0,0.0,0.0001007491009659,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15167236328125,0.0,0.0,7.441295019816607e-05,289.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1475524902344,0.0,0.0,0.0001007491227937,290.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1831359863281,0.0,0.0,0.0004779101873282,287.7898864746094,294.1499938964844,252.0500030517578,251.4519958496093,253.04568481445312,252.1027069091797,285.7886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131865847360586e-09,0.0010193859925493,-0.020355274900794,0.0,0.0,0.0,-0.0088441306725144,60.0,-23.494787216186523,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.15924072265625,0.0,0.0,9.56737931119278e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1768798828125,0.0,0.0,0.0001007491009659,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15167236328125,0.0,0.0,7.441295019816607e-05,289.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1475524902344,0.0,0.0,0.0001007491227937,290.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1831359863281,0.0,0.0,0.0004779101873282,287.7898864746094,294.1499938964844,252.0500030517578,251.4519958496093,253.04568481445312,252.1027069091797,285.7886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131865847360586e-09,0.0010193859925493,-0.020355274900794,0.0,0.0,0.0,-0.0088441306725144,60.0,-23.494787216186523,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14306640625,0.0,0.0,9.565670188749208e-05,289.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1604919433594,0.0,0.0,0.0001007311002467,289.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355895996094,0.0,0.0,7.439965702360496e-05,289.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13153076171875,0.0,0.0,0.0001007311220746,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1666564941406,0.0,0.0,0.0004778247966896,287.77349853515625,294.1499938964844,252.0287628173828,251.43280029296875,253.02749633789065,252.0839233398437,285.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192119516432,8.110563776142499e-09,0.0010192038025707,-0.0202994868159294,0.0,0.0,0.0,-0.0088335704058408,60.0,-23.493188858032227,-0.0,-7.082530828483868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14306640625,0.0,0.0,9.565670188749208e-05,289.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1604919433594,0.0,0.0,0.0001007311002467,289.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355895996094,0.0,0.0,7.439965702360496e-05,289.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13153076171875,0.0,0.0,0.0001007311220746,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1666564941406,0.0,0.0,0.0004778247966896,287.77349853515625,294.1499938964844,252.0287628173828,251.43280029296875,253.02749633789065,252.0839233398437,285.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192119516432,8.110563776142499e-09,0.0010192038025707,-0.0202994868159294,0.0,0.0,0.0,-0.0088335704058408,60.0,-23.493188858032227,-0.0,-7.082530828483868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268615722656,0.0,0.0,9.563329513184726e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14410400390625,0.0,0.0,0.0001007064565783,289.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195068359375,0.0,0.0,7.438145257765427e-05,289.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.115478515625,0.0,0.0,0.0001007064784062,290.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501770019531,0.0,0.0,0.0004777078866027,287.7571105957031,294.1499938964844,252.00515747070312,251.41114807128903,253.0092620849609,252.064208984375,285.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081403102266904e-09,0.0010189544409513,-0.0202231183648109,0.0,0.0,0.0,-0.0088191144168376,60.0,-23.49201393127441,-0.0,-7.079065511561566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268615722656,0.0,0.0,9.563329513184726e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14410400390625,0.0,0.0,0.0001007064565783,289.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195068359375,0.0,0.0,7.438145257765427e-05,289.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.115478515625,0.0,0.0,0.0001007064784062,290.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501770019531,0.0,0.0,0.0004777078866027,287.7571105957031,294.1499938964844,252.00515747070312,251.41114807128903,253.0092620849609,252.064208984375,285.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081403102266904e-09,0.0010189544409513,-0.0202231183648109,0.0,0.0,0.0,-0.0088191144168376,60.0,-23.49201393127441,-0.0,-7.079065511561566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187744140625,0.0,0.0,9.561928163748236e-05,289.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358947753906,0.0,0.0,0.0001006917009362,289.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114807128906,0.0,0.0,7.437055319314823e-05,289.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1074523925781,0.0,0.0,0.0001006917154882,290.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419372558594,0.0,0.0,0.0004776378918904,287.7489318847656,294.1499938964844,251.9925079345703,251.3994598388672,253.0000915527344,252.05377197265625,285.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188133455812,8.063944179070859e-09,0.0010188051965087,-0.0201773941516876,0.0,0.0,0.0,-0.0088104596361517,60.0,-23.49148178100586,-0.0,-7.076990726773148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1106872558594,0.0,0.0,9.56038202275522e-05,289.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.127685546875,0.0,0.0,0.0001006754100671,289.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034240722656,0.0,0.0,7.435852603521198e-05,289.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0994567871094,0.0,0.0,0.000100675431895,290.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336975097656,0.0,0.0,0.0004775606503244,287.74072265625,294.1499938964844,251.9793243408203,251.38720703125,252.99087524414065,252.0429534912109,285.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186485014855,8.044676036433884e-09,0.0010186404688283,-0.0201269350945949,0.0,0.0,0.0,-0.0088009079918265,60.0,-23.49097442626953,-0.0,-7.074702068621266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945129394531,0.0,0.0,9.55690848059021e-05,289.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112976074219,0.0,0.0,0.0001006388338282,289.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873413085937,0.0,0.0,7.433151040459052e-05,289.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834045410156,0.0,0.0,0.0001006388556561,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1172180175781,0.0,0.0,0.000477387162391,287.724365234375,294.1499938964844,251.951400756836,251.36111450195312,252.9723663330078,252.0202178955078,285.7213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001397766577156e-09,0.0010182703845202,-0.0200135931372642,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.49005126953125,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945129394531,0.0,0.0,9.55690848059021e-05,289.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112976074219,0.0,0.0,0.0001006388338282,289.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873413085937,0.0,0.0,7.433151040459052e-05,289.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834045410156,0.0,0.0,0.0001006388556561,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1172180175781,0.0,0.0,0.000477387162391,287.724365234375,294.1499938964844,251.951400756836,251.36111450195312,252.9723663330078,252.0202178955078,285.7213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001397766577156e-09,0.0010182703845202,-0.0200135931372642,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.49005126953125,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783386230469,0.0,0.0,9.552932169754058e-05,289.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09490966796875,0.0,0.0,0.0001005969606922,289.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712280273437,0.0,0.0,7.430058030877262e-05,289.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673522949219,0.0,0.0,0.00010059698252,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10076904296875,0.0,0.0,0.0004771885287482,287.7079772949219,294.1499938964844,251.9215240478516,251.3330078125,252.95364379882807,251.9956817626953,285.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951852509791024e-09,0.0010178467491641,-0.0198838375508785,0.0,0.0,0.0,-0.0087548913434147,60.0,-23.489294052124023,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783386230469,0.0,0.0,9.552932169754058e-05,289.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09490966796875,0.0,0.0,0.0001005969606922,289.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712280273437,0.0,0.0,7.430058030877262e-05,289.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673522949219,0.0,0.0,0.00010059698252,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10076904296875,0.0,0.0,0.0004771885287482,287.7079772949219,294.1499938964844,251.9215240478516,251.3330078125,252.95364379882807,251.9956817626953,285.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951852509791024e-09,0.0010178467491641,-0.0198838375508785,0.0,0.0,0.0,-0.0087548913434147,60.0,-23.489294052124023,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621337890625,0.0,0.0,9.548559319227934e-05,289.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0784912109375,0.0,0.0,0.0001005509184324,289.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0551452636719,0.0,0.0,7.426657248288393e-05,289.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05133056640625,0.0,0.0,0.0001005509329843,290.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08428955078125,0.0,0.0,0.0004769701045006,287.69158935546875,294.1499938964844,251.88983154296875,251.30303955078125,252.9347381591797,251.9696655273437,285.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.488693237304688,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621337890625,0.0,0.0,9.548559319227934e-05,289.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0784912109375,0.0,0.0,0.0001005509184324,289.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0551452636719,0.0,0.0,7.426657248288393e-05,289.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05133056640625,0.0,0.0,0.0001005509329843,290.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08428955078125,0.0,0.0,0.0004769701045006,287.69158935546875,294.1499938964844,251.88983154296875,251.30303955078125,252.9347381591797,251.9696655273437,285.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.488693237304688,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04595947265625,0.0,0.0,9.54376082518138e-05,289.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621032714844,0.0,0.0,0.0001005003796308,289.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390625,0.0,0.0,7.422924682032317e-05,289.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0352783203125,0.0,0.0,0.0001005004014587,290.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678405761719,0.0,0.0,0.000476730405353,287.6752014160156,294.1499938964844,251.85646057128903,251.27134704589844,252.91555786132807,251.94175720214844,285.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.019584571942687,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.48830986022949,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04595947265625,0.0,0.0,9.54376082518138e-05,289.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621032714844,0.0,0.0,0.0001005003796308,289.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390625,0.0,0.0,7.422924682032317e-05,289.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0352783203125,0.0,0.0,0.0001005004014587,290.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678405761719,0.0,0.0,0.000476730405353,287.6752014160156,294.1499938964844,251.85646057128903,251.27134704589844,252.91555786132807,251.94175720214844,285.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.019584571942687,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.48830986022949,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378723144531,0.0,0.0,9.541255712974817e-05,289.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539245605469,0.0,0.0,0.0001004740115604,289.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.031005859375,0.0,0.0,7.420976908179e-05,289.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272521972656,0.0,0.0,0.0001004740261123,290.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596008300781,0.0,0.0,0.0004766052879858,287.6670227050781,294.1499938964844,251.8392028808593,251.25489807128903,252.9058837890625,251.92730712890625,285.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637865460676e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.48817443847656,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02978515625,0.0,0.0,9.538645826978608e-05,289.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04571533203125,0.0,0.0,0.0001004465229925,289.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02294921875,0.0,0.0,7.418946916004643e-05,289.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01922607421875,0.0,0.0,0.0001004465448204,290.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513610839844,0.0,0.0,0.0004764749028254,287.6588439941406,294.1499938964844,251.82156372070312,251.2380828857422,252.8961334228516,251.91241455078125,285.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385711359102e-09,0.0010163247352465,-0.0194176714867353,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.488096237182617,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0136108398437,0.0,0.0,9.533217235002668e-05,289.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02935791015625,0.0,0.0,0.0001003893630695,289.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068664550781,0.0,0.0,7.414724677801132e-05,289.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.003173828125,0.0,0.0,0.0001003893776214,290.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.034912109375,0.0,0.0,0.0004762037715408,287.6424560546875,294.1499938964844,251.7852783203125,251.2033843994141,252.87643432617188,251.8816070556641,285.6371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331237107515,60.0,-23.48806953430176,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0136108398437,0.0,0.0,9.533217235002668e-05,289.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02935791015625,0.0,0.0,0.0001003893630695,289.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068664550781,0.0,0.0,7.414724677801132e-05,289.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.003173828125,0.0,0.0,0.0001003893776214,290.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.034912109375,0.0,0.0,0.0004762037715408,287.6424560546875,294.1499938964844,251.7852783203125,251.2033843994141,252.87643432617188,251.8816070556641,285.6371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331237107515,60.0,-23.48806953430176,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
