time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537540,289.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974365234375,0.0,0.0,9.5275099738501e-05,289.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129699707031,0.0,0.0,0.0001003292563837,289.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99078369140625,0.0,0.0,7.410285616060719e-05,289.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98712158203125,0.0,0.0,0.0001003292782115,290.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184631347656,0.0,0.0,0.0004759186704177,287.6260986328125,294.1499938964844,251.74774169921875,251.1674041748047,252.8564300537109,251.849365234375,285.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.48823356628418,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974365234375,0.0,0.0,9.5275099738501e-05,289.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129699707031,0.0,0.0,0.0001003292563837,289.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99078369140625,0.0,0.0,7.410285616060719e-05,289.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98712158203125,0.0,0.0,0.0001003292782115,290.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184631347656,0.0,0.0,0.0004759186704177,287.6260986328125,294.1499938964844,251.74774169921875,251.1674041748047,252.8564300537109,251.849365234375,285.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.48823356628418,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98126220703125,0.0,0.0,9.521570609649645e-05,289.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9966125488281,0.0,0.0,0.000100266712252,289.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747009277344,0.0,0.0,7.405666110571474e-05,289.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710998535156,0.0,0.0,0.0001002667340799,290.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020446777344,0.0,0.0,0.00047562198597,287.6097106933594,294.1499938964844,251.70909118652344,251.1302947998047,252.83612060546875,251.81581115722656,285.6034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.48858070373535,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98126220703125,0.0,0.0,9.521570609649645e-05,289.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9966125488281,0.0,0.0,0.000100266712252,289.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747009277344,0.0,0.0,7.405666110571474e-05,289.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710998535156,0.0,0.0,0.0001002667340799,290.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020446777344,0.0,0.0,0.00047562198597,287.6097106933594,294.1499938964844,251.70909118652344,251.1302947998047,252.83612060546875,251.81581115722656,285.6034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.48858070373535,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.965087890625,0.0,0.0,9.515439887763932e-05,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,0.0001002021526801,289.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586181640625,0.0,0.0,7.400897447951138e-05,289.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,0.000100202174508,290.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856262207031,0.0,0.0,0.0004753157263621,287.5933532714844,294.1499938964844,251.6694793701172,251.09217834472656,252.8154754638672,251.7810516357422,285.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.489107131958008,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.965087890625,0.0,0.0,9.515439887763932e-05,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,0.0001002021526801,289.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586181640625,0.0,0.0,7.400897447951138e-05,289.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,0.000100202174508,290.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856262207031,0.0,0.0,0.0004753157263621,287.5933532714844,294.1499938964844,251.6694793701172,251.09217834472656,252.8154754638672,251.7810516357422,285.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.489107131958008,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570007324219,0.0,0.0,9.512311225989832e-05,289.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720764160156,0.0,0.0,0.000100169207144,289.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505615234375,0.0,0.0,7.398464367724955e-05,289.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.947021484375,0.0,0.0,0.0001001692216959,290.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773864746094,0.0,0.0,0.0004751594387926,287.5851745605469,294.1499938964844,251.6493530273437,251.0727996826172,252.8050079345703,251.76319885253903,285.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.48944854736328,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94891357421875,0.0,0.0,9.509158553555608e-05,289.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638977050781,0.0,0.0,0.0001001360069494,289.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425354003906,0.0,0.0,7.396012370008975e-05,289.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.93902587890625,0.0,0.0,0.0001001360287773,290.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691772460937,0.0,0.0,0.000475001957966,287.5769958496094,294.1499938964844,251.6290283203125,251.05322265625,252.7944793701172,251.74513244628903,285.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.489824295043945,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327697753906,0.0,0.0,9.502770990366116e-05,289.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9475402832031,0.0,0.0,0.0001000687479972,289.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92645263671875,0.0,0.0,7.391044346150011e-05,289.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229736328125,0.0,0.0,0.0001000687625491,290.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527893066406,0.0,0.0,0.0004746828926727,287.5606689453125,294.1499938964844,251.587890625,251.0135498046875,252.7731170654297,251.70828247070312,285.55291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.4907283782959,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327697753906,0.0,0.0,9.502770990366116e-05,289.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9475402832031,0.0,0.0,0.0001000687479972,289.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92645263671875,0.0,0.0,7.391044346150011e-05,289.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229736328125,0.0,0.0,0.0001000687625491,290.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527893066406,0.0,0.0,0.0004746828926727,287.5606689453125,294.1499938964844,251.587890625,251.0135498046875,252.7731170654297,251.70828247070312,285.55291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.4907283782959,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165954589844,0.0,0.0,9.496327402302995e-05,289.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93121337890625,0.0,0.0,0.0001000008924165,289.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103698730469,0.0,0.0,7.386032666545361e-05,289.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9069519042969,0.0,0.0,0.0001000009069684,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9363708496094,0.0,0.0,0.0004743610334116,287.5443115234375,294.1499938964844,251.5461883544922,250.97332763671875,252.7514190673828,251.670654296875,285.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.49182510375977,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165954589844,0.0,0.0,9.496327402302995e-05,289.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93121337890625,0.0,0.0,0.0001000008924165,289.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103698730469,0.0,0.0,7.386032666545361e-05,289.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9069519042969,0.0,0.0,0.0001000009069684,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9363708496094,0.0,0.0,0.0004743610334116,287.5443115234375,294.1499938964844,251.5461883544922,250.97332763671875,252.7514190673828,251.670654296875,285.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.49182510375977,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90045166015625,0.0,0.0,9.489869989920408e-05,289.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148864746094,0.0,0.0,9.99328913167119e-05,289.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.894287109375,0.0,0.0,7.38101007300429e-05,289.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89093017578125,0.0,0.0,9.993291314458476e-05,290.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91998291015625,0.0,0.0,0.0004740384756587,287.5279846191406,294.1499938964844,251.50408935546875,250.93267822265625,252.7293701171875,251.63229370117188,285.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.493146896362305,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90045166015625,0.0,0.0,9.489869989920408e-05,289.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148864746094,0.0,0.0,9.99328913167119e-05,289.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.894287109375,0.0,0.0,7.38101007300429e-05,289.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89093017578125,0.0,0.0,9.993291314458476e-05,290.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91998291015625,0.0,0.0,0.0004740384756587,287.5279846191406,294.1499938964844,251.50408935546875,250.93267822265625,252.7293701171875,251.63229370117188,285.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.493146896362305,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843078613281,0.0,0.0,9.483444591751322e-05,289.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985595703125,0.0,0.0,9.98652321868576e-05,289.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.87823486328125,0.0,0.0,7.376012217719108e-05,289.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749084472656,0.0,0.0,9.986524673877284e-05,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035949707031,0.0,0.0,0.0004737175186164,287.5116271972656,294.1499938964844,251.4617156982422,250.8917694091797,252.7069854736328,251.59336853027344,285.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.494691848754883,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843078613281,0.0,0.0,9.483444591751322e-05,289.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985595703125,0.0,0.0,9.98652321868576e-05,289.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.87823486328125,0.0,0.0,7.376012217719108e-05,289.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749084472656,0.0,0.0,9.986524673877284e-05,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035949707031,0.0,0.0,0.0004737175186164,287.5116271972656,294.1499938964844,251.4617156982422,250.8917694091797,252.7069854736328,251.59336853027344,285.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.494691848754883,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8762512207031,0.0,0.0,9.480259905103594e-05,289.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.890380859375,0.0,0.0,9.983169729821384e-05,289.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702087402344,0.0,0.0,7.37353548174724e-05,289.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86688232421875,0.0,0.0,9.983171185012908e-05,290.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8953857421875,0.0,0.0,0.000473558466183,287.50347900390625,294.1499938964844,251.4404754638672,250.8712615966797,252.69566345214844,251.57373046875,285.49395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046419892020594e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.49556350708008,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,9.47710359469056e-05,289.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822326660156,0.0,0.0,9.979845344787464e-05,289.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8621826171875,0.0,0.0,7.371080573648214e-05,289.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85888671875,0.0,0.0,9.979847527574748e-05,290.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88720703125,0.0,0.0,0.0004734007816296,287.49530029296875,294.1499938964844,251.41921997070312,250.8507232666016,252.6842498779297,251.55398559570312,285.48553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.0174093972891569,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.49650382995605,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85205078125,0.0,0.0,9.470899385632948e-05,289.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659362792969,0.0,0.0,9.973312262445688e-05,289.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460998535156,0.0,0.0,7.366255158558488e-05,289.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428649902344,0.0,0.0,9.973314445232973e-05,290.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708190917969,0.0,0.0,0.0004730908840429,287.47900390625,294.1499938964844,251.3767242431641,250.8097076416016,252.6611785888672,251.51426696777344,285.4686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.49860382080078,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85205078125,0.0,0.0,9.470899385632948e-05,289.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659362792969,0.0,0.0,9.973312262445688e-05,289.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460998535156,0.0,0.0,7.366255158558488e-05,289.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428649902344,0.0,0.0,9.973314445232973e-05,290.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708190917969,0.0,0.0,0.0004730908840429,287.47900390625,294.1499938964844,251.3767242431641,250.8097076416016,252.6611785888672,251.51426696777344,285.4686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.49860382080078,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359069824219,0.0,0.0,9.464866161579266e-05,289.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.849609375,0.0,0.0,9.966958896256985e-05,289.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300476074219,0.0,0.0,7.361562893493101e-05,289.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,9.966960351448506e-05,290.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544616699219,0.0,0.0,0.0004727894847746,287.4626770019531,294.1499938964844,251.3343811035156,250.76885986328125,252.6377868652344,251.47430419921875,285.45184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.50099754333496,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359069824219,0.0,0.0,9.464866161579266e-05,289.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.849609375,0.0,0.0,9.966958896256985e-05,289.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300476074219,0.0,0.0,7.361562893493101e-05,289.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,9.966960351448506e-05,290.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544616699219,0.0,0.0,0.0004727894847746,287.4626770019531,294.1499938964844,251.3343811035156,250.76885986328125,252.6377868652344,251.47430419921875,285.45184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.50099754333496,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,9.45907158893533e-05,289.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83331298828125,0.0,0.0,9.960856550605968e-05,289.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,7.357055437751114e-05,289.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108215332031,0.0,0.0,9.960858733393252e-05,290.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381042480469,0.0,0.0,0.0004725000471808,287.44635009765625,294.1499938964844,251.2923278808593,250.72830200195312,252.6140594482422,251.4342193603516,285.4349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.7824261762439164e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.50374221801757,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,9.45907158893533e-05,289.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83331298828125,0.0,0.0,9.960856550605968e-05,289.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,7.357055437751114e-05,289.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108215332031,0.0,0.0,9.960858733393252e-05,290.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381042480469,0.0,0.0,0.0004725000471808,287.44635009765625,294.1499938964844,251.2923278808593,250.72830200195312,252.6140594482422,251.4342193603516,285.4349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.7824261762439164e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.50374221801757,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036499023437,0.0,0.0,9.45353094721213e-05,289.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170166015625,0.0,0.0,9.955022687790915e-05,289.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,7.352746615651995e-05,289.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,9.955024142982438e-05,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217468261719,0.0,0.0,0.0004722232988569,287.4300537109375,294.1499938964844,251.25070190429688,250.68820190429688,252.5900421142578,251.3941345214844,285.41815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399169910872e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.506805419921875,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036499023437,0.0,0.0,9.45353094721213e-05,289.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170166015625,0.0,0.0,9.955022687790915e-05,289.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,7.352746615651995e-05,289.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,9.955024142982438e-05,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217468261719,0.0,0.0,0.0004722232988569,287.4300537109375,294.1499938964844,251.25070190429688,250.68820190429688,252.5900421142578,251.3941345214844,285.41815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399169910872e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.506805419921875,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79559326171875,0.0,0.0,9.450874495087191e-05,289.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088684082031,0.0,0.0,9.9522243544925e-05,289.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899169921875,0.0,0.0,7.350679516093805e-05,289.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,9.952226537279783e-05,290.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135681152344,0.0,0.0,0.0004720905562862,287.4219055175781,294.1499938964844,251.2301025390625,250.6683654785156,252.57791137695312,251.37413024902344,285.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680295427941019e-09,0.0010069737909361,-0.0165534038096666,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.50848388671875,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.0,0.0,9.448305354453625e-05,289.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007507324219,0.0,0.0,9.949519153451548e-05,289.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818908691406,0.0,0.0,7.34868153813295e-05,289.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.77880859375,0.0,0.0,9.94952060864307e-05,290.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.805419921875,0.0,0.0,0.0004719622374977,287.41375732421875,294.1499938964844,251.20965576171875,250.64871215820312,252.56570434570312,251.35415649414065,285.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648286365873446e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086577847599,60.0,-23.51025009155273,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,9.443429007660598e-05,289.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,9.944384510163218e-05,289.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658386230469,0.0,0.0,7.344889309024438e-05,289.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627868652344,0.0,0.0,9.944386692950502e-05,290.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,0.0004717186675406,287.3974609375,294.1499938964844,251.1693115234375,250.6099395751953,252.5410919189453,251.3144073486328,285.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538514679636e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.514026641845703,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,9.443429007660598e-05,289.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,9.944384510163218e-05,289.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658386230469,0.0,0.0,7.344889309024438e-05,289.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627868652344,0.0,0.0,9.944386692950502e-05,290.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,0.0004717186675406,287.3974609375,294.1499938964844,251.1693115234375,250.6099395751953,252.5410919189453,251.3144073486328,285.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538514679636e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.514026641845703,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,9.438904817216098e-05,289.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681884765625,0.0,0.0,9.93962021311745e-05,289.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74981689453125,0.0,0.0,7.341370655922219e-05,289.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467956542969,0.0,0.0,9.939622395904736e-05,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727355957031,0.0,0.0,0.0004714926762972,287.38116455078125,294.1499938964844,251.1298065185547,250.5720672607422,252.5162353515625,251.2749786376953,285.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168939005738e-09,0.0010056985775008,-0.0161627773195505,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.518138885498047,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,9.438904817216098e-05,289.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681884765625,0.0,0.0,9.93962021311745e-05,289.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74981689453125,0.0,0.0,7.341370655922219e-05,289.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467956542969,0.0,0.0,9.939622395904736e-05,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727355957031,0.0,0.0,0.0004714926762972,287.38116455078125,294.1499938964844,251.1298065185547,250.5720672607422,252.5162353515625,251.2749786376953,285.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168939005738e-09,0.0010056985775008,-0.0161627773195505,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.518138885498047,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391967773437,0.0,0.0,9.434812818653882e-05,289.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518920898437,0.0,0.0,9.935311391018332e-05,289.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,7.338187424466014e-05,289.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,9.935312846209854e-05,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75640869140625,0.0,0.0,0.0004712882800959,287.3648681640625,294.1499938964844,251.09130859375,250.5352020263672,252.4911499023437,251.23602294921875,285.3507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480184833179692e-09,0.0010052626021206,-0.0160292256623506,0.0,0.0,0.0,-0.0080253221094608,60.0,-23.522565841674805,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391967773437,0.0,0.0,9.434812818653882e-05,289.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518920898437,0.0,0.0,9.935311391018332e-05,289.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,7.338187424466014e-05,289.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,9.935312846209854e-05,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75640869140625,0.0,0.0,0.0004712882800959,287.3648681640625,294.1499938964844,251.09130859375,250.5352020263672,252.4911499023437,251.23602294921875,285.3507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480184833179692e-09,0.0010052626021206,-0.0160292256623506,0.0,0.0,0.0,-0.0080253221094608,60.0,-23.522565841674805,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,9.431085345568135e-05,289.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356262207031,0.0,0.0,9.93138601188548e-05,289.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,7.335288682952523e-05,289.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147827148437,0.0,0.0,9.931387467077002e-05,290.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400817871094,0.0,0.0,0.0004711020737886,287.3485717773437,294.1499938964844,251.053939819336,250.49952697753903,252.46585083007807,251.1975860595703,285.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433744204059621e-09,0.0010048653930425,-0.0159075763076543,0.0,0.0,0.0,-0.0080022998154163,60.0,-23.52724266052246,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,9.431085345568135e-05,289.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356262207031,0.0,0.0,9.93138601188548e-05,289.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,7.335288682952523e-05,289.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147827148437,0.0,0.0,9.931387467077002e-05,290.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400817871094,0.0,0.0,0.0004711020737886,287.3485717773437,294.1499938964844,251.053939819336,250.49952697753903,252.46585083007807,251.1975860595703,285.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433744204059621e-09,0.0010048653930425,-0.0159075763076543,0.0,0.0,0.0,-0.0080022998154163,60.0,-23.52724266052246,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71502685546875,0.0,0.0,9.42938422667794e-05,289.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275085449219,0.0,0.0,9.929594671120868e-05,289.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,7.333965186262503e-05,289.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7067565917969,0.0,0.0,9.92959612631239e-05,290.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,0.0004710170906037,287.3404235839844,294.1499938964844,251.0357208251953,250.482162475586,252.453125,251.1786193847656,285.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917907714843,60.0,-23.529664993286133,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069702148437,0.0,0.0,9.42779370234348e-05,289.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193603515625,0.0,0.0,9.927919745678082e-05,289.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70166015625,0.0,0.0,7.332728273468092e-05,289.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6987609863281,0.0,0.0,9.927921200869604e-05,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237548828125,0.0,0.0,0.0004709376662503,287.332275390625,294.1499938964844,251.0178375244141,250.4651641845703,252.4403533935547,251.1598358154297,285.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.53213119506836,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908569335937,0.0,0.0,9.424939344171436e-05,289.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030944824219,0.0,0.0,9.924914047587664e-05,289.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68560791015625,0.0,0.0,7.330508378800005e-05,289.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827392578125,0.0,0.0,9.924915502779186e-05,290.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074279785156,0.0,0.0,0.0004707950574811,287.31597900390625,294.1499938964844,250.983139038086,250.4322509765625,252.41470336914065,251.1228942871093,285.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.53714179992676,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
