time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539880,289.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908569335937,0.0,0.0,9.424939344171436e-05,289.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030944824219,0.0,0.0,9.924914047587664e-05,289.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68560791015625,0.0,0.0,7.330508378800005e-05,289.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827392578125,0.0,0.0,9.924915502779186e-05,290.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074279785156,0.0,0.0,0.0004707950574811,287.31597900390625,294.1499938964844,250.983139038086,250.4322509765625,252.41470336914065,251.1228942871093,285.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.53714179992676,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.050000000745058,9.422490984434262e-05,289.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.050000000745058,9.922336175804958e-05,289.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6695556640625,0.0,0.050000000745058,7.328604260692373e-05,289.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.666748046875,0.0,0.050000000745058,9.92233763099648e-05,290.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.69110107421875,0.0,0.050000000745058,0.0004706727922894,287.2996826171875,291.1499938964844,250.9499969482422,250.40093994140625,252.3889312744141,251.0867614746093,285.2832946777344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.54219055175781,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.050000000745058,9.422490984434262e-05,289.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.050000000745058,9.922336175804958e-05,289.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6695556640625,0.0,0.050000000745058,7.328604260692373e-05,289.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.666748046875,0.0,0.050000000745058,9.92233763099648e-05,290.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.69110107421875,0.0,0.050000000745058,0.0004706727922894,287.2996826171875,291.1499938964844,250.9499969482422,250.40093994140625,252.3889312744141,251.0867614746093,285.2832946777344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.54219055175781,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.040771484375,0.6346790194511414,0.050000000745058,0.0408389270305633,289.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.04327392578125,0.6346790194511414,0.050000000745058,0.0430053584277629,289.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397033691406,0.6346790194511414,0.050000000745058,0.0317636094987392,289.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03912353515625,0.6346790194511414,0.050000000745058,0.0430053584277629,290.6224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0441589355469,0.6346790194511414,0.050000000745058,0.2039988934993744,285.7528076171875,291.1499938964844,250.9339599609375,250.38584899902344,275.8592834472656,282.1037292480469,285.01434326171875,1.0,0.1097106412053108,0.0,0.0,1.0,1.0,-0.4351098239421844,2.293903520467211e-07,0.4351095855236053,-0.1266680210828781,0.0,0.0,0.0,10.189592361450195,60.0,-893.0850219726562,-0.0,12.280268669128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.6318501234054565,0.050000000745058,0.0452341325581073,289.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181396484375,0.6318501234054565,0.050000000745058,0.0476337186992168,289.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.6318501234054565,0.050000000745058,0.0351821035146713,289.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178955078125,0.6318501234054565,0.050000000745058,0.0476337186992168,290.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.6318501234054565,0.050000000745058,0.2259538620710373,284.6049194335937,291.1499938964844,250.9181671142578,250.3710327148437,279.1742248535156,290.1818542480469,284.1444702148437,1.0,0.1210902556777,0.1841249763965606,0.1841249763965606,1.0,1.0,-0.4819761514663696,0.0206922143697738,0.4612839221954345,-0.1175277456641197,0.0,0.0,0.0,12.509318351745604,60.0,-1499.709716796875,-0.0,16.67972183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1787109375,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937832452312208e-21,7.541774806306048e-21,-2.60394235399384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3336486816406,0.5713131427764893,0.050000000745058,0.0456787832081317,289.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3336486816406,0.5713131427764893,0.050000000745058,0.0481019578874111,289.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3336486816406,0.5713131427764893,0.050000000745058,0.035527940839529,289.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3336486816406,0.5713131427764893,0.050000000745058,0.0481019578874111,290.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3336486816406,0.5713131427764893,0.050000000745058,0.2281749844551086,283.2858581542969,291.1499938964844,250.8872833251953,250.3422241210937,279.2074279785156,290.5880126953125,283.1712646484375,1.0,0.140597403049469,0.1940873563289642,0.1940873563289642,1.0,1.0,-0.486716628074646,0.0231434721499681,0.463573157787323,-0.1164797320961952,0.0,0.0,1.0,20.02033424377441,60.0,-127.3536376953125,-5973.625,23.18823432922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7653503417969,306.7232360839844,278.1499938964844,0.0,18000.0,313.1499938964844,3055.783935546875,18000.0,0.0,0.0,0.0054351561702787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304916024208069,0.3304930031299591,-1.3953186908111093e-06,0.0,5.515992597793229e-06,0.0,0.0,5.630934715270996,0.0,0.0,0.0,0.2326215654611587,4.0,0.0,1.0
540240,289.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3336486816406,0.5713131427764893,0.050000000745058,0.0456787832081317,289.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3336486816406,0.5713131427764893,0.050000000745058,0.0481019578874111,289.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3336486816406,0.5713131427764893,0.050000000745058,0.035527940839529,289.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3336486816406,0.5713131427764893,0.050000000745058,0.0481019578874111,290.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3336486816406,0.5713131427764893,0.050000000745058,0.2281749844551086,283.2858581542969,291.1499938964844,250.8872833251953,250.3422241210937,279.2074279785156,290.5880126953125,283.1712646484375,1.0,0.140597403049469,0.1940873563289642,0.1940873563289642,1.0,1.0,-0.486716628074646,0.0231434721499681,0.463573157787323,-0.1164797320961952,0.0,0.0,1.0,20.02033424377441,60.0,-127.3536376953125,-5973.625,23.18823432922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7653503417969,306.7232360839844,278.1499938964844,0.0,18000.0,313.1499938964844,3055.783935546875,18000.0,0.0,0.0,0.0054351561702787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304916024208069,0.3304930031299591,-1.3953186908111093e-06,0.0,5.515992597793229e-06,0.0,0.0,5.630934715270996,0.0,0.0,0.0,0.2326215654611587,4.0,0.0,1.0
540300,289.71295166015625,297.1499938964844,293.1499938964844,0.0007344183395616,-70.65708923339844,284.3666381835937,0.5495009422302246,0.050000000745058,0.0458160750567913,289.7719116210937,297.1499938964844,293.1499938964844,0.0006846867036074,-69.36690521240234,284.27667236328125,0.5495009422302246,0.050000000745058,0.0482465326786041,289.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6316833496094,0.5495009422302246,0.050000000745058,0.0356347262859344,289.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6316833496094,0.5495009422302246,0.050000000745058,0.0482465326786041,290.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.00714111328125,0.5495009422302246,0.050000000745058,0.2288607805967331,283.70196533203125,291.1499938964844,250.8721923828125,250.3282165527344,279.1900329589844,290.5791931152344,284.3516540527344,1.0,0.1490043997764587,0.1947725415229797,0.1947725415229797,1.0,1.0,-0.4881795644760132,0.0233669988811016,0.4648125767707824,-0.1167578920722007,0.0,0.0,1.0,23.68683815002441,60.0,2116.44482421875,-6942.0029296875,26.34193229675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3344421386719,308.26715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,6560.23828125,19080.0,0.0,0.0,0.0240157432854175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8158590197563171,0.8158645629882812,-5.525602318812162e-06,0.0,2.437292641843669e-05,0.0,0.0,60.643211364746094,0.0,0.0,0.0,0.4840750396251678,4.0,0.0,1.0
540360,289.7206726074219,297.1499938964844,293.1499938964844,0.0014844479737803,-137.21200561523438,286.99346923828125,0.532677173614502,0.050000000745058,0.0459472946822643,289.77471923828125,297.1499938964844,293.1499938964844,0.00143561034929,-139.73721313476562,286.9078369140625,0.532677173614502,0.050000000745058,0.0483847148716449,289.6737060546875,297.1499938964844,293.1499938964844,0.00097183015896,-69.86719512939453,286.1078491210937,0.532677173614502,0.050000000745058,0.0357367843389511,289.4301452636719,297.1499938964844,293.1499938964844,0.0010984250111505,-106.91682434082033,286.2939453125,0.532677173614502,0.050000000745058,0.0483847148716449,290.5818176269531,297.1499938964844,293.1499938964844,0.0010280004935339,-474.6508483886719,286.3160095214844,0.532677173614502,0.050000000745058,0.229516252875328,285.02557373046875,291.1499938964844,250.8573303222656,250.31446838378903,279.1793518066406,290.5798034667969,285.6259765625,1.0,0.15657439827919,0.1954070627689361,0.1954070627689361,0.9995748400688172,1.0,-0.4895778298377991,0.0235704071819782,0.4660074114799499,-0.1170528829097747,0.0,0.0,1.0,27.19405937194824,60.0,2595.222900390625,-6976.25244140625,29.375946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.17108154296875,307.6483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,11726.89453125,19080.0,0.0,0.0,0.0424786545336246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.101109504699707,1.1011195182800293,-1.0014574399974665e-05,0.0,4.311043448979035e-05,0.0,0.0,148.45718383789062,0.0,0.0,0.0,0.6143485903739929,4.0,0.0,1.0
540420,289.7677307128906,297.1499938964844,293.1499938964844,0.0027932496741414,-245.1655120849609,290.8280029296875,0.5097681879997253,0.050000000745058,0.0461865775287151,289.8044128417969,297.1499938964844,293.1499938964844,0.0027667570393532,-255.7373504638672,290.7796630859375,0.5097681879997253,0.050000000745058,0.0486366897821426,289.7156066894531,297.1499938964844,293.1499938964844,0.0023509415332227,-160.5886688232422,290.11102294921875,0.5097681879997253,0.050000000745058,0.0359228923916816,289.4725646972656,297.1499938964844,293.1499938964844,0.0025748722255229,-238.0800170898437,290.44073486328125,0.5097681879997253,0.050000000745058,0.0486366897821426,290.6135559082031,297.1499938964844,293.1499938964844,0.0020324201323091,-891.7517700195312,289.6996459960937,0.5097681879997253,0.050000000745058,0.2307115048170089,286.7947692871094,291.1499938964844,250.82830810546875,250.28775024414065,279.17291259765625,290.607421875,287.1113586425781,1.0,0.1694207787513733,0.1972708106040954,0.1972708106040954,0.9987245798110962,1.0,-0.4921275377273559,0.0240898057818412,0.4680377244949341,-0.1175031661987304,0.0,0.0,1.0,33.589088439941406,60.0,2167.2822265625,-6740.9140625,34.951900482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4528503417969,306.23052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,16842.9921875,19080.0,0.0,0.0,0.0792808830738067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319996356964111,1.3200106620788574,-1.4389683201443404e-05,0.0,8.046002039918676e-05,0.0,0.0,255.7252655029297,0.0,0.0,0.0,0.7243413925170898,4.0,0.0,1.0
540480,289.7677307128906,297.1499938964844,293.1499938964844,0.0027932496741414,-245.1655120849609,290.8280029296875,0.5097681879997253,0.050000000745058,0.0461865775287151,289.8044128417969,297.1499938964844,293.1499938964844,0.0027667570393532,-255.7373504638672,290.7796630859375,0.5097681879997253,0.050000000745058,0.0486366897821426,289.7156066894531,297.1499938964844,293.1499938964844,0.0023509415332227,-160.5886688232422,290.11102294921875,0.5097681879997253,0.050000000745058,0.0359228923916816,289.4725646972656,297.1499938964844,293.1499938964844,0.0025748722255229,-238.0800170898437,290.44073486328125,0.5097681879997253,0.050000000745058,0.0486366897821426,290.6135559082031,297.1499938964844,293.1499938964844,0.0020324201323091,-891.7517700195312,289.6996459960937,0.5097681879997253,0.050000000745058,0.2307115048170089,286.7947692871094,291.1499938964844,250.82830810546875,250.28775024414065,279.17291259765625,290.607421875,287.1113586425781,1.0,0.1694207787513733,0.1972708106040954,0.1972708106040954,0.9987245798110962,1.0,-0.4921275377273559,0.0240898057818412,0.4680377244949341,-0.1175031661987304,0.0,0.0,1.0,33.589088439941406,60.0,2167.2822265625,-6740.9140625,34.951900482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4528503417969,306.23052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,16842.9921875,19080.0,0.0,0.0,0.0792808830738067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319996356964111,1.3200106620788574,-1.4389683201443404e-05,0.0,8.046002039918676e-05,0.0,0.0,255.7252655029297,0.0,0.0,0.0,0.7243413925170898,4.0,0.0,1.0
540540,289.82965087890625,297.1499938964844,293.1499938964844,0.0039483662694692,-332.1132507324219,293.5633239746094,0.4955893754959106,0.050000000745058,0.0463909655809402,289.8481140136719,297.1499938964844,293.1499938964844,0.0039494978263974,-349.8270568847656,293.55810546875,0.4955893754959106,0.050000000745058,0.0488519221544265,289.77020263671875,297.1499938964844,293.1499938964844,0.0035559297539293,-233.48507690429688,292.9753723144531,0.4955893754959106,0.050000000745058,0.0360818617045879,289.5269470214844,297.1499938964844,293.1499938964844,0.0038790171965956,-343.8461608886719,293.4272155761719,0.4955893754959106,0.050000000745058,0.0488519221544265,290.6590881347656,297.1499938964844,293.1499938964844,0.0028978730551898,-1226.0189208984375,292.070068359375,0.4955893754959106,0.050000000745058,0.2317324727773666,287.9159240722656,291.1499938964844,250.8002014160156,250.2620391845703,279.1736755371094,290.6514587402344,288.1586303710937,1.0,0.1796006858348846,0.1996543109416961,0.1996543109416961,0.9978743195533752,1.0,-0.4943054914474487,0.0247088074684143,0.4695966839790344,-0.1177992522716522,0.0,0.0,1.0,39.0508041381836,60.0,1630.55859375,-6566.3369140625,39.75885391235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4934387207031,305.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18447.013671875,20160.0,0.0,0.0,0.1138183325529098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3814215660095217,1.3814373016357422,-1.5760071619297378e-05,0.0,0.0001155111385742,0.0,0.0,293.11260986328125,0.0,0.0,0.0,0.7701713442802429,4.0,0.0,1.0
540600,289.82965087890625,297.1499938964844,293.1499938964844,0.0039483662694692,-332.1132507324219,293.5633239746094,0.4955893754959106,0.050000000745058,0.0463909655809402,289.8481140136719,297.1499938964844,293.1499938964844,0.0039494978263974,-349.8270568847656,293.55810546875,0.4955893754959106,0.050000000745058,0.0488519221544265,289.77020263671875,297.1499938964844,293.1499938964844,0.0035559297539293,-233.48507690429688,292.9753723144531,0.4955893754959106,0.050000000745058,0.0360818617045879,289.5269470214844,297.1499938964844,293.1499938964844,0.0038790171965956,-343.8461608886719,293.4272155761719,0.4955893754959106,0.050000000745058,0.0488519221544265,290.6590881347656,297.1499938964844,293.1499938964844,0.0028978730551898,-1226.0189208984375,292.070068359375,0.4955893754959106,0.050000000745058,0.2317324727773666,287.9159240722656,291.1499938964844,250.8002014160156,250.2620391845703,279.1736755371094,290.6514587402344,288.1586303710937,1.0,0.1796006858348846,0.1996543109416961,0.1996543109416961,0.9978743195533752,1.0,-0.4943054914474487,0.0247088074684143,0.4695966839790344,-0.1177992522716522,0.0,0.0,1.0,39.0508041381836,60.0,1630.55859375,-6566.3369140625,39.75885391235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4934387207031,305.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18447.013671875,20160.0,0.0,0.0,0.1138183325529098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3814215660095217,1.3814373016357422,-1.5760071619297378e-05,0.0,0.0001155111385742,0.0,0.0,293.11260986328125,0.0,0.0,0.0,0.7701713442802429,4.0,0.0,1.0
540660,289.893798828125,297.1499938964844,293.1499938964844,0.0050048544071614,-401.7622680664063,295.7288513183594,0.4858714342117309,0.050000000745058,0.0465602166950702,289.8962707519531,297.1499938964844,293.1499938964844,0.0050370781682431,-425.4993896484375,295.7637023925781,0.4858714342117309,0.050000000745058,0.0490301512181758,289.8278503417969,297.1499938964844,293.1499938964844,0.0046408730559051,-291.8620300292969,295.242919921875,0.4858714342117309,0.050000000745058,0.0362135022878646,289.5845031738281,297.1499938964844,293.1499938964844,0.0050810142420232,-428.7921447753906,295.7958068847656,0.4858714342117309,0.050000000745058,0.0490301512181758,290.708984375,297.1499938964844,293.1499938964844,0.0036429080646485,-1490.6619873046875,293.9360046386719,0.4858714342117309,0.050000000745058,0.2325779199600219,288.8104248046875,291.1499938964844,250.77297973632807,250.2372894287109,279.17486572265625,290.7010192871094,289.00946044921875,1.0,0.1875768303871154,0.2022133320569992,0.2022133320569992,0.9969526529312134,1.0,-0.4961090087890625,0.0253611803054809,0.4707478284835815,-0.117997869849205,0.0,0.0,1.0,43.572662353515625,48.0,1241.3240966796875,-6532.70654296875,43.76985931396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1768493652344,305.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,19808.158203125,20160.0,0.0,0.0,0.144436776638031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314799308776855,1.4314968585968018,-1.6922957001952454e-05,0.0,0.0001465849636588,0.0,0.0,326.1458435058594,0.0,0.0,0.0,0.7820267081260681,4.0,0.0,1.0
540720,289.893798828125,297.1499938964844,293.1499938964844,0.0050048544071614,-401.7622680664063,295.7288513183594,0.4858714342117309,0.050000000745058,0.0465602166950702,289.8962707519531,297.1499938964844,293.1499938964844,0.0050370781682431,-425.4993896484375,295.7637023925781,0.4858714342117309,0.050000000745058,0.0490301512181758,289.8278503417969,297.1499938964844,293.1499938964844,0.0046408730559051,-291.8620300292969,295.242919921875,0.4858714342117309,0.050000000745058,0.0362135022878646,289.5845031738281,297.1499938964844,293.1499938964844,0.0050810142420232,-428.7921447753906,295.7958068847656,0.4858714342117309,0.050000000745058,0.0490301512181758,290.708984375,297.1499938964844,293.1499938964844,0.0036429080646485,-1490.6619873046875,293.9360046386719,0.4858714342117309,0.050000000745058,0.2325779199600219,288.8104248046875,291.1499938964844,250.77297973632807,250.2372894287109,279.17486572265625,290.7010192871094,289.00946044921875,1.0,0.1875768303871154,0.2022133320569992,0.2022133320569992,0.9969526529312134,1.0,-0.4961090087890625,0.0253611803054809,0.4707478284835815,-0.117997869849205,0.0,0.0,1.0,43.572662353515625,48.0,1241.3240966796875,-6532.70654296875,43.76985931396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1768493652344,305.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,19808.158203125,20160.0,0.0,0.0,0.144436776638031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314799308776855,1.4314968585968018,-1.6922957001952454e-05,0.0,0.0001465849636588,0.0,0.0,326.1458435058594,0.0,0.0,0.0,0.7820267081260681,4.0,0.0,1.0
540780,289.9552917480469,297.1499938964844,293.1499938964844,0.0060144551098346,-458.5162353515625,297.5101318359375,0.483562707901001,0.050000000745058,0.0466027595102787,289.9444885253906,297.1499938964844,293.1499938964844,0.00608303071931,-487.3189086914063,297.5803527832031,0.483562707901001,0.050000000745058,0.0490749478340148,289.8843994140625,297.1499938964844,293.1499938964844,0.0056667337194085,-339.41845703125,297.1054077148437,0.483562707901001,0.050000000745058,0.0362465903162956,289.6410217285156,297.1499938964844,293.1499938964844,0.0062516126781702,-498.1693420410156,297.744140625,0.483562707901001,0.050000000745058,0.0490749478340148,290.7587585449219,297.1499938964844,293.1499938964844,0.0043015372939407,-1703.6558837890625,295.4621276855469,0.483562707901001,0.050000000745058,0.2327904254198074,289.5525207519531,291.1499938964844,250.74664306640625,250.2135009765625,279.1713256835937,290.7509460449219,289.7196655273437,1.0,0.1890334784984588,0.2042339444160461,0.2042339444160461,0.9960309863090516,1.0,-0.4965626001358032,0.0258421842008829,0.4707204103469848,-0.1180469244718551,0.0,0.0,1.0,44.70611953735352,36.0,982.1021118164062,-6591.17431640625,44.77980422973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3729858398437,305.2796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,20064.52734375,20160.0,0.0,0.0,0.1701243668794632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44071364402771,1.4407308101654053,-1.7141983335022815e-05,0.0,0.0001726546033751,0.0,0.0,332.49810791015625,0.0,0.0,0.0,0.7866523265838623,4.0,0.0,1.0
540840,289.9552917480469,297.1499938964844,293.1499938964844,0.0060144551098346,-458.5162353515625,297.5101318359375,0.483562707901001,0.050000000745058,0.0466027595102787,289.9444885253906,297.1499938964844,293.1499938964844,0.00608303071931,-487.3189086914063,297.5803527832031,0.483562707901001,0.050000000745058,0.0490749478340148,289.8843994140625,297.1499938964844,293.1499938964844,0.0056667337194085,-339.41845703125,297.1054077148437,0.483562707901001,0.050000000745058,0.0362465903162956,289.6410217285156,297.1499938964844,293.1499938964844,0.0062516126781702,-498.1693420410156,297.744140625,0.483562707901001,0.050000000745058,0.0490749478340148,290.7587585449219,297.1499938964844,293.1499938964844,0.0043015372939407,-1703.6558837890625,295.4621276855469,0.483562707901001,0.050000000745058,0.2327904254198074,289.5525207519531,291.1499938964844,250.74664306640625,250.2135009765625,279.1713256835937,290.7509460449219,289.7196655273437,1.0,0.1890334784984588,0.2042339444160461,0.2042339444160461,0.9960309863090516,1.0,-0.4965626001358032,0.0258421842008829,0.4707204103469848,-0.1180469244718551,0.0,0.0,1.0,44.70611953735352,36.0,982.1021118164062,-6591.17431640625,44.77980422973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3729858398437,305.2796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,20064.52734375,20160.0,0.0,0.0,0.1701243668794632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44071364402771,1.4407308101654053,-1.7141983335022815e-05,0.0,0.0001726546033751,0.0,0.0,332.49810791015625,0.0,0.0,0.0,0.7866523265838623,4.0,0.0,1.0
540900,289.98443603515625,297.1499938964844,293.1499938964844,0.0065137073397636,-483.11029052734375,298.29400634765625,0.4847671091556549,0.050000000745058,0.0465805046260356,289.9678649902344,297.1499938964844,293.1499938964844,0.0066031389869749,-514.151123046875,298.3803405761719,0.4847671091556549,0.050000000745058,0.0490515157580375,289.91162109375,297.1499938964844,293.1499938964844,0.0061713024042546,-360.0140686035156,297.923828125,0.4847671091556549,0.050000000745058,0.0362292826175689,289.6683349609375,297.1499938964844,293.1499938964844,0.0068414779379963,-528.2700805664062,298.6010131835937,0.4847671091556549,0.050000000745058,0.0490515157580375,290.7828369140625,297.1499938964844,293.1499938964844,0.0046071070246398,-1795.11279296875,296.13104248046875,0.4847671091556549,0.050000000745058,0.2326792627573013,289.88067626953125,291.1499938964844,250.7337951660156,250.2019500732422,279.1669921875,290.77520751953125,290.03662109375,1.0,0.1878459304571151,0.2047625929117202,0.2047625929117202,0.9955701231956482,1.0,-0.4963255524635315,0.0259565114974975,0.4703690409660339,-0.1180882304906845,0.0,0.0,1.0,44.10897445678711,36.0,893.9191284179688,-6651.302734375,44.24766159057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.62158203125,305.5196838378906,278.1499938964844,0.0,18000.0,313.1499938964844,20110.392578125,21240.0,0.0,0.0,0.1809568852186203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423593282699585,1.4423764944076538,-1.7181168004754e-05,0.0,0.0001836482260841,0.0,0.0,333.6388244628906,0.0,0.0,0.0,0.802476704120636,4.0,0.0,1.0
540960,290.01239013671875,297.1499938964844,293.1499938964844,0.0070143276825547,-505.5593566894531,299.02166748046875,0.487263023853302,0.050000000745058,0.0465348698198795,289.9906311035156,297.1499938964844,293.1499938964844,0.0071268617175519,-538.67138671875,299.1231994628906,0.487263023853302,0.050000000745058,0.0490034595131874,289.9377136230469,297.1499938964844,293.1499938964844,0.006677302531898,-378.8671875,298.6835632324219,0.487263023853302,0.050000000745058,0.0361937880516052,289.6945495605469,297.1499938964844,293.1499938964844,0.0074426727369427,-555.8286743164062,299.39654541015625,0.487263023853302,0.050000000745058,0.0490034595131874,290.80615234375,297.1499938964844,293.1499938964844,0.0049008829519152,-1878.301025390625,296.7511291503906,0.487263023853302,0.050000000745058,0.2324513047933578,290.1884460449219,291.1499938964844,250.7211761474609,250.19064331054688,279.1610412597656,290.7987670898437,290.3367004394531,1.0,0.185570016503334,0.2048736065626144,0.2048736065626144,0.9951121807098388,1.0,-0.4958393573760986,0.0259678456932306,0.4698715209960937,-0.1181733310222625,0.0,0.0,1.0,42.88653564453125,25.0,832.3374633789062,-6739.23046875,43.159767150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9474182128906,305.85174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,20883.875,21240.0,0.0,0.0,0.1904399394989013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698355197906494,1.469853401184082,-1.784198684617877e-05,0.0,0.0001932723243953,0.0,0.0,353.0714111328125,0.0,0.0,0.0,0.8029638528823853,4.0,0.0,1.0
541020,290.06500244140625,297.1499938964844,293.1499938964844,0.008022204041481,-544.3362426757812,300.3403625488281,0.4953823685646057,0.050000000745058,0.0463943481445312,290.033935546875,297.1499938964844,293.1499938964844,0.0081900609657168,-581.1800537109375,300.47039794921875,0.4953823685646057,0.050000000745058,0.0488554835319519,289.9862670898437,297.1499938964844,293.1499938964844,0.0076994579285383,-411.6667175292969,300.06207275390625,0.4953823685646057,0.050000000745058,0.0360844954848289,289.74334716796875,297.1499938964844,293.1499938964844,0.0086901262402534,-603.85009765625,300.8398132324219,0.4953823685646057,0.050000000745058,0.0488554835319519,290.8502502441406,297.1499938964844,293.1499938964844,0.005455270409584,-2021.2606201171875,297.8766174316406,0.4953823685646057,0.050000000745058,0.2317493855953216,290.7654113769531,291.1499938964844,250.6965484619141,250.16867065429688,279.1448669433594,290.8434143066406,290.9032592773437,1.0,0.1786161959171295,0.2035944610834121,0.2035944610834121,0.9941962957382202,1.0,-0.4943421185016632,0.0256413463503122,0.4687007665634155,-0.1185682266950607,0.0,0.0,1.0,39.12460708618164,25.0,754.8549194335938,-6931.45654296875,39.82480239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7712097167969,306.65142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,21145.650390625,21240.0,0.0,0.0,0.205427810549736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790188074111938,1.4790369272232056,-1.8065631593344733e-05,0.0,0.0002084831212414,0.0,0.0,359.730712890625,0.0,0.0,0.0,0.8075580596923828,4.0,0.0,1.0
541080,290.06500244140625,297.1499938964844,293.1499938964844,0.008022204041481,-544.3362426757812,300.3403625488281,0.4953823685646057,0.050000000745058,0.0463943481445312,290.033935546875,297.1499938964844,293.1499938964844,0.0081900609657168,-581.1800537109375,300.47039794921875,0.4953823685646057,0.050000000745058,0.0488554835319519,289.9862670898437,297.1499938964844,293.1499938964844,0.0076994579285383,-411.6667175292969,300.06207275390625,0.4953823685646057,0.050000000745058,0.0360844954848289,289.74334716796875,297.1499938964844,293.1499938964844,0.0086901262402534,-603.85009765625,300.8398132324219,0.4953823685646057,0.050000000745058,0.0488554835319519,290.8502502441406,297.1499938964844,293.1499938964844,0.005455270409584,-2021.2606201171875,297.8766174316406,0.4953823685646057,0.050000000745058,0.2317493855953216,290.7654113769531,291.1499938964844,250.6965484619141,250.16867065429688,279.1448669433594,290.8434143066406,290.9032592773437,1.0,0.1786161959171295,0.2035944610834121,0.2035944610834121,0.9941962957382202,1.0,-0.4943421185016632,0.0256413463503122,0.4687007665634155,-0.1185682266950607,0.0,0.0,1.0,39.12460708618164,25.0,754.8549194335938,-6931.45654296875,39.82480239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7712097167969,306.65142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,21145.650390625,21240.0,0.0,0.0,0.205427810549736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790188074111938,1.4790369272232056,-1.8065631593344733e-05,0.0,0.0002084831212414,0.0,0.0,359.730712890625,0.0,0.0,0.0,0.8075580596923828,4.0,0.0,1.0
541140,290.1129455566406,297.1499938964844,293.1499938964844,0.0090783964842557,-577.3035888671875,301.5116271972656,0.502681314945221,0.050000000745058,0.0462821573019027,290.0742492675781,297.1499938964844,293.1499938964844,0.0093124145641922,-617.2865600585938,301.6668395996094,0.502681314945221,0.050000000745058,0.0487373396754264,290.0301513671875,297.1499938964844,293.1499938964844,0.0087726758792996,-439.6432189941406,301.2878112792969,0.502681314945221,0.050000000745058,0.0359972342848777,289.7872314453125,297.1499938964844,293.1499938964844,0.0100498357787728,-644.9019775390625,302.1225280761719,0.502681314945221,0.050000000745058,0.0487373396754264,290.8908386230469,297.1499938964844,293.1499938964844,0.0059865182265639,-2141.65673828125,298.880126953125,0.502681314945221,0.050000000745058,0.2311889678239822,291.30694580078125,291.1499938964844,250.6727600097656,250.1475524902344,279.1261291503906,290.884521484375,291.4389953613281,1.0,0.1732391268014907,0.2002695798873901,0.2002695798873901,0.9932804107666016,1.0,-0.4931464791297912,0.0249070059508085,0.4682394862174988,-0.119451567530632,0.0,0.0,0.96859472990036,36.12005615234375,25.0,717.6441040039062,-7154.28662109375,37.17550277709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7347106933594,307.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,21404.33203125,22320.0,0.0,0.0,0.2154086679220199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475158929824829,1.4751769304275513,-1.805488864192739e-05,0.0,0.0002186124183936,0.0,0.0,358.0371398925781,0.0,0.0,0.0,0.820067822933197,4.0,0.0,1.0
541200,290.1129455566406,297.1499938964844,293.1499938964844,0.0090783964842557,-577.3035888671875,301.5116271972656,0.502681314945221,0.050000000745058,0.0462821573019027,290.0742492675781,297.1499938964844,293.1499938964844,0.0093124145641922,-617.2865600585938,301.6668395996094,0.502681314945221,0.050000000745058,0.0487373396754264,290.0301513671875,297.1499938964844,293.1499938964844,0.0087726758792996,-439.6432189941406,301.2878112792969,0.502681314945221,0.050000000745058,0.0359972342848777,289.7872314453125,297.1499938964844,293.1499938964844,0.0100498357787728,-644.9019775390625,302.1225280761719,0.502681314945221,0.050000000745058,0.0487373396754264,290.8908386230469,297.1499938964844,293.1499938964844,0.0059865182265639,-2141.65673828125,298.880126953125,0.502681314945221,0.050000000745058,0.2311889678239822,291.30694580078125,291.1499938964844,250.6727600097656,250.1475524902344,279.1261291503906,290.884521484375,291.4389953613281,1.0,0.1732391268014907,0.2002695798873901,0.2002695798873901,0.9932804107666016,1.0,-0.4931464791297912,0.0249070059508085,0.4682394862174988,-0.119451567530632,0.0,0.0,0.96859472990036,36.12005615234375,25.0,717.6441040039062,-7154.28662109375,37.17550277709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7347106933594,307.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,21404.33203125,22320.0,0.0,0.0,0.2154086679220199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475158929824829,1.4751769304275513,-1.805488864192739e-05,0.0,0.0002186124183936,0.0,0.0,358.0371398925781,0.0,0.0,0.0,0.820067822933197,4.0,0.0,1.0
541260,290.1561584472656,297.1499938964844,293.1499938964844,0.0101941442117095,-605.0642700195312,302.564453125,0.5089100003242493,0.050000000745058,0.0461975038051605,290.1117858886719,297.1499938964844,293.1499938964844,0.0105076720938086,-647.6719970703125,302.7402648925781,0.5089100003242493,0.050000000745058,0.0486481972038745,290.0698547363281,297.1499938964844,293.1499938964844,0.0099122803658247,-463.3453369140625,302.3896179199219,0.5089100003242493,0.050000000745058,0.0359313935041427,289.8267822265625,297.1499938964844,293.1499938964844,0.0115524437278509,-679.7581787109375,303.2740478515625,0.5089100003242493,0.050000000745058,0.0486481972038745,290.9280700683594,297.1499938964844,293.1499938964844,0.0064985193312168,-2242.064697265625,299.7876281738281,0.5089100003242493,0.050000000745058,0.2307661026716232,291.8284606933594,291.1499938964844,250.64979553222656,250.1272888183593,279.1065368652344,290.9222717285156,291.9553527832031,1.0,0.1689443737268448,0.1949528008699417,0.1949528008699417,0.992339849472046,1.0,-0.4922443926334381,0.0238079372793436,0.4684364795684814,-0.1207668408751487,0.0,0.0,0.8431657552719116,33.85188293457031,25.0,690.7177124023438,-7354.55908203125,35.184017181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7445678710937,308.4898376464844,278.1499938964844,0.0,18000.0,313.1499938964844,23768.095703125,22320.0,0.0,0.0,0.2209560722112655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398424506187439,1.3984417915344238,-1.725045331113506e-05,0.0,0.0002242423361167,0.0,0.0,318.0137634277344,0.0,0.0,0.0,0.7693885564804077,4.0,0.0,1.0
541320,290.1561584472656,297.1499938964844,293.1499938964844,0.0101941442117095,-605.0642700195312,302.564453125,0.5089100003242493,0.050000000745058,0.0461975038051605,290.1117858886719,297.1499938964844,293.1499938964844,0.0105076720938086,-647.6719970703125,302.7402648925781,0.5089100003242493,0.050000000745058,0.0486481972038745,290.0698547363281,297.1499938964844,293.1499938964844,0.0099122803658247,-463.3453369140625,302.3896179199219,0.5089100003242493,0.050000000745058,0.0359313935041427,289.8267822265625,297.1499938964844,293.1499938964844,0.0115524437278509,-679.7581787109375,303.2740478515625,0.5089100003242493,0.050000000745058,0.0486481972038745,290.9280700683594,297.1499938964844,293.1499938964844,0.0064985193312168,-2242.064697265625,299.7876281738281,0.5089100003242493,0.050000000745058,0.2307661026716232,291.8284606933594,291.1499938964844,250.64979553222656,250.1272888183593,279.1065368652344,290.9222717285156,291.9553527832031,1.0,0.1689443737268448,0.1949528008699417,0.1949528008699417,0.992339849472046,1.0,-0.4922443926334381,0.0238079372793436,0.4684364795684814,-0.1207668408751487,0.0,0.0,0.8431657552719116,33.85188293457031,25.0,690.7177124023438,-7354.55908203125,35.184017181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7445678710937,308.4898376464844,278.1499938964844,0.0,18000.0,313.1499938964844,23768.095703125,22320.0,0.0,0.0,0.2209560722112655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398424506187439,1.3984417915344238,-1.725045331113506e-05,0.0,0.0002242423361167,0.0,0.0,318.0137634277344,0.0,0.0,0.0,0.7693885564804077,4.0,0.0,1.0
541380,290.1950988769531,297.1499938964844,293.1499938964844,0.0114081874489784,-629.7588500976562,303.514404296875,0.5154575109481812,0.050000000745058,0.0461183376610279,290.1468505859375,297.1499938964844,293.1499938964844,0.0118168229237198,-674.5885620117188,303.7066650390625,0.5154575109481812,0.050000000745058,0.0485648326575756,290.10577392578125,297.1499938964844,293.1499938964844,0.0111582018435001,-484.4331970214844,303.383544921875,0.5154575109481812,0.050000000745058,0.0358698181807994,289.8633117675781,297.1499938964844,293.1499938964844,0.0149474190548062,-773.3570556640625,304.0321044921875,0.5423899292945862,0.0721092447638511,0.055118940770626,290.9622497558594,297.1499938964844,293.1499938964844,0.0070043797604739,-2330.4462890625,300.60614013671875,0.5154575109481812,0.050000000745058,0.2303706556558609,292.3091735839844,291.1499938964844,250.6276397705078,250.1078491210937,279.0942077636719,290.9569091796875,292.4171447753906,1.0,0.1655924022197723,0.1884049177169799,0.1884049177169799,0.9913992881774902,1.0,-0.4992565214633941,0.0228661522269248,0.4763903617858886,-0.1239898800849914,0.0,0.0,0.6558032035827637,31.78656578063965,28.0,598.0289306640625,-7443.49560546875,34.13068389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.75689697265625,309.0849609375,278.1499938964844,0.0,18000.0,313.1499938964844,26593.7109375,22320.0,0.0,0.0,0.2224273383617401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0558680295944214,1.055880784988403,-1.278411491512088e-05,0.0,0.0002257354790344,0.0,0.0,165.11773681640625,0.0,0.0,0.0,0.6125543713569641,4.0,0.0,1.0
541440,290.1950988769531,297.1499938964844,293.1499938964844,0.0114081874489784,-629.7588500976562,303.514404296875,0.5154575109481812,0.050000000745058,0.0461183376610279,290.1468505859375,297.1499938964844,293.1499938964844,0.0118168229237198,-674.5885620117188,303.7066650390625,0.5154575109481812,0.050000000745058,0.0485648326575756,290.10577392578125,297.1499938964844,293.1499938964844,0.0111582018435001,-484.4331970214844,303.383544921875,0.5154575109481812,0.050000000745058,0.0358698181807994,289.8633117675781,297.1499938964844,293.1499938964844,0.0149474190548062,-773.3570556640625,304.0321044921875,0.5423899292945862,0.0721092447638511,0.055118940770626,290.9622497558594,297.1499938964844,293.1499938964844,0.0070043797604739,-2330.4462890625,300.60614013671875,0.5154575109481812,0.050000000745058,0.2303706556558609,292.3091735839844,291.1499938964844,250.6276397705078,250.1078491210937,279.0942077636719,290.9569091796875,292.4171447753906,1.0,0.1655924022197723,0.1884049177169799,0.1884049177169799,0.9913992881774902,1.0,-0.4992565214633941,0.0228661522269248,0.4763903617858886,-0.1239898800849914,0.0,0.0,0.6558032035827637,31.78656578063965,28.0,598.0289306640625,-7443.49560546875,34.13068389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.75689697265625,309.0849609375,278.1499938964844,0.0,18000.0,313.1499938964844,26593.7109375,22320.0,0.0,0.0,0.2224273383617401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0558680295944214,1.055880784988403,-1.278411491512088e-05,0.0,0.0002257354790344,0.0,0.0,165.11773681640625,0.0,0.0,0.0,0.6125543713569641,4.0,0.0,1.0
541500,290.2133178710937,297.1499938964844,293.1499938964844,0.012070233002305,-641.815673828125,303.9555358886719,0.5228871703147888,0.050000000745058,0.0460386872291564,290.1636047363281,297.1499938964844,293.1499938964844,0.0124571677297353,-687.6428833007812,304.0665588378906,0.5251954793930054,0.0572831928730011,0.0490202382206916,290.122802734375,297.1499938964844,293.1499938964844,0.0118390973657369,-494.65814208984375,303.8445739746094,0.5228871703147888,0.050000000745058,0.0358078703284263,289.9017944335937,297.1499938964844,293.1499938964844,0.03428890183568,-1185.4071044921875,304.01806640625,0.6468969583511353,0.1062180027365684,0.0856281295418739,290.9788818359375,297.1499938964844,293.1499938964844,0.0072574564255774,-2372.938720703125,300.9805908203125,0.5228871703147888,0.050000000745058,0.2299727797508239,292.5184326171875,291.1499938964844,250.61685180664065,250.09841918945312,279.20294189453125,290.97381591796875,292.59967041015625,1.0,0.1651638597249984,0.1988207101821899,0.1988207101821899,0.9909290075302124,1.0,-0.5357620120048523,0.0267975255846977,0.508964478969574,-0.1292099952697754,0.0,0.0,0.5434564352035522,29.93327713012696,28.0,458.27825927734375,-7588.13525390625,36.0918197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2322082519531,308.9544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,27350.802734375,21240.0,0.0,0.0,0.2219778448343277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784745454788208,0.7847553491592407,-9.924965524987783e-06,0.0,0.0002252792910439,0.0,0.0,88.1547622680664,0.0,0.0,0.0,0.4879476428031921,4.0,0.0,1.0
541560,290.2339172363281,297.1499938964844,293.1499938964844,0.015940923243761,-754.3812866210938,304.07342529296875,0.5786484479904175,0.0741868689656257,0.0547029823064804,290.1906433105469,297.1499938964844,293.1499938964844,0.0236489605158567,-978.9822998046876,304.06085205078125,0.6244356632232666,0.0898288413882255,0.0710806250572204,290.1401062011719,297.1499938964844,293.1499938964844,0.0136159816756844,-535.9315185546875,304.07373046875,0.5575848817825317,0.0672721937298774,0.0388544201850891,289.9636535644531,297.1499938964844,293.1499938964844,0.0564592257142066,-1574.7735595703125,304.0019836425781,0.7337074279785156,0.1352347582578659,0.1150778010487556,290.9967346191406,297.1499938964844,293.1499938964844,0.0075347372330725,-2426.863525390625,301.31707763671875,0.5383382439613342,0.050000000745058,0.2292783409357071,292.6480712890625,291.1499938964844,250.6062774658203,250.0891876220703,279.427001953125,290.9917907714844,292.6588439941406,1.0,0.1659633368253708,0.2285666465759277,0.2285666465759277,0.9904707670211792,1.0,-0.6107696890830994,0.0390937142074108,0.5716760158538818,-0.1349547356367111,0.0,0.0,0.4298691749572754,26.81294250488281,48.0,126.29170989990234,-7646.9833984375,40.89600372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6749572753906,308.2202453613281,278.1499938964844,0.0,18000.0,313.1499938964844,25726.30859375,21240.0,0.0,0.0,0.2209383696317672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5151580572128296,0.5151655077934265,-7.430735877278494e-06,0.0,0.0002242243499495,0.0,0.0,39.66512680053711,0.0,0.0,0.0,0.4044014811515808,4.0,0.0,1.0
541620,290.35809326171875,297.1499938964844,293.1499938964844,0.0562944896519184,-1492.296630859375,304.0309753417969,0.7629094123840332,0.1230885684490203,0.1013674661517143,290.31500244140625,297.1499938964844,293.1499938964844,0.0673025026917457,-1781.7152099609375,304.01812744140625,0.7981711626052856,0.1397359669208526,0.1219338625669479,290.2380065917969,297.1499938964844,293.1499938964844,0.0526237189769744,-1126.6038818359375,304.0334777832031,0.7602452635765076,0.1238818690180778,0.0780104994773864,290.11383056640625,297.1499938964844,293.1499938964844,0.0986128747463226,-2396.983154296875,303.9809875488281,0.8797054886817932,0.1855555176734924,0.164518117904663,291.0445251464844,297.1499938964844,293.1499938964844,0.0085758063942193,-2719.97314453125,301.75323486328125,0.5823309421539307,0.050000000745058,0.2278726994991302,292.012451171875,291.1499938964844,250.585678100586,250.0712890625,280.33892822265625,291.03924560546875,291.81024169921875,1.0,0.1792070269584655,0.3929750025272369,0.3929750025272369,0.9895543456077576,1.0,-0.8324352502822876,0.1642249524593353,0.6682103276252747,-0.0550427436828613,0.0,0.0,0.3393916487693786,21.380443572998047,51.0,-1186.4293212890625,-7370.28564453125,63.14225769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5404663085937,306.25494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,22527.39453125,21240.0,0.0,0.0,0.2164860367774963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766606211662292,0.2766662538051605,-5.619542662316235e-06,0.0,0.0002197058056481,0.0,0.0,14.861774444580078,0.0,0.0,0.0,0.3297772705554962,4.0,0.0,1.0
