time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541680,290.35809326171875,297.1499938964844,293.1499938964844,0.0562944896519184,-1492.296630859375,304.0309753417969,0.7629094123840332,0.1230885684490203,0.1013674661517143,290.31500244140625,297.1499938964844,293.1499938964844,0.0673025026917457,-1781.7152099609375,304.01812744140625,0.7981711626052856,0.1397359669208526,0.1219338625669479,290.2380065917969,297.1499938964844,293.1499938964844,0.0526237189769744,-1126.6038818359375,304.0334777832031,0.7602452635765076,0.1238818690180778,0.0780104994773864,290.11383056640625,297.1499938964844,293.1499938964844,0.0986128747463226,-2396.983154296875,303.9809875488281,0.8797054886817932,0.1855555176734924,0.164518117904663,291.0445251464844,297.1499938964844,293.1499938964844,0.0085758063942193,-2719.97314453125,301.75323486328125,0.5823309421539307,0.050000000745058,0.2278726994991302,292.012451171875,291.1499938964844,250.585678100586,250.0712890625,280.33892822265625,291.03924560546875,291.81024169921875,1.0,0.1792070269584655,0.3929750025272369,0.3929750025272369,0.9895543456077576,1.0,-0.8324352502822876,0.1642249524593353,0.6682103276252747,-0.0550427436828613,0.0,0.0,0.3393916487693786,21.380443572998047,51.0,-1186.4293212890625,-7370.28564453125,63.14225769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5404663085937,306.25494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,22527.39453125,21240.0,0.0,0.0,0.2164860367774963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766606211662292,0.2766662538051605,-5.619542662316235e-06,0.0,0.0002197058056481,0.0,0.0,14.861774444580078,0.0,0.0,0.0,0.3297772705554962,4.0,0.0,1.0
541740,290.5231628417969,297.1499938964844,293.1499938964844,0.0929131805896759,-2182.73779296875,304.0100402832031,0.8815379738807678,0.1603777855634689,0.1363864988088607,290.474609375,297.1499938964844,293.1499938964844,0.106829933822155,-2573.6787109375,303.9967956542969,0.9177166819572448,0.1792347282171249,0.1609747856855392,290.3830261230469,297.1499938964844,293.1499938964844,0.097423031926155,-1764.744140625,303.99908447265625,0.8935675024986267,0.1682870388031005,0.1103625670075416,290.2685852050781,297.1499938964844,293.1499938964844,0.1354638785123825,-3116.536376953125,303.97906494140625,0.9827441573143004,0.2310785055160522,0.1951196193695068,291.1121520996094,297.1499938964844,293.1499938964844,0.0101000163704156,-3126.0126953125,302.0868225097656,0.6132850646972656,0.050000000745058,0.2271535694599151,290.81182861328125,291.1499938964844,250.5658569335937,250.0541076660156,279.9154052734375,291.1065979003906,290.7106628417969,1.0,0.1948627233505249,0.4625677168369293,0.4625677168369293,0.9886378645896912,1.0,-0.9959731698036194,0.2760235071182251,0.7199496626853943,0.0268235504627227,0.0,0.0,0.4709376990795135,19.40485382080078,54.0,-1281.630615234375,-9365.5791015625,89.07131958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1749572753906,307.1451110839844,278.1499938964844,0.0,18000.0,313.1499938964844,20570.58203125,20160.0,0.0,0.0,0.2110232263803482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3754202723503113,0.3754258155822754,-5.534036972676404e-06,0.0,0.0002141617442248,0.0,0.0,20.75422477722168,0.0,0.0,0.0,0.3327261209487915,4.0,0.0,1.0
541800,290.5231628417969,297.1499938964844,293.1499938964844,0.0929131805896759,-2182.73779296875,304.0100402832031,0.8815379738807678,0.1603777855634689,0.1363864988088607,290.474609375,297.1499938964844,293.1499938964844,0.106829933822155,-2573.6787109375,303.9967956542969,0.9177166819572448,0.1792347282171249,0.1609747856855392,290.3830261230469,297.1499938964844,293.1499938964844,0.097423031926155,-1764.744140625,303.99908447265625,0.8935675024986267,0.1682870388031005,0.1103625670075416,290.2685852050781,297.1499938964844,293.1499938964844,0.1354638785123825,-3116.536376953125,303.97906494140625,0.9827441573143004,0.2310785055160522,0.1951196193695068,291.1121520996094,297.1499938964844,293.1499938964844,0.0101000163704156,-3126.0126953125,302.0868225097656,0.6132850646972656,0.050000000745058,0.2271535694599151,290.81182861328125,291.1499938964844,250.5658569335937,250.0541076660156,279.9154052734375,291.1065979003906,290.7106628417969,1.0,0.1948627233505249,0.4625677168369293,0.4625677168369293,0.9886378645896912,1.0,-0.9959731698036194,0.2760235071182251,0.7199496626853943,0.0268235504627227,0.0,0.0,0.4709376990795135,19.40485382080078,54.0,-1281.630615234375,-9365.5791015625,89.07131958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1749572753906,307.1451110839844,278.1499938964844,0.0,18000.0,313.1499938964844,20570.58203125,20160.0,0.0,0.0,0.2110232263803482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3754202723503113,0.3754258155822754,-5.534036972676404e-06,0.0,0.0002141617442248,0.0,0.0,20.75422477722168,0.0,0.0,0.0,0.3327261209487915,4.0,0.0,1.0
541860,290.6882019042969,297.1499938964844,293.1499938964844,0.1232684329152107,-2745.960693359375,304.00640869140625,0.9488959908485411,0.193472757935524,0.1669414788484573,290.638916015625,297.1499938964844,293.1499938964844,0.1396899074316024,-3198.39697265625,303.99346923828125,0.9816880822181702,0.2137189507484436,0.1946315765380859,290.5325927734375,297.1499938964844,293.1499938964844,0.1336359679698944,-2280.708740234375,303.9894104003906,0.9712314009666444,0.2080748826265335,0.1388319879770279,290.3598937988281,297.1499938964844,293.1499938964844,0.1387502700090408,-3173.93603515625,304.0297546386719,0.9786454439163208,0.2854675948619842,0.1926080733537674,291.18975830078125,297.1499938964844,293.1499938964844,0.0113007146865129,-3359.165771484375,302.5508728027344,0.6130369305610657,0.050000000745058,0.2271558046340942,290.3998718261719,291.1499938964844,250.5467834472656,250.03765869140625,279.4771423339844,291.1844482421875,290.3855895996094,1.0,0.2110497653484344,0.4704163372516632,0.4704163372516632,0.9907496571540833,1.0,-1.1042609214782717,0.3187888860702514,0.78547203540802,0.0490216761827468,0.0,0.0,0.606438159942627,20.79475784301757,74.0,-578.4076538085938,-11595.451171875,115.61775207519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7945861816406,308.0689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18431.69921875,20160.0,0.0,0.0,0.2151710093021392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902219414710999,0.5902281999588013,-6.283745278778952e-06,0.0,0.0002183712203986,0.0,0.0,41.08734130859375,0.0,0.0,0.0,0.4091200232505798,4.0,0.0,1.0
541920,290.6882019042969,297.1499938964844,293.1499938964844,0.1232684329152107,-2745.960693359375,304.00640869140625,0.9488959908485411,0.193472757935524,0.1669414788484573,290.638916015625,297.1499938964844,293.1499938964844,0.1396899074316024,-3198.39697265625,303.99346923828125,0.9816880822181702,0.2137189507484436,0.1946315765380859,290.5325927734375,297.1499938964844,293.1499938964844,0.1336359679698944,-2280.708740234375,303.9894104003906,0.9712314009666444,0.2080748826265335,0.1388319879770279,290.3598937988281,297.1499938964844,293.1499938964844,0.1387502700090408,-3173.93603515625,304.0297546386719,0.9786454439163208,0.2854675948619842,0.1926080733537674,291.18975830078125,297.1499938964844,293.1499938964844,0.0113007146865129,-3359.165771484375,302.5508728027344,0.6130369305610657,0.050000000745058,0.2271558046340942,290.3998718261719,291.1499938964844,250.5467834472656,250.03765869140625,279.4771423339844,291.1844482421875,290.3855895996094,1.0,0.2110497653484344,0.4704163372516632,0.4704163372516632,0.9907496571540833,1.0,-1.1042609214782717,0.3187888860702514,0.78547203540802,0.0490216761827468,0.0,0.0,0.606438159942627,20.79475784301757,74.0,-578.4076538085938,-11595.451171875,115.61775207519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7945861816406,308.0689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18431.69921875,20160.0,0.0,0.0,0.2151710093021392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902219414710999,0.5902281999588013,-6.283745278778952e-06,0.0,0.0002183712203986,0.0,0.0,41.08734130859375,0.0,0.0,0.0,0.4091200232505798,4.0,0.0,1.0
541980,290.8473205566406,297.1499938964844,293.1499938964844,0.1509366482496261,-3230.072998046875,304.0081481933594,0.9712522625923156,0.2235749363899231,0.1946220099925995,290.798828125,297.1499938964844,293.1499938964844,0.1691602021455764,-3727.3701171875,303.9964904785156,0.9969452023506165,0.2448979467153549,0.2247757017612457,290.67852783203125,297.1499938964844,293.1499938964844,0.1675384789705276,-2733.7236328125,303.9864501953125,0.9954043626785278,0.2447910904884338,0.1649778634309768,290.4442749023437,297.1499938964844,293.1499938964844,0.164519190788269,-3639.492431640625,304.0254211425781,0.9904041290283204,0.3391164243221283,0.2190313041210174,291.2694091796875,297.1499938964844,293.1499938964844,0.0124195246025919,-3529.28173828125,303.0313720703125,0.5944254398345947,0.050000000745058,0.2275637239217758,290.2787475585937,291.1499938964844,250.52842712402344,250.02186584472656,279.2712097167969,291.2646179199219,290.2648620605469,1.0,0.2351634949445724,0.4709885418415069,0.4709885418415069,0.9928614497184752,1.0,-1.237236738204956,0.3647432625293731,0.8724934458732605,0.069344162940979,0.0,0.0,0.7304026484489441,24.85149955749512,94.0,-279.9134826660156,-13353.73046875,159.9632110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7173156738281,307.8834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17681.7109375,20160.0,0.0,0.0,0.2293607592582702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8356964588165283,0.8357046842575073,-8.23966820462374e-06,0.0,0.0002327720139874,0.0,0.0,83.61849975585938,0.0,0.0,0.0,0.506801426410675,4.0,0.0,1.0
542040,290.8473205566406,297.1499938964844,293.1499938964844,0.1509366482496261,-3230.072998046875,304.0081481933594,0.9712522625923156,0.2235749363899231,0.1946220099925995,290.798828125,297.1499938964844,293.1499938964844,0.1691602021455764,-3727.3701171875,303.9964904785156,0.9969452023506165,0.2448979467153549,0.2247757017612457,290.67852783203125,297.1499938964844,293.1499938964844,0.1675384789705276,-2733.7236328125,303.9864501953125,0.9954043626785278,0.2447910904884338,0.1649778634309768,290.4442749023437,297.1499938964844,293.1499938964844,0.164519190788269,-3639.492431640625,304.0254211425781,0.9904041290283204,0.3391164243221283,0.2190313041210174,291.2694091796875,297.1499938964844,293.1499938964844,0.0124195246025919,-3529.28173828125,303.0313720703125,0.5944254398345947,0.050000000745058,0.2275637239217758,290.2787475585937,291.1499938964844,250.52842712402344,250.02186584472656,279.2712097167969,291.2646179199219,290.2648620605469,1.0,0.2351634949445724,0.4709885418415069,0.4709885418415069,0.9928614497184752,1.0,-1.237236738204956,0.3647432625293731,0.8724934458732605,0.069344162940979,0.0,0.0,0.7304026484489441,24.85149955749512,94.0,-279.9134826660156,-13353.73046875,159.9632110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7173156738281,307.8834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17681.7109375,20160.0,0.0,0.0,0.2293607592582702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8356964588165283,0.8357046842575073,-8.23966820462374e-06,0.0,0.0002327720139874,0.0,0.0,83.61849975585938,0.0,0.0,0.0,0.506801426410675,4.0,0.0,1.0
542100,290.9239196777344,297.1499938964844,293.1499938964844,0.1648552268743515,-3466.443603515625,304.00860595703125,0.9691004157066344,0.2376951873302459,0.2076342850923538,290.8748474121094,297.1499938964844,293.1499938964844,0.1841167360544204,-3988.303955078125,303.9971923828125,0.9945277571678162,0.259752482175827,0.2390902936458587,290.749267578125,297.1499938964844,293.1499938964844,0.1847743093967437,-2956.399658203125,303.9848327636719,0.995649755001068,0.2622058987617492,0.1773905307054519,290.50152587890625,297.1499938964844,293.1499938964844,0.186193585395813,-4021.459716796875,304.0085754394531,0.9963948726654052,0.3621608316898346,0.2409024238586425,291.3097229003906,297.1499938964844,293.1499938964844,0.0130550079047679,-3620.05517578125,303.2602844238281,0.5784477591514587,0.050000000745058,0.227960467338562,290.1990051269531,291.1499938964844,250.51953125,250.0142364501953,279.2125549316406,291.30517578125,290.18280029296875,1.0,0.2496341615915298,0.4696266651153564,0.4696266651153564,0.9939173460006714,1.0,-1.3116616010665894,0.389331042766571,0.9223306179046632,0.0793820545077323,0.0,0.0,0.8016974925994873,28.11798667907715,94.0,-251.4213409423828,-14129.486328125,191.0143585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0339050292969,307.5575866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17299.43359375,19080.0,0.0,0.0,0.239734947681427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.974490761756897,0.9745004177093506,-9.678891728981398e-06,0.0,0.0002433004847262,0.0,0.0,119.1134033203125,0.0,0.0,0.0,0.5528842806816101,4.0,0.0,1.0
542160,290.9986572265625,297.1499938964844,293.1499938964844,0.1792344599962234,-3706.817626953125,304.0081481933594,0.960220456123352,0.2512177228927612,0.2201324850320816,290.9482116699219,297.1499938964844,293.1499938964844,0.1997457593679428,-4256.8759765625,303.9965515136719,0.9869219064712524,0.2741663157939911,0.2530094385147095,290.8185119628906,297.1499938964844,293.1499938964844,0.2026661038398742,-3183.34716796875,303.9822998046875,0.9905163645744324,0.2790189683437347,0.1893986314535141,290.5693664550781,297.1499938964844,293.1499938964844,0.212389200925827,-4472.06396484375,303.9866027832031,0.9990000128746032,0.3823974728584289,0.2660139203071594,291.3506164550781,297.1499938964844,293.1499938964844,0.0137817841023206,-3721.904296875,303.4805908203125,0.5591320395469666,0.050000000745058,0.2285172641277313,290.0831604003906,291.1499938964844,250.51080322265625,250.0067443847656,279.171875,291.34625244140625,290.0586242675781,1.0,0.2653940916061401,0.4676050543785095,0.4676050543785095,0.994488000869751,1.0,-1.388594627380371,0.4143895208835602,0.9742050766944884,0.0892209932208061,0.0,0.0,0.8840473294258118,32.3538932800293,114.0,-300.2611694335937,-14738.2236328125,228.62127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3139953613281,307.0827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,16310.8935546875,19080.0,0.0,0.0,0.251882255077362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0927228927612305,1.0927338600158691,-1.0939518688246608e-05,0.0,0.000255628459854,0.0,0.0,155.7538299560547,0.0,0.0,0.0,0.6190295815467834,4.0,0.0,1.0
542220,291.1426696777344,297.1499938964844,293.1499938964844,0.209372341632843,-4198.91748046875,304.005126953125,0.9291159510612488,0.2765150964260101,0.2436385154724121,291.087646484375,297.1499938964844,293.1499938964844,0.2330406606197357,-4815.873046875,303.9920959472656,0.9596391916275024,0.3016655445098877,0.2796934247016907,290.95269775390625,297.1499938964844,293.1499938964844,0.240467369556427,-3650.060791015625,303.9751281738281,0.9684888124465942,0.3108749687671661,0.212239608168602,290.7291259765625,297.1499938964844,293.1499938964844,0.2759427726268768,-5522.2705078125,303.9347839355469,0.9990000128746032,0.4154542982578277,0.3220424652099609,291.434326171875,297.1499938964844,293.1499938964844,0.0155585343018174,-3955.7216796875,303.90020751953125,0.5189518332481384,0.050000000745058,0.2301487624645233,289.7565612792969,291.1499938964844,250.493881225586,249.99224853515625,279.125,291.4303283691406,289.7245483398437,1.0,0.2997503578662872,0.4624668955802917,0.4624668955802917,0.9956293702125548,1.0,-1.5454761981964111,0.4649443328380584,1.0805319547653198,0.1081041246652603,0.0,0.0,1.0,43.88852310180664,134.0,-435.93170166015625,-15746.240234375,325.2331237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8773803710937,306.0215148925781,278.1499938964844,0.0,18000.0,313.1499938964844,16938.107421875,19080.0,0.0,0.0,0.2805001139640808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3186275959014893,1.3186419010162354,-1.4389262105396485e-05,0.0,0.0002846719580702,0.0,0.0,255.28204345703125,0.0,0.0,0.0,0.7241972088813782,4.0,0.0,1.0
542280,291.1426696777344,297.1499938964844,293.1499938964844,0.209372341632843,-4198.91748046875,304.005126953125,0.9291159510612488,0.2765150964260101,0.2436385154724121,291.087646484375,297.1499938964844,293.1499938964844,0.2330406606197357,-4815.873046875,303.9920959472656,0.9596391916275024,0.3016655445098877,0.2796934247016907,290.95269775390625,297.1499938964844,293.1499938964844,0.240467369556427,-3650.060791015625,303.9751281738281,0.9684888124465942,0.3108749687671661,0.212239608168602,290.7291259765625,297.1499938964844,293.1499938964844,0.2759427726268768,-5522.2705078125,303.9347839355469,0.9990000128746032,0.4154542982578277,0.3220424652099609,291.434326171875,297.1499938964844,293.1499938964844,0.0155585343018174,-3955.7216796875,303.90020751953125,0.5189518332481384,0.050000000745058,0.2301487624645233,289.7565612792969,291.1499938964844,250.493881225586,249.99224853515625,279.125,291.4303283691406,289.7245483398437,1.0,0.2997503578662872,0.4624668955802917,0.4624668955802917,0.9956293702125548,1.0,-1.5454761981964111,0.4649443328380584,1.0805319547653198,0.1081041246652603,0.0,0.0,1.0,43.88852310180664,134.0,-435.93170166015625,-15746.240234375,325.2331237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8773803710937,306.0215148925781,278.1499938964844,0.0,18000.0,313.1499938964844,16938.107421875,19080.0,0.0,0.0,0.2805001139640808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3186275959014893,1.3186419010162354,-1.4389262105396485e-05,0.0,0.0002846719580702,0.0,0.0,255.28204345703125,0.0,0.0,0.0,0.7241972088813782,4.0,0.0,1.0
542340,291.27978515625,297.1499938964844,293.1499938964844,0.2433003932237625,-4737.8671875,303.9967346191406,0.9037893414497375,0.2995666563510895,0.2651638388633728,291.21856689453125,297.1499938964844,293.1499938964844,0.2712223529815674,-5439.197265625,303.9809265136719,0.9342738389968872,0.3273626267910003,0.3047423362731933,291.0815124511719,297.1499938964844,293.1499938964844,0.283305674791336,-4162.25439453125,303.9618530273437,0.9474400877952576,0.3404214382171631,0.2335008531808853,290.9107360839844,297.1499938964844,293.1499938964844,0.3502603769302368,-6686.955078125,303.8843078613281,0.9990000128746032,0.4399971663951874,0.3771091401576996,291.5218505859375,297.1499938964844,293.1499938964844,0.0202283468097448,-4538.2998046875,304.1339111328125,0.5060185790061951,0.0600216016173362,0.2521617412567138,289.2298583984375,291.1499938964844,250.47764587402344,249.9783477783203,279.0986633300781,291.5177917480469,289.1858215332031,1.0,0.3368839025497436,0.456047385931015,0.456047385931015,0.996770679950714,1.0,-1.7194125652313232,0.5207290053367615,1.198683500289917,0.1273892670869827,0.0,0.0,1.0,57.66236114501953,154.0,-682.6741333007812,-16340.30859375,457.70013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6861267089844,304.8603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18452.791015625,20160.0,0.0,0.0,0.3119999170303345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3816320896148682,1.3816479444503784,-1.5764911950100213e-05,0.0,0.000316640274832,0.0,0.0,293.2471008300781,0.0,0.0,0.0,0.7702776193618774,4.0,0.0,1.0
542400,291.27978515625,297.1499938964844,293.1499938964844,0.2433003932237625,-4737.8671875,303.9967346191406,0.9037893414497375,0.2995666563510895,0.2651638388633728,291.21856689453125,297.1499938964844,293.1499938964844,0.2712223529815674,-5439.197265625,303.9809265136719,0.9342738389968872,0.3273626267910003,0.3047423362731933,291.0815124511719,297.1499938964844,293.1499938964844,0.283305674791336,-4162.25439453125,303.9618530273437,0.9474400877952576,0.3404214382171631,0.2335008531808853,290.9107360839844,297.1499938964844,293.1499938964844,0.3502603769302368,-6686.955078125,303.8843078613281,0.9990000128746032,0.4399971663951874,0.3771091401576996,291.5218505859375,297.1499938964844,293.1499938964844,0.0202283468097448,-4538.2998046875,304.1339111328125,0.5060185790061951,0.0600216016173362,0.2521617412567138,289.2298583984375,291.1499938964844,250.47764587402344,249.9783477783203,279.0986633300781,291.5177917480469,289.1858215332031,1.0,0.3368839025497436,0.456047385931015,0.456047385931015,0.996770679950714,1.0,-1.7194125652313232,0.5207290053367615,1.198683500289917,0.1273892670869827,0.0,0.0,1.0,57.66236114501953,154.0,-682.6741333007812,-16340.30859375,457.70013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6861267089844,304.8603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18452.791015625,20160.0,0.0,0.0,0.3119999170303345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3816320896148682,1.3816479444503784,-1.5764911950100213e-05,0.0,0.000316640274832,0.0,0.0,293.2471008300781,0.0,0.0,0.0,0.7702776193618774,4.0,0.0,1.0
542460,291.4124450683594,297.1499938964844,293.1499938964844,0.280300498008728,-5307.5693359375,303.9861755371094,0.8969242572784424,0.3200525641441345,0.2843833863735199,291.3438720703125,297.1499938964844,293.1499938964844,0.3135889768600464,-6108.79931640625,303.9666442871094,0.927241861820221,0.3508854806423187,0.3277293443679809,291.2088623046875,297.1499938964844,293.1499938964844,0.3303781449794769,-4705.5517578125,303.9461364746094,0.9428917169570924,0.367018461227417,0.2527831196784973,291.0731201171875,297.1499938964844,293.1499938964844,0.4153919816017151,-7655.50537109375,303.86279296875,0.9990000128746032,0.4637802839279175,0.4135083556175232,291.6368408203125,297.1499938964844,293.1499938964844,0.0412435568869113,-6423.90771484375,304.1048278808594,0.5504741668701172,0.0780286565423011,0.3415612280368805,288.5609436035156,291.1499938964844,250.46209716796875,249.96502685546875,279.08154296875,291.632080078125,288.5184020996094,1.0,0.3778325319290161,0.4480931162834167,0.4480931162834167,0.9980624318122864,1.0,-1.944288849830628,0.5931585431098938,1.3511302471160889,0.1518856585025787,0.0,0.0,1.0,70.52413177490234,174.0,-853.470458984375,-17190.30859375,651.313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.75811767578125,303.8890075683594,278.1499938964844,0.0,18000.0,313.1499938964844,19810.134765625,20160.0,0.0,0.0,0.3450769782066345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431551218032837,1.4315681457519531,-1.6924645024118945e-05,0.0,0.000350209273165,0.0,0.0,326.19464111328125,0.0,0.0,0.0,0.7820623517036438,4.0,0.0,1.0
542520,291.4124450683594,297.1499938964844,293.1499938964844,0.280300498008728,-5307.5693359375,303.9861755371094,0.8969242572784424,0.3200525641441345,0.2843833863735199,291.3438720703125,297.1499938964844,293.1499938964844,0.3135889768600464,-6108.79931640625,303.9666442871094,0.927241861820221,0.3508854806423187,0.3277293443679809,291.2088623046875,297.1499938964844,293.1499938964844,0.3303781449794769,-4705.5517578125,303.9461364746094,0.9428917169570924,0.367018461227417,0.2527831196784973,291.0731201171875,297.1499938964844,293.1499938964844,0.4153919816017151,-7655.50537109375,303.86279296875,0.9990000128746032,0.4637802839279175,0.4135083556175232,291.6368408203125,297.1499938964844,293.1499938964844,0.0412435568869113,-6423.90771484375,304.1048278808594,0.5504741668701172,0.0780286565423011,0.3415612280368805,288.5609436035156,291.1499938964844,250.46209716796875,249.96502685546875,279.08154296875,291.632080078125,288.5184020996094,1.0,0.3778325319290161,0.4480931162834167,0.4480931162834167,0.9980624318122864,1.0,-1.944288849830628,0.5931585431098938,1.3511302471160889,0.1518856585025787,0.0,0.0,1.0,70.52413177490234,174.0,-853.470458984375,-17190.30859375,651.313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.75811767578125,303.8890075683594,278.1499938964844,0.0,18000.0,313.1499938964844,19810.134765625,20160.0,0.0,0.0,0.3450769782066345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431551218032837,1.4315681457519531,-1.6924645024118945e-05,0.0,0.000350209273165,0.0,0.0,326.19464111328125,0.0,0.0,0.0,0.7820623517036438,4.0,0.0,1.0
542580,291.5414428710937,297.1499938964844,293.1499938964844,0.3170613944530487,-5853.45703125,303.9797058105469,0.8703514933586121,0.3379136621952057,0.3014861047267914,291.4649658203125,297.1499938964844,293.1499938964844,0.3565353453159332,-6762.50048828125,303.9564208984375,0.8987431526184082,0.3720898628234863,0.3488142788410187,291.33642578125,297.1499938964844,293.1499938964844,0.3774212002754211,-5227.28857421875,303.9359436035156,0.9139132499694824,0.3903347253799438,0.2699709832668304,291.23785400390625,297.1499938964844,293.1499938964844,0.4908802211284637,-8728.14453125,303.83575439453125,0.9862100481987,0.482996791601181,0.4534854888916015,291.77130126953125,297.1499938964844,293.1499938964844,0.0578775517642498,-7841.8603515625,304.0926208496094,0.553693950176239,0.0891342982649803,0.4010913670063019,287.9273681640625,291.1499938964844,250.4471893310547,249.95225524902344,279.0911560058594,291.7666015625,287.8973693847656,1.0,0.4188289046287536,0.4424223899841308,0.4424223899841308,0.999354124069214,1.0,-2.130579948425293,0.6540184617042542,1.4765615463256836,0.1728779971599578,0.0,0.0,1.0,90.9728546142578,194.0,-828.0501708984375,-17757.875,879.9207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1358947753906,303.1905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,20065.357421875,20160.0,0.0,0.0,0.3782271146774292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407434463500977,1.440760612487793,-1.7142692740890197e-05,0.0,0.0003838524571619,0.0,0.0,332.5187072753906,0.0,0.0,0.0,0.7866672277450562,4.0,0.0,1.0
542640,291.5414428710937,297.1499938964844,293.1499938964844,0.3170613944530487,-5853.45703125,303.9797058105469,0.8703514933586121,0.3379136621952057,0.3014861047267914,291.4649658203125,297.1499938964844,293.1499938964844,0.3565353453159332,-6762.50048828125,303.9564208984375,0.8987431526184082,0.3720898628234863,0.3488142788410187,291.33642578125,297.1499938964844,293.1499938964844,0.3774212002754211,-5227.28857421875,303.9359436035156,0.9139132499694824,0.3903347253799438,0.2699709832668304,291.23785400390625,297.1499938964844,293.1499938964844,0.4908802211284637,-8728.14453125,303.83575439453125,0.9862100481987,0.482996791601181,0.4534854888916015,291.77130126953125,297.1499938964844,293.1499938964844,0.0578775517642498,-7841.8603515625,304.0926208496094,0.553693950176239,0.0891342982649803,0.4010913670063019,287.9273681640625,291.1499938964844,250.4471893310547,249.95225524902344,279.0911560058594,291.7666015625,287.8973693847656,1.0,0.4188289046287536,0.4424223899841308,0.4424223899841308,0.999354124069214,1.0,-2.130579948425293,0.6540184617042542,1.4765615463256836,0.1728779971599578,0.0,0.0,1.0,90.9728546142578,194.0,-828.0501708984375,-17757.875,879.9207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1358947753906,303.1905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,20065.357421875,20160.0,0.0,0.0,0.3782271146774292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407434463500977,1.440760612487793,-1.7142692740890197e-05,0.0,0.0003838524571619,0.0,0.0,332.5187072753906,0.0,0.0,0.0,0.7866672277450562,4.0,0.0,1.0
542700,291.60406494140625,297.1499938964844,293.1499938964844,0.3339016735553741,-6096.0419921875,303.9800720214844,0.8535728454589844,0.3459924757480621,0.3093860447406769,291.523681640625,297.1499938964844,293.1499938964844,0.3765478432178497,-7057.724609375,303.95526123046875,0.8814518451690674,0.3819005787372589,0.3587410151958465,291.3992919921875,297.1499938964844,293.1499938964844,0.3991845250129699,-5460.90185546875,303.9353332519531,0.8959766030311584,0.4009627103805542,0.2779148519039154,291.3091125488281,297.1499938964844,293.1499938964844,0.5149336457252502,-9050.6064453125,303.8490600585937,0.9671231508255004,0.4932179749011993,0.4630477428436279,291.8399353027344,297.1499938964844,293.1499938964844,0.0640238225460052,-8392.0029296875,304.0919189453125,0.5464825630187988,0.0931169465184211,0.4230101108551025,287.6866149902344,291.1499938964844,250.4399871826172,249.94607543945312,279.1005859375,291.83544921875,287.662841796875,1.0,0.4379022419452667,0.440661758184433,0.440661758184433,1.0,1.0,-2.199103832244873,0.6769944429397583,1.5221092700958252,0.1807221621274948,0.0,0.0,1.0,104.20314025878906,194.0,-737.2120361328125,-17974.787109375,995.06201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.96832275390625,302.9906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,20110.81640625,21240.0,0.0,0.0,0.3941143155097961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442374587059021,1.4423917531967163,-1.7181529983645305e-05,0.0,0.0003999759210273,0.0,0.0,333.6493835449219,0.0,0.0,0.0,0.8024843335151672,4.0,0.0,1.0
542760,291.6651611328125,297.1499938964844,293.1499938964844,0.3491708636283874,-6311.51611328125,303.9832458496094,0.8398773074150085,0.3535788953304291,0.3168157041072845,291.58111572265625,297.1499938964844,293.1499938964844,0.3949421048164367,-7323.40771484375,303.957275390625,0.8671828508377075,0.3912239968776703,0.3681908547878265,291.4609680175781,297.1499938964844,293.1499938964844,0.4191590547561645,-5670.6904296875,303.9381103515625,0.881475031375885,0.4110258817672729,0.2854310274124145,291.37371826171875,297.1499938964844,293.1499938964844,0.5384659171104431,-9359.25390625,303.8609924316406,0.9494470953941344,0.503845751285553,0.4733060598373413,291.9070739746094,297.1499938964844,293.1499938964844,0.0691335275769233,-8859.123046875,304.0932006835937,0.5395124554634094,0.0965288504958152,0.4417473971843719,287.506591796875,291.1499938964844,250.4329376220703,249.94000244140625,279.1085510253906,291.90283203125,287.4895324707031,1.0,0.4560909271240234,0.4391919672489166,0.4391919672489166,1.0,1.0,-2.2632384300231934,0.6987252831459045,1.5645132064819336,0.1883482336997985,0.0,0.0,1.0,117.69461059570312,212.0,-611.0171508789062,-18305.890625,1113.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8786926269531,302.9026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,20884.34765625,21240.0,0.0,0.0,0.4094758033752441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698522090911863,1.4698699712753296,-1.7842390661826357e-05,0.0,0.0004155658825766,0.0,0.0,353.0834045410156,0.0,0.0,0.0,0.8029710054397583,4.0,0.0,1.0
542820,291.7810974121094,297.1499938964844,293.1499938964844,0.3770738542079925,-6696.49462890625,303.992431640625,0.8201915621757507,0.3676777184009552,0.3305516242980957,291.6906433105469,297.1499938964844,293.1499938964844,0.4290507137775421,-7804.5439453125,303.9647827148437,0.8471142053604126,0.4087542593479156,0.3858844041824341,291.5785522460937,297.1499938964844,293.1499938964844,0.4562255144119262,-6050.66552734375,303.9470520019531,0.8608601093292236,0.4299663007259369,0.2994831800460815,291.4916076660156,297.1499938964844,293.1499938964844,0.583795428276062,-9942.5224609375,303.8817443847656,0.9222841262817384,0.5249258279800415,0.4940411746501922,292.0316772460937,297.1499938964844,293.1499938964844,0.0778477415442466,-9672.6953125,304.09765625,0.5292348861694336,0.1027286499738693,0.4744816124439239,287.23468017578125,291.1499938964844,250.4193115234375,249.92825317382807,279.11981201171875,292.02813720703125,287.2239990234375,1.0,0.4892900884151459,0.4367891252040863,0.4367891252040863,1.0,1.0,-2.382105827331543,0.7394740581512451,1.6426316499710083,0.2027752101421356,0.0,0.0,1.0,143.81918334960938,215.0,-423.2159423828125,-18900.07421875,1352.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.913818359375,302.86065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,21145.810546875,21240.0,0.0,0.0,0.4382253587245941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790245294570925,1.4790425300598145,-1.8065769836539403e-05,0.0,0.0004447430255822,0.0,0.0,359.7348327636719,0.0,0.0,0.0,0.8075608611106873,4.0,0.0,1.0
542880,291.7810974121094,297.1499938964844,293.1499938964844,0.3770738542079925,-6696.49462890625,303.992431640625,0.8201915621757507,0.3676777184009552,0.3305516242980957,291.6906433105469,297.1499938964844,293.1499938964844,0.4290507137775421,-7804.5439453125,303.9647827148437,0.8471142053604126,0.4087542593479156,0.3858844041824341,291.5785522460937,297.1499938964844,293.1499938964844,0.4562255144119262,-6050.66552734375,303.9470520019531,0.8608601093292236,0.4299663007259369,0.2994831800460815,291.4916076660156,297.1499938964844,293.1499938964844,0.583795428276062,-9942.5224609375,303.8817443847656,0.9222841262817384,0.5249258279800415,0.4940411746501922,292.0316772460937,297.1499938964844,293.1499938964844,0.0778477415442466,-9672.6953125,304.09765625,0.5292348861694336,0.1027286499738693,0.4744816124439239,287.23468017578125,291.1499938964844,250.4193115234375,249.92825317382807,279.11981201171875,292.02813720703125,287.2239990234375,1.0,0.4892900884151459,0.4367891252040863,0.4367891252040863,1.0,1.0,-2.382105827331543,0.7394740581512451,1.6426316499710083,0.2027752101421356,0.0,0.0,1.0,143.81918334960938,215.0,-423.2159423828125,-18900.07421875,1352.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.913818359375,302.86065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,21145.810546875,21240.0,0.0,0.0,0.4382253587245941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790245294570925,1.4790425300598145,-1.8065769836539403e-05,0.0,0.0004447430255822,0.0,0.0,359.7348327636719,0.0,0.0,0.0,0.8075608611106873,4.0,0.0,1.0
542940,291.8873291015625,297.1499938964844,293.1499938964844,0.4014325141906738,-7023.27978515625,304.00439453125,0.8126879930496216,0.3808063566684723,0.3430245220661163,291.7915954589844,297.1499938964844,293.1499938964844,0.4594291448593139,-8220.6728515625,303.9759521484375,0.840520441532135,0.4252460896968841,0.4021824598312378,291.6864013671875,297.1499938964844,293.1499938964844,0.4894595146179199,-6381.4140625,303.9593811035156,0.8542819619178772,0.4478975832462311,0.3125061094760895,291.5985107421875,297.1499938964844,293.1499938964844,0.6249869465827942,-10457.9775390625,303.90252685546875,0.9129149317741394,0.5452536344528198,0.5138678550720215,292.1412048339844,297.1499938964844,293.1499938964844,0.085459716618061,-10392.71484375,304.1023864746094,0.5283185839653015,0.1088345274329185,0.5046711564064026,287.0661315917969,291.1499938964844,250.40631103515625,249.9169769287109,279.1265869140625,292.1382141113281,287.06036376953125,1.0,0.5146387815475464,0.4348183870315552,0.4348183870315552,1.0,1.0,-2.492406845092773,0.7775804400444031,1.7148264646530151,0.2163441926240921,0.0,0.0,1.0,162.39801025390625,218.0,-271.8782958984375,-19576.96875,1570.5218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.168212890625,303.0110168457031,278.1499938964844,0.0,18000.0,313.1499938964844,21215.00390625,22320.0,0.0,0.0,0.4641760289669037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814423322677612,1.481460452079773,-1.812488335417584e-05,0.0,0.0004710796638391,0.0,0.0,361.501953125,0.0,0.0,0.0,0.8237704038619995,4.0,0.0,1.0
543000,291.8873291015625,297.1499938964844,293.1499938964844,0.4014325141906738,-7023.27978515625,304.00439453125,0.8126879930496216,0.3808063566684723,0.3430245220661163,291.7915954589844,297.1499938964844,293.1499938964844,0.4594291448593139,-8220.6728515625,303.9759521484375,0.840520441532135,0.4252460896968841,0.4021824598312378,291.6864013671875,297.1499938964844,293.1499938964844,0.4894595146179199,-6381.4140625,303.9593811035156,0.8542819619178772,0.4478975832462311,0.3125061094760895,291.5985107421875,297.1499938964844,293.1499938964844,0.6249869465827942,-10457.9775390625,303.90252685546875,0.9129149317741394,0.5452536344528198,0.5138678550720215,292.1412048339844,297.1499938964844,293.1499938964844,0.085459716618061,-10392.71484375,304.1023864746094,0.5283185839653015,0.1088345274329185,0.5046711564064026,287.0661315917969,291.1499938964844,250.40631103515625,249.9169769287109,279.1265869140625,292.1382141113281,287.06036376953125,1.0,0.5146387815475464,0.4348183870315552,0.4348183870315552,1.0,1.0,-2.492406845092773,0.7775804400444031,1.7148264646530151,0.2163441926240921,0.0,0.0,1.0,162.39801025390625,218.0,-271.8782958984375,-19576.96875,1570.5218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.168212890625,303.0110168457031,278.1499938964844,0.0,18000.0,313.1499938964844,21215.00390625,22320.0,0.0,0.0,0.4641760289669037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814423322677612,1.481460452079773,-1.812488335417584e-05,0.0,0.0004710796638391,0.0,0.0,361.501953125,0.0,0.0,0.0,0.8237704038619995,4.0,0.0,1.0
543060,291.9841003417969,297.1499938964844,293.1499938964844,0.4220360517501831,-7292.43310546875,304.0185546875,0.8116018176078796,0.3931652903556824,0.3545751571655273,291.8838806152344,297.1499938964844,293.1499938964844,0.4857532680034637,-8571.576171875,303.99005126953125,0.8405377864837646,0.440940648317337,0.4174697697162628,291.7845764160156,297.1499938964844,293.1499938964844,0.518520176410675,-6662.849609375,303.97442626953125,0.8546610474586487,0.4650590717792511,0.32480588555336,291.6962585449219,297.1499938964844,293.1499938964844,0.66092449426651,-10895.2783203125,303.9250183105469,0.9124742150306702,0.5647305250167847,0.5326809287071228,292.2370910644531,297.1499938964844,293.1499938964844,0.0922691002488136,-11035.81640625,304.1068725585937,0.5323859453201294,0.1149302944540977,0.5338166952133179,287.0027770996094,291.1499938964844,250.39390563964844,249.9061279296875,279.1307067871094,292.2345886230469,287.0007629394531,1.0,0.5352828502655029,0.4331075549125671,0.4331075549125671,1.0,1.0,-2.597054481506348,0.813827633857727,1.7832268476486206,0.2292437702417373,0.0,0.0,1.0,175.31280517578125,221.0,-134.81007385253906,-20424.171875,1772.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5263977050781,303.3026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.47265625,22320.0,0.0,0.0,0.4878312945365906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513683557510376,1.513702392578125,-1.892238469736185e-05,0.0,0.000495086715091,0.0,0.0,385.62200927734375,0.0,0.0,0.0,0.826600968837738,4.0,0.0,1.0
543120,291.9841003417969,297.1499938964844,293.1499938964844,0.4220360517501831,-7292.43310546875,304.0185546875,0.8116018176078796,0.3931652903556824,0.3545751571655273,291.8838806152344,297.1499938964844,293.1499938964844,0.4857532680034637,-8571.576171875,303.99005126953125,0.8405377864837646,0.440940648317337,0.4174697697162628,291.7845764160156,297.1499938964844,293.1499938964844,0.518520176410675,-6662.849609375,303.97442626953125,0.8546610474586487,0.4650590717792511,0.32480588555336,291.6962585449219,297.1499938964844,293.1499938964844,0.66092449426651,-10895.2783203125,303.9250183105469,0.9124742150306702,0.5647305250167847,0.5326809287071228,292.2370910644531,297.1499938964844,293.1499938964844,0.0922691002488136,-11035.81640625,304.1068725585937,0.5323859453201294,0.1149302944540977,0.5338166952133179,287.0027770996094,291.1499938964844,250.39390563964844,249.9061279296875,279.1307067871094,292.2345886230469,287.0007629394531,1.0,0.5352828502655029,0.4331075549125671,0.4331075549125671,1.0,1.0,-2.597054481506348,0.813827633857727,1.7832268476486206,0.2292437702417373,0.0,0.0,1.0,175.31280517578125,221.0,-134.81007385253906,-20424.171875,1772.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5263977050781,303.3026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.47265625,22320.0,0.0,0.0,0.4878312945365906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513683557510376,1.513702392578125,-1.892238469736185e-05,0.0,0.000495086715091,0.0,0.0,385.62200927734375,0.0,0.0,0.0,0.826600968837738,4.0,0.0,1.0
543180,292.07244873046875,297.1499938964844,293.1499938964844,0.440828412771225,-7534.435546875,304.031005859375,0.813632071018219,0.4047755002975464,0.36532062292099,291.9682922363281,297.1499938964844,293.1499938964844,0.5102298259735107,-8892.8603515625,304.0025329589844,0.8436996340751648,0.4558917880058288,0.4319073855876922,291.8741455078125,297.1499938964844,293.1499938964844,0.5457006692886353,-6922.00341796875,303.98760986328125,0.8583530187606812,0.4814773201942444,0.3364818692207336,291.7860107421875,297.1499938964844,293.1499938964844,0.6944006085395813,-11296.767578125,303.94415283203125,0.9162370562553406,0.5833550095558167,0.5505460500717163,292.32177734375,297.1499938964844,293.1499938964844,0.0987034291028976,-11640.4287109375,304.1105041503906,0.5387451648712158,0.1208731532096862,0.5617910027503967,286.9674377441406,291.1499938964844,250.382080078125,249.8957061767578,279.1335754394531,292.31964111328125,286.9668273925781,1.0,0.5528795719146729,0.4316155910491943,0.4316155910491943,1.0,1.0,-2.696428775787353,0.8482800126075745,1.848148822784424,0.2415187954902649,0.0,0.0,1.0,184.7068786621093,224.0,-68.65646362304688,-21193.431640625,1964.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9535217285156,303.6179504394531,278.1499938964844,0.0,18000.0,313.1499938964844,22275.880859375,22320.0,0.0,0.0,0.5092153549194336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180310010910034,1.5180500745773315,-1.903123666124884e-05,0.0,0.0005167888593859,0.0,0.0,388.9542541503906,0.0,0.0,0.0,0.8287723064422607,4.0,0.0,1.0
543240,292.07244873046875,297.1499938964844,293.1499938964844,0.440828412771225,-7534.435546875,304.031005859375,0.813632071018219,0.4047755002975464,0.36532062292099,291.9682922363281,297.1499938964844,293.1499938964844,0.5102298259735107,-8892.8603515625,304.0025329589844,0.8436996340751648,0.4558917880058288,0.4319073855876922,291.8741455078125,297.1499938964844,293.1499938964844,0.5457006692886353,-6922.00341796875,303.98760986328125,0.8583530187606812,0.4814773201942444,0.3364818692207336,291.7860107421875,297.1499938964844,293.1499938964844,0.6944006085395813,-11296.767578125,303.94415283203125,0.9162370562553406,0.5833550095558167,0.5505460500717163,292.32177734375,297.1499938964844,293.1499938964844,0.0987034291028976,-11640.4287109375,304.1105041503906,0.5387451648712158,0.1208731532096862,0.5617910027503967,286.9674377441406,291.1499938964844,250.382080078125,249.8957061767578,279.1335754394531,292.31964111328125,286.9668273925781,1.0,0.5528795719146729,0.4316155910491943,0.4316155910491943,1.0,1.0,-2.696428775787353,0.8482800126075745,1.848148822784424,0.2415187954902649,0.0,0.0,1.0,184.7068786621093,224.0,-68.65646362304688,-21193.431640625,1964.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9535217285156,303.6179504394531,278.1499938964844,0.0,18000.0,313.1499938964844,22275.880859375,22320.0,0.0,0.0,0.5092153549194336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180310010910034,1.5180500745773315,-1.903123666124884e-05,0.0,0.0005167888593859,0.0,0.0,388.9542541503906,0.0,0.0,0.0,0.8287723064422607,4.0,0.0,1.0
543300,292.11383056640625,297.1499938964844,293.1499938964844,0.4495290219783783,-7645.31201171875,304.03680419921875,0.8152360916137695,0.4102939069271087,0.3704065382480621,292.0078430175781,297.1499938964844,293.1499938964844,0.5217550992965698,-9042.4794921875,304.0083923339844,0.8459101915359497,0.4630867838859558,0.4388286769390106,291.9161071777344,297.1499938964844,293.1499938964844,0.5585535168647766,-7043.1787109375,303.9937438964844,0.8608636856079102,0.4893995821475982,0.3420967757701874,291.82818603515625,297.1499938964844,293.1499938964844,0.7101883292198181,-11484.123046875,303.9528503417969,0.9189912676811218,0.5923441052436829,0.559141218662262,292.36053466796875,297.1499938964844,293.1499938964844,0.101764366030693,-11925.1865234375,304.11212158203125,0.5423104166984558,0.1237452700734138,0.575226366519928,286.9598388671875,291.1499938964844,250.3763885498047,249.89064025878903,279.1347961425781,292.3585510253906,286.9597473144531,1.0,0.5608681440353394,0.4309477210044861,0.4309477210044861,1.0,1.0,-2.744081497192383,0.8648094534873962,1.8792719841003416,0.2474152594804763,0.0,0.0,1.0,188.5319366455078,224.0,-45.34834289550781,-21575.5234375,2057.88916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1818542480469,303.7878112792969,278.1499938964844,0.0,18000.0,313.1499938964844,22297.482421875,23400.0,0.0,0.0,0.5190940499305725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187668800354004,1.518785834312439,-1.9049692127737217e-05,0.0,0.000526814488694,0.0,0.0,389.5201721191406,0.0,0.0,0.0,0.8441399335861206,4.0,0.0,1.0
543360,292.1535949707031,297.1499938964844,293.1499938964844,0.4571494162082672,-7740.8564453125,304.0435485839844,0.8170284628868103,0.4156136512756347,0.375305563211441,292.0458679199219,297.1499938964844,293.1499938964844,0.5320902466773987,-9174.63671875,304.0153503417969,0.8483467102050781,0.4700880348682403,0.4455572068691253,291.95635986328125,297.1499938964844,293.1499938964844,0.5701478123664856,-7150.857421875,304.0010986328125,0.863612174987793,0.4971208870410919,0.3475652039051056,291.8688049316406,297.1499938964844,293.1499938964844,0.7243964672088623,-11649.9677734375,303.9628601074219,0.922069489955902,0.6011083722114563,0.5675164461135864,292.39727783203125,297.1499938964844,293.1499938964844,0.104573868215084,-12182.857421875,304.1138916015625,0.5459563732147217,0.1265341937541961,0.588246762752533,286.97833251953125,291.1499938964844,250.370834350586,249.8856811523437,279.1359558105469,292.3954162597656,286.9798278808594,1.0,0.568440854549408,0.4303309023380279,0.4303309023380279,1.0,1.0,-2.7903411388397217,0.8808634877204895,1.909477710723877,0.253149002790451,0.0,0.0,1.0,191.95950317382807,227.0,0.8640885949134827,-22056.962890625,2149.715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3988647460937,303.98748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,23072.2890625,23400.0,0.0,0.0,0.5286412835121155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544929027557373,1.5449488162994385,-1.9711642380571e-05,0.0,0.0005365037359297,0.0,0.0,409.9986267089844,0.0,0.0,0.0,0.8438968658447266,4.0,0.0,1.0
