time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543420,292.2139587402344,297.1499938964844,293.1499938964844,0.4691823720932007,-7891.90576171875,304.0521240234375,0.8200494647026062,0.4237161576747894,0.382750928401947,292.1036682128906,297.1499938964844,293.1499938964844,0.5485488772392273,-9385.0234375,304.0240783691406,0.852475643157959,0.480886846780777,0.4559160470962524,292.0175476074219,297.1499938964844,293.1499938964844,0.5886311531066895,-7322.390625,304.01025390625,0.8682491779327393,0.5090591907501221,0.3560040295124054,291.9307556152344,297.1499938964844,293.1499938964844,0.7470190525054932,-11914.4384765625,303.97540283203125,0.9273279905319214,0.6146692037582397,0.580450177192688,292.4521484375,297.1499938964844,293.1499938964844,0.1089908927679061,-12586.0283203125,304.1162414550781,0.5517305731773376,0.1307983845472335,0.6081280708312988,286.99285888671875,291.1499938964844,250.3622436523437,249.8779144287109,279.1376647949219,292.4504699707031,286.9938659667969,1.0,0.5798304677009583,0.4294486045837402,0.4294486045837402,1.0,1.0,-2.86132287979126,0.9055182337760924,1.955804705619812,0.2619696259498596,0.0,0.0,1.0,196.8480834960937,227.0,15.043498039245604,-22661.58203125,2293.869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.73944091796875,304.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,23290.294921875,23400.0,0.0,0.0,0.5430911779403687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5522106885910034,1.5522305965423584,-1.989789234357886e-05,0.0,0.0005511684576049,0.0,0.0,415.8233642578125,0.0,0.0,0.0,0.8475311994552612,4.0,0.0,1.0
543480,292.2284545898437,297.1499938964844,293.1499938964844,0.4720911085605621,-7928.3115234375,304.0540466308594,0.8208127021789551,0.4256656467914581,0.3845409154891968,292.1175842285156,297.1499938964844,293.1499938964844,0.5525680780410767,-9436.21484375,304.0260314941406,0.8535287976264954,0.4835111200809479,0.4584313035011291,292.0322570800781,297.1499938964844,293.1499938964844,0.5931541323661804,-7364.20556640625,304.0122985839844,0.8694297671318054,0.5119662880897522,0.3580572605133056,291.9456787109375,297.1499938964844,293.1499938964844,0.7525511384010315,-11978.927734375,303.97821044921875,0.9286719560623168,0.6179745197296143,0.5835997462272644,292.4651794433594,297.1499938964844,293.1499938964844,0.1100609600543975,-12683.1484375,304.1167907714844,0.5531393885612488,0.1318242996931076,0.6129091382026672,286.9959716796875,291.1499938964844,250.3601531982422,249.87600708007807,279.1380920410156,292.46356201171875,286.9969177246094,1.0,0.5825570225715637,0.4292472004890442,0.4292472004890442,1.0,1.0,-2.878497838973999,0.9114882946014404,1.967009663581848,0.2641085982322693,0.0,0.0,1.0,197.98248291015625,230.0,16.480031967163086,-22806.1796875,2329.43115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8241577148437,304.3155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,23316.56640625,23400.0,0.0,0.0,0.5465385317802429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530860424041748,1.5531059503555298,-1.9920338672818616e-05,0.0,0.0005546670872718,0.0,0.0,416.5271606445313,0.0,0.0,0.0,0.8479679822921753,4.0,0.0,1.0
543540,292.2977294921875,297.1499938964844,293.1499938964844,0.4859645068645477,-8101.22900390625,304.0628662109375,0.8245432376861572,0.4349569976329803,0.3930703699588775,292.1840515136719,297.1499938964844,293.1499938964844,0.5720036029815674,-9682.5576171875,304.034912109375,0.8587682843208313,0.4961800873279571,0.4705681502819061,292.1024780273437,297.1499938964844,293.1499938964844,0.6150866150856018,-7565.9462890625,304.0216064453125,0.8752976059913635,0.5260358452796936,0.36798956990242,292.01708984375,297.1499938964844,293.1499938964844,0.7793692946434021,-12290.2548828125,303.9906921386719,0.935338258743286,0.6339935660362244,0.5988559126853943,292.5266418457031,297.1499938964844,293.1499938964844,0.1151726320385932,-13143.98828125,304.11932373046875,0.5598384737968445,0.1367014795541763,0.6356411576271057,287.0113220214844,291.1499938964844,250.3500061035156,249.8666839599609,279.1400146484375,292.52520751953125,287.01226806640625,1.0,0.5955634713172913,0.4283486902713775,0.4283486902713775,1.0,1.0,-2.9609415531158447,0.9401751756668092,2.020766496658325,0.2744069993495941,0.0,0.0,1.0,203.2886657714844,233.0,20.142772674560547,-23501.548828125,2504.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.24237060546875,304.6315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,23378.783203125,24480.0,0.0,0.0,0.5628158450126648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555156707763672,1.5551766157150269,-1.997349318116904e-05,0.0,0.0005711865378543,0.0,0.0,418.1954040527344,0.0,0.0,0.0,0.8640012145042419,4.0,0.0,1.0
543600,292.2977294921875,297.1499938964844,293.1499938964844,0.4859645068645477,-8101.22900390625,304.0628662109375,0.8245432376861572,0.4349569976329803,0.3930703699588775,292.1840515136719,297.1499938964844,293.1499938964844,0.5720036029815674,-9682.5576171875,304.034912109375,0.8587682843208313,0.4961800873279571,0.4705681502819061,292.1024780273437,297.1499938964844,293.1499938964844,0.6150866150856018,-7565.9462890625,304.0216064453125,0.8752976059913635,0.5260358452796936,0.36798956990242,292.01708984375,297.1499938964844,293.1499938964844,0.7793692946434021,-12290.2548828125,303.9906921386719,0.935338258743286,0.6339935660362244,0.5988559126853943,292.5266418457031,297.1499938964844,293.1499938964844,0.1151726320385932,-13143.98828125,304.11932373046875,0.5598384737968445,0.1367014795541763,0.6356411576271057,287.0113220214844,291.1499938964844,250.3500061035156,249.8666839599609,279.1400146484375,292.52520751953125,287.01226806640625,1.0,0.5955634713172913,0.4283486902713775,0.4283486902713775,1.0,1.0,-2.9609415531158447,0.9401751756668092,2.020766496658325,0.2744069993495941,0.0,0.0,1.0,203.2886657714844,233.0,20.142772674560547,-23501.548828125,2504.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.24237060546875,304.6315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,23378.783203125,24480.0,0.0,0.0,0.5628158450126648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555156707763672,1.5551766157150269,-1.997349318116904e-05,0.0,0.0005711865378543,0.0,0.0,418.1954040527344,0.0,0.0,0.0,0.8640012145042419,4.0,0.0,1.0
543660,292.3621520996094,297.1499938964844,293.1499938964844,0.4976992607116699,-8245.1142578125,304.0722351074219,0.827964186668396,0.4434806406497955,0.4009058773517608,292.2460021972656,297.1499938964844,293.1499938964844,0.5891324281692505,-9896.3505859375,304.0445861816406,0.8637593984603882,0.508084774017334,0.4819781184196472,292.1678466796875,297.1499938964844,293.1499938964844,0.634585976600647,-7742.55517578125,304.0317687988281,0.8808882832527161,0.5393164157867432,0.3773678243160248,292.0838928222656,297.1499938964844,293.1499938964844,0.803191602230072,-12562.484375,304.00390625,0.9416123628616332,0.6491485238075256,0.6132940649986267,292.5825500488281,297.1499938964844,293.1499938964844,0.1196325421333313,-13539.4033203125,304.1221008300781,0.5658116936683655,0.1411482691764831,0.6564102172851562,287.05718994140625,291.1499938964844,250.3417205810547,249.85899353027344,279.1418762207031,292.581298828125,287.0585327148437,1.0,0.607650876045227,0.4276290833950043,0.4276290833950043,1.0,1.0,-3.0376763343811035,0.9669570922851562,2.070719242095948,0.2840783894062042,0.0,0.0,1.0,208.1973114013672,236.0,45.20835494995117,-24274.876953125,2674.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.60693359375,304.9498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,24319.173828125,24480.0,0.0,0.0,0.5780578851699829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586125731468201,1.5861464738845823,-2.0776909877895378e-05,0.0,0.0005866552819497,0.0,0.0,443.6799926757813,0.0,0.0,0.0,0.8661221265792847,4.0,0.0,1.0
543720,292.3621520996094,297.1499938964844,293.1499938964844,0.4976992607116699,-8245.1142578125,304.0722351074219,0.827964186668396,0.4434806406497955,0.4009058773517608,292.2460021972656,297.1499938964844,293.1499938964844,0.5891324281692505,-9896.3505859375,304.0445861816406,0.8637593984603882,0.508084774017334,0.4819781184196472,292.1678466796875,297.1499938964844,293.1499938964844,0.634585976600647,-7742.55517578125,304.0317687988281,0.8808882832527161,0.5393164157867432,0.3773678243160248,292.0838928222656,297.1499938964844,293.1499938964844,0.803191602230072,-12562.484375,304.00390625,0.9416123628616332,0.6491485238075256,0.6132940649986267,292.5825500488281,297.1499938964844,293.1499938964844,0.1196325421333313,-13539.4033203125,304.1221008300781,0.5658116936683655,0.1411482691764831,0.6564102172851562,287.05718994140625,291.1499938964844,250.3417205810547,249.85899353027344,279.1418762207031,292.581298828125,287.0585327148437,1.0,0.607650876045227,0.4276290833950043,0.4276290833950043,1.0,1.0,-3.0376763343811035,0.9669570922851562,2.070719242095948,0.2840783894062042,0.0,0.0,1.0,208.1973114013672,236.0,45.20835494995117,-24274.876953125,2674.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.60693359375,304.9498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,24319.173828125,24480.0,0.0,0.0,0.5780578851699829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586125731468201,1.5861464738845823,-2.0776909877895378e-05,0.0,0.0005866552819497,0.0,0.0,443.6799926757813,0.0,0.0,0.0,0.8661221265792847,4.0,0.0,1.0
543780,292.4220886230469,297.1499938964844,293.1499938964844,0.5091620087623596,-8386.0830078125,304.0790100097656,0.8309763669967651,0.4512799382209778,0.4080780744552612,292.3038330078125,297.1499938964844,293.1499938964844,0.606110692024231,-10108.3037109375,304.0513916015625,0.8683582544326782,0.5192580223083496,0.492684543132782,292.22869873046875,297.1499938964844,293.1499938964844,0.6539667248725891,-7918.02490234375,304.038818359375,0.8860549330711365,0.5518523454666138,0.3862150013446808,292.14630126953125,297.1499938964844,293.1499938964844,0.8268904685974121,-12833.9150390625,304.0130615234375,0.9473008513450624,0.6634926795959473,0.626948356628418,292.63360595703125,297.1499938964844,293.1499938964844,0.1238603144884109,-13912.7890625,304.12432861328125,0.5709715485572815,0.1451629996299743,0.6752154231071472,287.0777282714844,291.1499938964844,250.33663940429688,249.854248046875,279.1435852050781,292.6324768066406,287.0786437988281,1.0,0.6189247369766235,0.4270769655704498,0.4270769655704498,1.0,1.0,-3.108832836151123,0.9919140934944152,2.1169188022613525,0.293169617652893,0.0,0.0,1.0,212.869384765625,239.0,32.27374649047852,-24880.63671875,2840.040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9496154785156,305.2106018066406,278.1499938964844,0.0,18000.0,313.1499938964844,24439.970703125,24480.0,0.0,0.0,0.5921101570129395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590060114860535,1.590080976486206,-2.0880112060694955e-05,0.0,0.0006009165081195,0.0,0.0,446.9898681640625,0.0,0.0,0.0,0.8680822849273682,4.0,0.0,1.0
543840,292.4220886230469,297.1499938964844,293.1499938964844,0.5091620087623596,-8386.0830078125,304.0790100097656,0.8309763669967651,0.4512799382209778,0.4080780744552612,292.3038330078125,297.1499938964844,293.1499938964844,0.606110692024231,-10108.3037109375,304.0513916015625,0.8683582544326782,0.5192580223083496,0.492684543132782,292.22869873046875,297.1499938964844,293.1499938964844,0.6539667248725891,-7918.02490234375,304.038818359375,0.8860549330711365,0.5518523454666138,0.3862150013446808,292.14630126953125,297.1499938964844,293.1499938964844,0.8268904685974121,-12833.9150390625,304.0130615234375,0.9473008513450624,0.6634926795959473,0.626948356628418,292.63360595703125,297.1499938964844,293.1499938964844,0.1238603144884109,-13912.7890625,304.12432861328125,0.5709715485572815,0.1451629996299743,0.6752154231071472,287.0777282714844,291.1499938964844,250.33663940429688,249.854248046875,279.1435852050781,292.6324768066406,287.0786437988281,1.0,0.6189247369766235,0.4270769655704498,0.4270769655704498,1.0,1.0,-3.108832836151123,0.9919140934944152,2.1169188022613525,0.293169617652893,0.0,0.0,1.0,212.869384765625,239.0,32.27374649047852,-24880.63671875,2840.040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9496154785156,305.2106018066406,278.1499938964844,0.0,18000.0,313.1499938964844,24439.970703125,24480.0,0.0,0.0,0.5921101570129395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590060114860535,1.590080976486206,-2.0880112060694955e-05,0.0,0.0006009165081195,0.0,0.0,446.9898681640625,0.0,0.0,0.0,0.8680822849273682,4.0,0.0,1.0
543900,292.4505310058594,297.1499938964844,293.1499938964844,0.51459139585495,-8452.62109375,304.0820617675781,0.8323200941085815,0.4549170732498169,0.4114280343055725,292.331298828125,297.1499938964844,293.1499938964844,0.6143079996109009,-10210.1767578125,304.0544128417969,0.8704924583435059,0.5245789885520935,0.4977860748767853,292.257568359375,297.1499938964844,293.1499938964844,0.6633635759353638,-8002.6982421875,304.0419616699219,0.888461709022522,0.5578503012657166,0.3904496133327484,292.176025390625,297.1499938964844,293.1499938964844,0.8383951783180237,-12965.1708984375,304.0170288085937,0.9499082565307616,0.6703717708587646,0.6334983706474304,292.6575012207031,297.1499938964844,293.1499938964844,0.1258372068405151,-14086.4130859375,304.1253967285156,0.5732492804527283,0.1470133662223816,0.683906078338623,287.0855712890625,291.1499938964844,250.3352966308593,249.8529815673828,279.1444091796875,292.65643310546875,287.0863952636719,1.0,0.6242815256118774,0.4268566370010376,0.4268566370010376,1.0,1.0,-3.142410516738892,1.0037407875061035,2.138669967651367,0.2975103557109833,0.0,0.0,1.0,215.1441192626953,239.0,27.39414596557617,-25164.86328125,2920.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1156616210937,305.33544921875,278.1499938964844,0.0,18000.0,313.1499938964844,24460.0078125,25560.0,0.0,0.0,0.5986825823783875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907117128372192,1.5907326936721802,-2.089722875098232e-05,0.0,0.0006075866986066,0.0,0.0,447.5396423339844,0.0,0.0,0.0,0.8834070563316345,4.0,0.0,1.0
543960,292.47802734375,297.1499938964844,293.1499938964844,0.5190038084983826,-8505.37890625,304.0863647460937,0.8335471749305725,0.4583739936351776,0.4146220088005066,292.3579406738281,297.1499938964844,293.1499938964844,0.6213459372520447,-10295.9619140625,304.0589904785156,0.872504711151123,0.5297176241874695,0.5027212500572205,292.2855529785156,297.1499938964844,293.1499938964844,0.6715288758277893,-8074.9091796875,304.0467529296875,0.8907389044761658,0.5636613368988037,0.3945590257644653,292.2048645019531,297.1499938964844,293.1499938964844,0.8483977317810059,-13076.8779296875,304.02301025390625,0.9523471593856812,0.6770453453063965,0.6398636698722839,292.68035888671875,297.1499938964844,293.1499938964844,0.1275246143341064,-14232.041015625,304.1268005371094,0.5753284692764282,0.1487610787153244,0.6921378374099731,287.1153259277344,291.1499938964844,250.33474731445312,249.85243225097656,279.1451416015625,292.6793518066406,287.11700439453125,1.0,0.6294605135917664,0.4266705811023712,0.4266705811023712,1.0,1.0,-3.174677848815918,1.0151413679122925,2.159536600112915,0.3017191886901855,0.0,0.0,1.0,217.39111328125,242.0,52.05147171020508,-25553.615234375,2999.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.26025390625,305.4815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,25246.00390625,25560.0,0.0,0.0,0.6051573753356934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.61606764793396,1.616089105606079,-2.156873961212113e-05,0.0,0.0006141577614471,0.0,0.0,469.2840270996094,0.0,0.0,0.0,0.8826977014541626,4.0,0.0,1.0
544020,292.5303649902344,297.1499938964844,293.1499938964844,0.5283042788505554,-8618.2861328125,304.092041015625,0.8356349468231201,0.4647814333438873,0.4205437898635864,292.4087829589844,297.1499938964844,293.1499938964844,0.6360906958580017,-10477.4326171875,304.064697265625,0.8761376738548279,0.5394742488861084,0.5120899677276611,292.3387756347656,297.1499938964844,293.1499938964844,0.6886123418807983,-8227.3232421875,304.0526428222656,0.8948813676834106,0.5747599601745605,0.4024016261100769,292.25994873046875,297.1499938964844,293.1499938964844,0.8693451285362244,-13313.6298828125,304.0303649902344,0.9567062854766846,0.6898167729377747,0.6520335674285889,292.7232666015625,297.1499938964844,293.1499938964844,0.130900502204895,-14525.1728515625,304.12890625,0.5788999199867249,0.1519546657800674,0.7072423696517944,287.13848876953125,291.1499938964844,250.33604431152344,249.8535614013672,279.1465148925781,292.72235107421875,287.1393127441406,1.0,0.6392971873283386,0.4263936579227447,0.4263936579227447,1.0,1.0,-3.2352919578552246,1.036670207977295,2.1986217498779297,0.3097379207611084,0.0,0.0,1.0,221.824951171875,245.0,35.44999313354492,-26079.87109375,3153.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5294189453125,305.6910095214844,278.1499938964844,0.0,18000.0,313.1499938964844,25483.19140625,25560.0,0.0,0.0,0.6174808740615845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236413717269895,1.6236631870269775,-2.177137866965495e-05,0.0,0.0006266646087169,0.0,0.0,475.91302490234375,0.0,0.0,0.0,0.8864685297012329,4.0,0.0,1.0
544080,292.5303649902344,297.1499938964844,293.1499938964844,0.5283042788505554,-8618.2861328125,304.092041015625,0.8356349468231201,0.4647814333438873,0.4205437898635864,292.4087829589844,297.1499938964844,293.1499938964844,0.6360906958580017,-10477.4326171875,304.064697265625,0.8761376738548279,0.5394742488861084,0.5120899677276611,292.3387756347656,297.1499938964844,293.1499938964844,0.6886123418807983,-8227.3232421875,304.0526428222656,0.8948813676834106,0.5747599601745605,0.4024016261100769,292.25994873046875,297.1499938964844,293.1499938964844,0.8693451285362244,-13313.6298828125,304.0303649902344,0.9567062854766846,0.6898167729377747,0.6520335674285889,292.7232666015625,297.1499938964844,293.1499938964844,0.130900502204895,-14525.1728515625,304.12890625,0.5788999199867249,0.1519546657800674,0.7072423696517944,287.13848876953125,291.1499938964844,250.33604431152344,249.8535614013672,279.1465148925781,292.72235107421875,287.1393127441406,1.0,0.6392971873283386,0.4263936579227447,0.4263936579227447,1.0,1.0,-3.2352919578552246,1.036670207977295,2.1986217498779297,0.3097379207611084,0.0,0.0,1.0,221.824951171875,245.0,35.44999313354492,-26079.87109375,3153.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5294189453125,305.6910095214844,278.1499938964844,0.0,18000.0,313.1499938964844,25483.19140625,25560.0,0.0,0.0,0.6174808740615845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236413717269895,1.6236631870269775,-2.177137866965495e-05,0.0,0.0006266646087169,0.0,0.0,475.91302490234375,0.0,0.0,0.0,0.8864685297012329,4.0,0.0,1.0
544140,292.5793151855469,297.1499938964844,293.1499938964844,0.5370198488235474,-8723.85546875,304.0968017578125,0.8372832536697388,0.4705440104007721,0.4258891940116882,292.4564819335937,297.1499938964844,293.1499938964844,0.6502878665924072,-10651.470703125,304.0694580078125,0.8792942762374878,0.5485690236091614,0.5208345055580139,292.3885803222656,297.1499938964844,293.1499938964844,0.7051782011985779,-8374.4951171875,304.0574645996094,0.8985322713851929,0.5852024555206299,0.4097857773303985,292.3116455078125,297.1499938964844,293.1499938964844,0.8897070288658142,-13543.017578125,304.0362854003906,0.960465669631958,0.7018723487854004,0.6635264754295349,292.7626647949219,297.1499938964844,293.1499938964844,0.1339718103408813,-14790.7724609375,304.1307983398437,0.5817651748657227,0.1547671556472778,0.7206236124038696,287.1513366699219,291.1499938964844,250.3404998779297,249.8575897216797,279.1477355957031,292.7618408203125,287.1519470214844,1.0,0.648474931716919,0.4262275397777557,0.4262275397777557,1.0,1.0,-3.291029214859009,1.0566179752349854,2.2344112396240234,0.3172633349895477,0.0,0.0,1.0,226.1718292236328,248.0,22.609848022460938,-26550.724609375,3300.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.790771484375,305.8874816894531,278.1499938964844,0.0,18000.0,313.1499938964844,25541.060546875,26640.0,0.0,0.0,0.6288188695907593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254838705062866,1.6255056858062744,-2.1820818801643327e-05,0.0,0.0006381712155416,0.0,0.0,477.5350341796875,0.0,0.0,0.0,0.9023857712745668,4.0,0.0,1.0
544200,292.5793151855469,297.1499938964844,293.1499938964844,0.5370198488235474,-8723.85546875,304.0968017578125,0.8372832536697388,0.4705440104007721,0.4258891940116882,292.4564819335937,297.1499938964844,293.1499938964844,0.6502878665924072,-10651.470703125,304.0694580078125,0.8792942762374878,0.5485690236091614,0.5208345055580139,292.3885803222656,297.1499938964844,293.1499938964844,0.7051782011985779,-8374.4951171875,304.0574645996094,0.8985322713851929,0.5852024555206299,0.4097857773303985,292.3116455078125,297.1499938964844,293.1499938964844,0.8897070288658142,-13543.017578125,304.0362854003906,0.960465669631958,0.7018723487854004,0.6635264754295349,292.7626647949219,297.1499938964844,293.1499938964844,0.1339718103408813,-14790.7724609375,304.1307983398437,0.5817651748657227,0.1547671556472778,0.7206236124038696,287.1513366699219,291.1499938964844,250.3404998779297,249.8575897216797,279.1477355957031,292.7618408203125,287.1519470214844,1.0,0.648474931716919,0.4262275397777557,0.4262275397777557,1.0,1.0,-3.291029214859009,1.0566179752349854,2.2344112396240234,0.3172633349895477,0.0,0.0,1.0,226.1718292236328,248.0,22.609848022460938,-26550.724609375,3300.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.790771484375,305.8874816894531,278.1499938964844,0.0,18000.0,313.1499938964844,25541.060546875,26640.0,0.0,0.0,0.6288188695907593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254838705062866,1.6255056858062744,-2.1820818801643327e-05,0.0,0.0006381712155416,0.0,0.0,477.5350341796875,0.0,0.0,0.0,0.9023857712745668,4.0,0.0,1.0
544260,292.6253967285156,297.1499938964844,293.1499938964844,0.5438063144683838,-8804.09375,304.1031188964844,0.8384743928909302,0.4756563007831573,0.4306610822677612,292.5015563964844,297.1499938964844,293.1499938964844,0.6623274683952332,-10796.3759765625,304.0761108398437,0.8819541335105896,0.5569972395896912,0.5289608836174011,292.4354858398437,297.1499938964844,293.1499938964844,0.7194960117340088,-8499.4833984375,304.0643005371094,0.9016759395599364,0.5949851870536804,0.4167176485061645,292.36053466796875,297.1499938964844,293.1499938964844,0.9073573350906372,-13738.05859375,304.0445861816406,0.9636350870132446,0.7131975293159485,0.6743453145027161,292.7989501953125,297.1499938964844,293.1499938964844,0.1364258676767349,-14999.1484375,304.1330871582031,0.5839751362800598,0.1572209894657135,0.7324002385139465,287.1913757324219,291.1499938964844,250.34811401367188,249.8645477294922,279.1487731933594,292.7981872558594,287.1922302246094,1.0,0.6570272445678711,0.4261598885059356,0.4261598885059356,1.0,1.0,-3.342053174972534,1.0750402212142944,2.26701283454895,0.3243179023265838,0.0,0.0,1.0,230.46470642089844,251.0,39.35977935791016,-27113.712890625,3441.388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0043029785156,306.0899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.220703125,26640.0,0.0,0.0,0.6396836638450623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553490161895752,1.6553716659545898,-2.2630018065683544e-05,0.0,0.0006491976091638,0.0,0.0,504.3432312011719,0.0,0.0,0.0,0.9038887619972228,4.0,0.0,1.0
544320,292.6253967285156,297.1499938964844,293.1499938964844,0.5438063144683838,-8804.09375,304.1031188964844,0.8384743928909302,0.4756563007831573,0.4306610822677612,292.5015563964844,297.1499938964844,293.1499938964844,0.6623274683952332,-10796.3759765625,304.0761108398437,0.8819541335105896,0.5569972395896912,0.5289608836174011,292.4354858398437,297.1499938964844,293.1499938964844,0.7194960117340088,-8499.4833984375,304.0643005371094,0.9016759395599364,0.5949851870536804,0.4167176485061645,292.36053466796875,297.1499938964844,293.1499938964844,0.9073573350906372,-13738.05859375,304.0445861816406,0.9636350870132446,0.7131975293159485,0.6743453145027161,292.7989501953125,297.1499938964844,293.1499938964844,0.1364258676767349,-14999.1484375,304.1330871582031,0.5839751362800598,0.1572209894657135,0.7324002385139465,287.1913757324219,291.1499938964844,250.34811401367188,249.8645477294922,279.1487731933594,292.7981872558594,287.1922302246094,1.0,0.6570272445678711,0.4261598885059356,0.4261598885059356,1.0,1.0,-3.342053174972534,1.0750402212142944,2.26701283454895,0.3243179023265838,0.0,0.0,1.0,230.46470642089844,251.0,39.35977935791016,-27113.712890625,3441.388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0043029785156,306.0899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.220703125,26640.0,0.0,0.0,0.6396836638450623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553490161895752,1.6553716659545898,-2.2630018065683544e-05,0.0,0.0006491976091638,0.0,0.0,504.3432312011719,0.0,0.0,0.0,0.9038887619972228,4.0,0.0,1.0
544380,292.6686706542969,297.1499938964844,293.1499938964844,0.5506308674812317,-8885.763671875,304.1073608398437,0.839244544506073,0.480170339345932,0.4348889589309692,292.5440673828125,297.1499938964844,293.1499938964844,0.6745391488075256,-10944.244140625,304.0803527832031,0.8841509222984314,0.5648022890090942,0.5364925265312195,292.4794311523437,297.1499938964844,293.1499938964844,0.7340885400772095,-8627.5439453125,304.0685119628906,0.904374063014984,0.6041683554649353,0.4232237040996551,292.40655517578125,297.1499938964844,293.1499938964844,0.9253761768341064,-13938.671875,304.0496520996094,0.9662866592407228,0.7238603234291077,0.684526264667511,292.8323669433594,297.1499938964844,293.1499938964844,0.1387609094381332,-15198.6376953125,304.13482666015625,0.5855931639671326,0.1593360006809234,0.7426475286483765,287.2050170898437,291.1499938964844,250.3588714599609,249.87440490722656,279.14971923828125,292.8316650390625,287.20556640625,1.0,0.6649767756462097,0.4261787235736847,0.4261787235736847,1.0,1.0,-3.388592004776001,1.092012882232666,2.296579122543335,0.3309204876422882,0.0,0.0,1.0,234.6952667236328,254.0,24.14814567565918,-27512.98828125,3574.606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2109069824219,306.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.5703125,26640.0,0.0,0.0,0.649786114692688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589494943618774,1.658972144126892,-2.2728565454599448e-05,0.0,0.0006594503065571,0.0,0.0,507.6412658691406,0.0,0.0,0.0,0.90567946434021,4.0,0.0,1.0
544440,292.6686706542969,297.1499938964844,293.1499938964844,0.5506308674812317,-8885.763671875,304.1073608398437,0.839244544506073,0.480170339345932,0.4348889589309692,292.5440673828125,297.1499938964844,293.1499938964844,0.6745391488075256,-10944.244140625,304.0803527832031,0.8841509222984314,0.5648022890090942,0.5364925265312195,292.4794311523437,297.1499938964844,293.1499938964844,0.7340885400772095,-8627.5439453125,304.0685119628906,0.904374063014984,0.6041683554649353,0.4232237040996551,292.40655517578125,297.1499938964844,293.1499938964844,0.9253761768341064,-13938.671875,304.0496520996094,0.9662866592407228,0.7238603234291077,0.684526264667511,292.8323669433594,297.1499938964844,293.1499938964844,0.1387609094381332,-15198.6376953125,304.13482666015625,0.5855931639671326,0.1593360006809234,0.7426475286483765,287.2050170898437,291.1499938964844,250.3588714599609,249.87440490722656,279.14971923828125,292.8316650390625,287.20556640625,1.0,0.6649767756462097,0.4261787235736847,0.4261787235736847,1.0,1.0,-3.388592004776001,1.092012882232666,2.296579122543335,0.3309204876422882,0.0,0.0,1.0,234.6952667236328,254.0,24.14814567565918,-27512.98828125,3574.606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2109069824219,306.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.5703125,26640.0,0.0,0.0,0.649786114692688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589494943618774,1.658972144126892,-2.2728565454599448e-05,0.0,0.0006594503065571,0.0,0.0,507.6412658691406,0.0,0.0,0.0,0.90567946434021,4.0,0.0,1.0
544500,292.6893310546875,297.1499938964844,293.1499938964844,0.5537884831428528,-8923.4091796875,304.109375,0.8394849896430969,0.4822105169296264,0.4368098974227905,292.5644226074219,297.1499938964844,293.1499938964844,0.6803873181343079,-11014.7705078125,304.0823974609375,0.8850898146629333,0.5684787034988403,0.5400464534759521,292.5003967285156,297.1499938964844,293.1499938964844,0.7411451935768127,-8689.2216796875,304.07049560546875,0.9055911898612976,0.6085435152053833,0.4263268411159515,292.4285583496094,297.1499938964844,293.1499938964844,0.9341105818748474,-14035.5400390625,304.0520324707031,0.967442512512207,0.7289531230926514,0.6893935799598694,292.8480529785156,297.1499938964844,293.1499938964844,0.1398182958364486,-15288.71875,304.1356506347656,0.586203396320343,0.1602748930454254,0.7472350597381592,287.21014404296875,291.1499938964844,250.3654327392578,249.8804168701172,279.1501159667969,292.847412109375,287.2106628417969,1.0,0.6687365770339966,0.4262169301509857,0.4262169301509857,1.0,1.0,-3.4102821350097656,1.0999890565872192,2.310293197631836,0.3340639770030975,0.0,0.0,1.0,236.7850036621093,254.0,19.702129364013672,-27700.236328125,3638.47705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3149108886719,306.3260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,26622.126953125,27720.0,0.0,0.0,0.6545189023017883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595280170440674,1.659550666809082,-2.274441976624076e-05,0.0,0.0006642534863203,0.0,0.0,508.1725158691406,0.0,0.0,0.0,0.920967161655426,4.0,0.0,1.0
544560,292.7094116210937,297.1499938964844,293.1499938964844,0.5558931231498718,-8947.0703125,304.1129150390625,0.8396265506744385,0.4840993285179138,0.4386024177074432,292.58428955078125,297.1499938964844,293.1499938964844,0.6849939823150635,-11068.5615234375,304.0863037109375,0.8859196305274963,0.5719976425170898,0.5434594750404358,292.52081298828125,297.1499938964844,293.1499938964844,0.7468858957290649,-8737.98046875,304.07452392578125,0.9067121744155884,0.6127651929855347,0.4293298721313476,292.4500427246094,297.1499938964844,293.1499938964844,0.9412492513656616,-14112.1328125,304.0568542480469,0.9684848189353944,0.7338736057281494,0.6941104531288147,292.8631286621094,297.1499938964844,293.1499938964844,0.1405817121267318,-15351.36328125,304.1368713378906,0.5866875052452087,0.1611378639936447,0.7514860033988953,287.2379150390625,291.1499938964844,250.37277221679688,249.8871459960937,279.1505432128906,292.8625183105469,287.2391357421875,1.0,0.672357976436615,0.4262732565402984,0.4262732565402984,1.0,1.0,-3.4309427738189697,1.1076332330703735,2.3233096599578857,0.3371067643165588,0.0,0.0,1.0,238.86285400390625,257.0,44.739559173583984,-28000.0390625,3700.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4004821777344,306.4271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,27418.1875,27720.0,0.0,0.0,0.6592451333999634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841570138931274,1.6841803789138794,-2.3424528990290128e-05,0.0,0.0006690499722026,0.0,0.0,531.135498046875,0.0,0.0,0.0,0.9198381304740906,4.0,0.0,1.0
544620,292.74786376953125,297.1499938964844,293.1499938964844,0.5607894062995911,-9004.5966796875,304.1170959472656,0.8396109342575073,0.487460047006607,0.4418011903762817,292.6224060058594,297.1499938964844,293.1499938964844,0.6951128244400024,-11189.3603515625,304.09063720703125,0.8872479796409607,0.578592836856842,0.5498573184013367,292.559814453125,297.1499938964844,293.1499938964844,0.7594180703163147,-8846.4931640625,304.0787353515625,0.908645749092102,0.6207926273345947,0.4350335597991943,292.4912414550781,297.1499938964844,293.1499938964844,0.9568125605583192,-14283.0302734375,304.0619201660156,0.9702333211898804,0.7432472109794617,0.7030834555625916,292.8915405273437,297.1499938964844,293.1499938964844,0.1422187536954879,-15489.232421875,304.1385192871094,0.587287425994873,0.1626436114311218,0.7589981555938721,287.2569580078125,291.1499938964844,250.3897857666016,249.9027862548828,279.1512756347656,292.8909606933594,287.257568359375,1.0,0.679189145565033,0.4264374673366546,0.4264374673366546,1.0,1.0,-3.469177722930908,1.1219266653060913,2.3472511768341064,0.3428827822208404,0.0,0.0,1.0,242.987045288086,260.0,29.976945877075195,-28348.95703125,3818.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56402587890625,306.5580444335937,278.1499938964844,0.0,18000.0,313.1499938964844,27648.208984375,27720.0,0.0,0.0,0.6682802438735962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691206693649292,1.691230297088623,-2.3621045329491608e-05,0.0,0.0006782194832339,0.0,0.0,537.8333740234375,0.0,0.0,0.0,0.9233399629592896,4.0,0.0,1.0
544680,292.74786376953125,297.1499938964844,293.1499938964844,0.5607894062995911,-9004.5966796875,304.1170959472656,0.8396109342575073,0.487460047006607,0.4418011903762817,292.6224060058594,297.1499938964844,293.1499938964844,0.6951128244400024,-11189.3603515625,304.09063720703125,0.8872479796409607,0.578592836856842,0.5498573184013367,292.559814453125,297.1499938964844,293.1499938964844,0.7594180703163147,-8846.4931640625,304.0787353515625,0.908645749092102,0.6207926273345947,0.4350335597991943,292.4912414550781,297.1499938964844,293.1499938964844,0.9568125605583192,-14283.0302734375,304.0619201660156,0.9702333211898804,0.7432472109794617,0.7030834555625916,292.8915405273437,297.1499938964844,293.1499938964844,0.1422187536954879,-15489.232421875,304.1385192871094,0.587287425994873,0.1626436114311218,0.7589981555938721,287.2569580078125,291.1499938964844,250.3897857666016,249.9027862548828,279.1512756347656,292.8909606933594,287.257568359375,1.0,0.679189145565033,0.4264374673366546,0.4264374673366546,1.0,1.0,-3.469177722930908,1.1219266653060913,2.3472511768341064,0.3428827822208404,0.0,0.0,1.0,242.987045288086,260.0,29.976945877075195,-28348.95703125,3818.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56402587890625,306.5580444335937,278.1499938964844,0.0,18000.0,313.1499938964844,27648.208984375,27720.0,0.0,0.0,0.6682802438735962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691206693649292,1.691230297088623,-2.3621045329491608e-05,0.0,0.0006782194832339,0.0,0.0,537.8333740234375,0.0,0.0,0.0,0.9233399629592896,4.0,0.0,1.0
544740,292.7840881347656,297.1499938964844,293.1499938964844,0.5651743412017822,-9056.00390625,304.1207275390625,0.8392692804336548,0.4903026223182678,0.444536805152893,292.65850830078125,297.1499938964844,293.1499938964844,0.7047114968299866,-11303.6337890625,304.09442138671875,0.8882111310958862,0.5846360325813293,0.5557357668876648,292.5964660644531,297.1499938964844,293.1499938964844,0.7715092897415161,-8950.912109375,304.08233642578125,0.910236954689026,0.6283096671104431,0.4403820335865021,292.5301208496094,297.1499938964844,293.1499938964844,0.9718698859214784,-14448.001953125,304.066162109375,0.971632182598114,0.7520527839660645,0.7115213871002197,292.917724609375,297.1499938964844,293.1499938964844,0.1436315476894378,-15608.1220703125,304.1399841308594,0.5874679684638977,0.1638800799846649,0.7652900815010071,287.2688903808594,291.1499938964844,250.409912109375,249.9212951660156,279.15191650390625,292.9172058105469,287.2694091796875,1.0,0.6855067014694214,0.4266621172428131,0.4266621172428131,1.0,1.0,-3.5036938190460205,1.1350239515304563,2.3686697483062744,0.3482901453971863,0.0,0.0,1.0,247.04122924804688,263.0,20.483837127685547,-28659.634765625,3929.22021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7347106933594,306.6888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,27703.087890625,28800.0,0.0,0.0,0.6765764355659485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288432598114,1.6929080486297607,-2.366793160035741e-05,0.0,0.0006866391049697,0.0,0.0,539.4354858398438,0.0,0.0,0.0,0.9391733407974244,4.0,0.0,1.0
544800,292.7840881347656,297.1499938964844,293.1499938964844,0.5651743412017822,-9056.00390625,304.1207275390625,0.8392692804336548,0.4903026223182678,0.444536805152893,292.65850830078125,297.1499938964844,293.1499938964844,0.7047114968299866,-11303.6337890625,304.09442138671875,0.8882111310958862,0.5846360325813293,0.5557357668876648,292.5964660644531,297.1499938964844,293.1499938964844,0.7715092897415161,-8950.912109375,304.08233642578125,0.910236954689026,0.6283096671104431,0.4403820335865021,292.5301208496094,297.1499938964844,293.1499938964844,0.9718698859214784,-14448.001953125,304.066162109375,0.971632182598114,0.7520527839660645,0.7115213871002197,292.917724609375,297.1499938964844,293.1499938964844,0.1436315476894378,-15608.1220703125,304.1399841308594,0.5874679684638977,0.1638800799846649,0.7652900815010071,287.2688903808594,291.1499938964844,250.409912109375,249.9212951660156,279.15191650390625,292.9172058105469,287.2694091796875,1.0,0.6855067014694214,0.4266621172428131,0.4266621172428131,1.0,1.0,-3.5036938190460205,1.1350239515304563,2.3686697483062744,0.3482901453971863,0.0,0.0,1.0,247.04122924804688,263.0,20.483837127685547,-28659.634765625,3929.22021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7347106933594,306.6888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,27703.087890625,28800.0,0.0,0.0,0.6765764355659485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288432598114,1.6929080486297607,-2.366793160035741e-05,0.0,0.0006866391049697,0.0,0.0,539.4354858398438,0.0,0.0,0.0,0.9391733407974244,4.0,0.0,1.0
544860,292.8183898925781,297.1499938964844,293.1499938964844,0.5676940083503723,-9083.39453125,304.12615966796875,0.8385883569717407,0.4926144182682037,0.446806937456131,292.6929016113281,297.1499938964844,293.1499938964844,0.7121211886405945,-11389.3154296875,304.1004333496094,0.8887947797775269,0.5901129245758057,0.5610924363136292,292.63116455078125,297.1499938964844,293.1499938964844,0.7813439965248108,-9033.8271484375,304.0883483886719,0.9114524722099304,0.6352973580360413,0.4453710317611694,292.56707763671875,297.1499938964844,293.1499938964844,0.9841965436935424,-14579.4091796875,304.0733642578125,0.9726737141609192,0.7602590322494507,0.7194119691848755,292.9418640136719,297.1499938964844,293.1499938964844,0.1444990783929824,-15677.74609375,304.141845703125,0.587252676486969,0.1648653149604797,0.7704613208770752,287.3092041015625,291.1499938964844,250.4331512451172,249.9426727294922,279.1524963378906,292.94140625,287.3099975585937,1.0,0.6913343667984009,0.4269433319568634,0.4269433319568634,1.0,1.0,-3.534585237503052,1.146957278251648,2.3876280784606934,0.3533439040184021,0.0,0.0,1.0,251.05099487304688,266.0,39.07201385498047,-29076.576171875,4032.134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8695068359375,306.8334655761719,278.1499938964844,0.0,18000.0,313.1499938964844,28656.169921875,28800.0,0.0,0.0,0.6846147179603577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217586040496826,1.72178316116333,-2.4482189473928884e-05,0.0,0.0006947969086468,0.0,0.0,567.511474609375,0.0,0.0,0.0,0.9401229619979858,4.0,0.0,1.0
544920,292.8183898925781,297.1499938964844,293.1499938964844,0.5676940083503723,-9083.39453125,304.12615966796875,0.8385883569717407,0.4926144182682037,0.446806937456131,292.6929016113281,297.1499938964844,293.1499938964844,0.7121211886405945,-11389.3154296875,304.1004333496094,0.8887947797775269,0.5901129245758057,0.5610924363136292,292.63116455078125,297.1499938964844,293.1499938964844,0.7813439965248108,-9033.8271484375,304.0883483886719,0.9114524722099304,0.6352973580360413,0.4453710317611694,292.56707763671875,297.1499938964844,293.1499938964844,0.9841965436935424,-14579.4091796875,304.0733642578125,0.9726737141609192,0.7602590322494507,0.7194119691848755,292.9418640136719,297.1499938964844,293.1499938964844,0.1444990783929824,-15677.74609375,304.141845703125,0.587252676486969,0.1648653149604797,0.7704613208770752,287.3092041015625,291.1499938964844,250.4331512451172,249.9426727294922,279.1524963378906,292.94140625,287.3099975585937,1.0,0.6913343667984009,0.4269433319568634,0.4269433319568634,1.0,1.0,-3.534585237503052,1.146957278251648,2.3876280784606934,0.3533439040184021,0.0,0.0,1.0,251.05099487304688,266.0,39.07201385498047,-29076.576171875,4032.134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8695068359375,306.8334655761719,278.1499938964844,0.0,18000.0,313.1499938964844,28656.169921875,28800.0,0.0,0.0,0.6846147179603577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217586040496826,1.72178316116333,-2.4482189473928884e-05,0.0,0.0006947969086468,0.0,0.0,567.511474609375,0.0,0.0,0.0,0.9401229619979858,4.0,0.0,1.0
544980,292.85076904296875,297.1499938964844,293.1499938964844,0.5703799724578857,-9114.005859375,304.1296081542969,0.8376100063323975,0.49444779753685,0.4486408829689026,292.7255554199219,297.1499938964844,293.1499938964844,0.7198072671890259,-11479.708984375,304.1041259765625,0.8890411853790283,0.5950703024864197,0.5659520626068115,292.6637878417969,297.1499938964844,293.1499938964844,0.7916097640991211,-9121.5859375,304.0917663574219,0.9123355746269226,0.6418210864067078,0.4500281810760498,292.6020202636719,297.1499938964844,293.1499938964844,0.9970528483390808,-14718.765625,304.07745361328125,0.9734125137329102,0.7679412364959717,0.7267938852310181,292.9641418457031,297.1499938964844,293.1499938964844,0.1453497111797332,-15748.076171875,304.14312744140625,0.5866851210594177,0.1656185984611511,0.7745828628540039,287.3251342773437,291.1499938964844,250.45947265625,249.96690368652344,279.1530456542969,292.9637145996094,287.3257141113281,1.0,0.6966955065727234,0.4272759556770324,0.4272759556770324,1.0,1.0,-3.5620810985565186,1.1578030586242676,2.404278039932251,0.358062744140625,0.0,0.0,1.0,255.0018768310547,269.0,26.686079025268555,-29341.244140625,4127.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0089416503906,306.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.744140625,28800.0,0.0,0.0,0.6920655965805054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250772714614868,1.7251018285751345,-2.457665686961264e-05,0.0,0.0007023586076684,0.0,0.0,570.7993774414062,0.0,0.0,0.0,0.9417701363563538,4.0,0.0,1.0
545040,292.85076904296875,297.1499938964844,293.1499938964844,0.5703799724578857,-9114.005859375,304.1296081542969,0.8376100063323975,0.49444779753685,0.4486408829689026,292.7255554199219,297.1499938964844,293.1499938964844,0.7198072671890259,-11479.708984375,304.1041259765625,0.8890411853790283,0.5950703024864197,0.5659520626068115,292.6637878417969,297.1499938964844,293.1499938964844,0.7916097640991211,-9121.5859375,304.0917663574219,0.9123355746269226,0.6418210864067078,0.4500281810760498,292.6020202636719,297.1499938964844,293.1499938964844,0.9970528483390808,-14718.765625,304.07745361328125,0.9734125137329102,0.7679412364959717,0.7267938852310181,292.9641418457031,297.1499938964844,293.1499938964844,0.1453497111797332,-15748.076171875,304.14312744140625,0.5866851210594177,0.1656185984611511,0.7745828628540039,287.3251342773437,291.1499938964844,250.45947265625,249.96690368652344,279.1530456542969,292.9637145996094,287.3257141113281,1.0,0.6966955065727234,0.4272759556770324,0.4272759556770324,1.0,1.0,-3.5620810985565186,1.1578030586242676,2.404278039932251,0.358062744140625,0.0,0.0,1.0,255.0018768310547,269.0,26.686079025268555,-29341.244140625,4127.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0089416503906,306.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.744140625,28800.0,0.0,0.0,0.6920655965805054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250772714614868,1.7251018285751345,-2.457665686961264e-05,0.0,0.0007023586076684,0.0,0.0,570.7993774414062,0.0,0.0,0.0,0.9417701363563538,4.0,0.0,1.0
545100,292.86627197265625,297.1499938964844,293.1499938964844,0.571497917175293,-9126.5810546875,304.1312866210937,0.8370221853256226,0.4951891899108886,0.4494025707244873,292.74127197265625,297.1499938964844,293.1499938964844,0.72340327501297,-11521.8310546875,304.1059265136719,0.8890523910522461,0.5973594188690186,0.5682050585746765,292.67938232421875,297.1499938964844,293.1499938964844,0.7965291142463684,-9163.509765625,304.0934143066406,0.9126679301261902,0.6449153423309326,0.4522412121295929,292.6184997558594,297.1499938964844,293.1499938964844,1.0,-14769.8427734375,304.06304931640625,0.9736893773078918,0.7716441750526428,0.7303177118301392,292.974609375,297.1499938964844,293.1499938964844,0.1456969380378723,-15776.6298828125,304.1437683105469,0.5862855315208435,0.1659158021211624,0.7762823104858398,287.3321838378906,291.1499938964844,250.4738006591797,249.9801025390625,279.1532897949219,292.97418212890625,287.332763671875,1.0,0.6992120146751404,0.4274598062038421,0.4274598062038421,1.0,1.0,-3.5746548175811768,1.1628507375717163,2.41180419921875,0.3603071272373199,0.0,0.0,1.0,256.951416015625,269.0,23.57135391235352,-29466.142578125,4172.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0828857421875,307.0019226074219,278.1499938964844,0.0,18000.0,313.1499938964844,28783.837890625,29880.0,0.0,0.0,0.6955333948135376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255897521972656,1.725614309310913,-2.4591261535533704e-05,0.0,0.0007058780174702,0.0,0.0,571.3082275390625,0.0,0.0,0.0,0.9570245146751404,4.0,0.0,1.0
545160,292.8814392089844,297.1499938964844,293.1499938964844,0.5715835690498352,-9125.5751953125,304.134521484375,0.8363949656486511,0.4958064258098602,0.4500583708286285,292.75665283203125,297.1499938964844,293.1499938964844,0.725738525390625,-11547.2783203125,304.10968017578125,0.8890200853347778,0.599513828754425,0.5703375339508057,292.6946105957031,297.1499938964844,293.1499938964844,0.8001103401184082,-9192.5615234375,304.09716796875,0.9129610657691956,0.6478853821754456,0.4543743729591369,292.63311767578125,297.1499938964844,293.1499938964844,1.0,-14796.1953125,304.0397644042969,0.9740089178085328,0.7755027413368225,0.7339006066322327,292.9846496582031,297.1499938964844,293.1499938964844,0.1457698345184326,-15779.806640625,304.1447448730469,0.5858386158943176,0.1661671549081802,0.77776038646698,287.36151123046875,291.1499938964844,250.4888916015625,249.9939880371093,279.1535339355469,292.9842529296875,287.3627014160156,1.0,0.7016353607177734,0.4276524484157562,0.4276524484157562,1.0,1.0,-3.58666467666626,1.1677205562591553,2.4189441204071045,0.3624922931194305,0.0,0.0,1.0,258.85748291015625,272.0,48.46989059448242,-29706.30078125,4215.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1401672363281,307.08209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,29589.068359375,29880.0,0.0,0.0,0.6990351676940918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749559998512268,1.7495852708816528,-2.5279203327954747e-05,0.0,0.0007094318279996,0.0,0.0,595.4489135742188,0.0,0.0,0.0,0.9555153250694276,4.0,0.0,1.0
