time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545220,292.9106750488281,297.1499938964844,293.1499938964844,0.572583794593811,-9135.5859375,304.13800048828125,0.8350067138671875,0.4966838359832763,0.4510416090488434,292.78631591796875,297.1499938964844,293.1499938964844,0.7314984798431396,-11613.916015625,304.1134948730469,0.8888146877288818,0.6034620404243469,0.5742415189743042,292.7236328125,297.1499938964844,293.1499938964844,0.8085737228393555,-9264.125,304.1006164550781,0.9134249687194824,0.6535342931747437,0.4584103524684906,292.65875244140625,297.1499938964844,293.1499938964844,1.0,-14868.876953125,303.97613525390625,0.9747835397720336,0.7833960652351379,0.7412999868392944,293.0033874511719,297.1499938964844,293.1499938964844,0.1461417078971862,-15808.951171875,304.1458740234375,0.5848230719566345,0.1665543168783188,0.7801520228385925,287.3834533691406,291.1499938964844,250.52137756347656,250.0239105224609,279.1539001464844,293.0030212402344,287.38409423828125,1.0,0.70623379945755,0.42806077003479,0.42806077003479,1.0,1.0,-3.609180450439453,1.1769834756851196,2.432196855545044,0.3667199313640594,0.0,0.0,1.0,262.5611267089844,275.0,34.10467529296875,-29945.4296875,4298.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2523193359375,307.1771545410156,278.1499938964844,0.0,18000.0,313.1499938964844,29813.392578125,29880.0,0.0,0.0,0.7057308554649353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561794519424438,1.7562049627304075,-2.5470853870501745e-05,0.0,0.00071622710675,0.0,0.0,602.2332763671875,0.0,0.0,0.0,0.9587963223457336,4.0,0.0,1.0
545280,292.9106750488281,297.1499938964844,293.1499938964844,0.572583794593811,-9135.5859375,304.13800048828125,0.8350067138671875,0.4966838359832763,0.4510416090488434,292.78631591796875,297.1499938964844,293.1499938964844,0.7314984798431396,-11613.916015625,304.1134948730469,0.8888146877288818,0.6034620404243469,0.5742415189743042,292.7236328125,297.1499938964844,293.1499938964844,0.8085737228393555,-9264.125,304.1006164550781,0.9134249687194824,0.6535342931747437,0.4584103524684906,292.65875244140625,297.1499938964844,293.1499938964844,1.0,-14868.876953125,303.97613525390625,0.9747835397720336,0.7833960652351379,0.7412999868392944,293.0033874511719,297.1499938964844,293.1499938964844,0.1461417078971862,-15808.951171875,304.1458740234375,0.5848230719566345,0.1665543168783188,0.7801520228385925,287.3834533691406,291.1499938964844,250.52137756347656,250.0239105224609,279.1539001464844,293.0030212402344,287.38409423828125,1.0,0.70623379945755,0.42806077003479,0.42806077003479,1.0,1.0,-3.609180450439453,1.1769834756851196,2.432196855545044,0.3667199313640594,0.0,0.0,1.0,262.5611267089844,275.0,34.10467529296875,-29945.4296875,4298.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2523193359375,307.1771545410156,278.1499938964844,0.0,18000.0,313.1499938964844,29813.392578125,29880.0,0.0,0.0,0.7057308554649353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561794519424438,1.7562049627304075,-2.5470853870501745e-05,0.0,0.00071622710675,0.0,0.0,602.2332763671875,0.0,0.0,0.0,0.9587963223457336,4.0,0.0,1.0
545340,292.9384765625,297.1499938964844,293.1499938964844,0.5731632709503174,-9140.7177734375,304.1410217285156,0.8334161043167114,0.4971079528331756,0.4516139328479767,292.81451416015625,297.1499938964844,293.1499938964844,0.7368699908256531,-11676.103515625,304.11669921875,0.8884057402610779,0.6069559454917908,0.5777187347412109,292.7507629394531,297.1499938964844,293.1499938964844,0.8168203830718994,-9333.9931640625,304.10333251953125,0.9137222170829772,0.6588299870491028,0.4622038602828979,292.68115234375,297.1499938964844,293.1499938964844,1.0,-14944.9130859375,303.9092102050781,0.9755916595458984,0.7912951707839966,0.7487818002700806,293.0204467773437,297.1499938964844,293.1499938964844,0.1464289724826812,-15831.548828125,304.1467590332031,0.5836470127105713,0.16680608689785,0.7819191217422485,287.3984069824219,291.1499938964844,250.55691528320312,250.05665588378903,279.1542053222656,293.0201110839844,287.3989562988281,1.0,0.7105352282524109,0.4284985065460205,0.4284985065460205,1.0,1.0,-3.6297454833984375,1.185627579689026,2.444117784500122,0.3707658946514129,0.0,0.0,1.0,266.1766967773437,278.0,24.68022346496582,-30158.5,4376.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3759460449219,307.2753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,29864.826171875,30960.0,0.0,0.0,0.7118395566940308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757693648338318,1.7577191591262815,-2.55147951975232e-05,0.0,0.0007224266882985,0.0,0.0,603.7923583984375,0.0,0.0,0.0,0.9745470285415648,4.0,0.0,1.0
545400,292.9384765625,297.1499938964844,293.1499938964844,0.5731632709503174,-9140.7177734375,304.1410217285156,0.8334161043167114,0.4971079528331756,0.4516139328479767,292.81451416015625,297.1499938964844,293.1499938964844,0.7368699908256531,-11676.103515625,304.11669921875,0.8884057402610779,0.6069559454917908,0.5777187347412109,292.7507629394531,297.1499938964844,293.1499938964844,0.8168203830718994,-9333.9931640625,304.10333251953125,0.9137222170829772,0.6588299870491028,0.4622038602828979,292.68115234375,297.1499938964844,293.1499938964844,1.0,-14944.9130859375,303.9092102050781,0.9755916595458984,0.7912951707839966,0.7487818002700806,293.0204467773437,297.1499938964844,293.1499938964844,0.1464289724826812,-15831.548828125,304.1467590332031,0.5836470127105713,0.16680608689785,0.7819191217422485,287.3984069824219,291.1499938964844,250.55691528320312,250.05665588378903,279.1542053222656,293.0201110839844,287.3989562988281,1.0,0.7105352282524109,0.4284985065460205,0.4284985065460205,1.0,1.0,-3.6297454833984375,1.185627579689026,2.444117784500122,0.3707658946514129,0.0,0.0,1.0,266.1766967773437,278.0,24.68022346496582,-30158.5,4376.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3759460449219,307.2753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,29864.826171875,30960.0,0.0,0.0,0.7118395566940308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757693648338318,1.7577191591262815,-2.55147951975232e-05,0.0,0.0007224266882985,0.0,0.0,603.7923583984375,0.0,0.0,0.0,0.9745470285415648,4.0,0.0,1.0
545460,292.9648132324219,297.1499938964844,293.1499938964844,0.5720769762992859,-9124.5380859375,304.14569091796875,0.8315654993057251,0.49712073802948,0.4518144428730011,292.84149169921875,297.1499938964844,293.1499938964844,0.7402048110961914,-11712.1884765625,304.1220703125,0.8876994252204895,0.6099851131439209,0.5807666182518005,292.77655029296875,297.1499938964844,293.1499938964844,0.8229931592941284,-9384.4814453125,304.1084289550781,0.9137243032455444,0.6637145280838013,0.4657251834869385,292.7027282714844,297.1499938964844,293.1499938964844,1.0,-15003.966796875,303.85809326171875,0.9761931896209716,0.7987938523292542,0.7559868693351746,293.0360717773437,297.1499938964844,293.1499938964844,0.1463078558444976,-15817.1171875,304.14801025390625,0.5822482705116272,0.1669191718101501,0.7830991148948669,287.4400634765625,291.1499938964844,250.5955047607422,250.0922088623047,279.1545715332031,293.0357666015625,287.4408264160156,1.0,0.7145371437072754,0.4289714694023132,0.4289714694023132,1.0,1.0,-3.647980928421021,1.1935337781906128,2.454447031021118,0.3746006190776825,0.0,0.0,1.0,269.8002319335937,281.0,41.619258880615234,-30482.18359375,4448.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4673156738281,307.38751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.20703125,30960.0,0.0,0.0,0.717835545539856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78567373752594,1.7857000827789309,-2.6333580535720102e-05,0.0,0.0007285118335857,0.0,0.0,633.088623046875,0.0,0.0,0.0,0.9749976992607116,4.0,0.0,1.0
545520,292.9648132324219,297.1499938964844,293.1499938964844,0.5720769762992859,-9124.5380859375,304.14569091796875,0.8315654993057251,0.49712073802948,0.4518144428730011,292.84149169921875,297.1499938964844,293.1499938964844,0.7402048110961914,-11712.1884765625,304.1220703125,0.8876994252204895,0.6099851131439209,0.5807666182518005,292.77655029296875,297.1499938964844,293.1499938964844,0.8229931592941284,-9384.4814453125,304.1084289550781,0.9137243032455444,0.6637145280838013,0.4657251834869385,292.7027282714844,297.1499938964844,293.1499938964844,1.0,-15003.966796875,303.85809326171875,0.9761931896209716,0.7987938523292542,0.7559868693351746,293.0360717773437,297.1499938964844,293.1499938964844,0.1463078558444976,-15817.1171875,304.14801025390625,0.5822482705116272,0.1669191718101501,0.7830991148948669,287.4400634765625,291.1499938964844,250.5955047607422,250.0922088623047,279.1545715332031,293.0357666015625,287.4408264160156,1.0,0.7145371437072754,0.4289714694023132,0.4289714694023132,1.0,1.0,-3.647980928421021,1.1935337781906128,2.454447031021118,0.3746006190776825,0.0,0.0,1.0,269.8002319335937,281.0,41.619258880615234,-30482.18359375,4448.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4673156738281,307.38751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.20703125,30960.0,0.0,0.0,0.717835545539856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78567373752594,1.7857000827789309,-2.6333580535720102e-05,0.0,0.0007285118335857,0.0,0.0,633.088623046875,0.0,0.0,0.0,0.9749976992607116,4.0,0.0,1.0
545580,292.9895324707031,297.1499938964844,293.1499938964844,0.5713589787483215,-9114.1416015625,304.1483154296875,0.829511821269989,0.4967973232269287,0.4517041742801666,292.8671264648437,297.1499938964844,293.1499938964844,0.7439939975738525,-11755.400390625,304.12506103515625,0.8867418169975281,0.6126034259796143,0.5834199786186218,292.8009033203125,297.1499938964844,293.1499938964844,0.8297940492630005,-9441.7060546875,304.1109313964844,0.9134733080863952,0.668238639831543,0.4689889848232269,292.7229919433594,297.1499938964844,293.1499938964844,1.0,-15070.583984375,303.7995910644531,0.976603388786316,0.8060179352760315,0.7628787159919739,293.0504150390625,297.1499938964844,293.1499938964844,0.1462766528129577,-15812.5673828125,304.1487121582031,0.5806365013122559,0.1668939143419265,0.7836648225784302,287.4577331542969,291.1499938964844,250.6371307373047,250.1305694580078,279.1549072265625,293.0501403808594,287.45831298828125,1.0,0.718238353729248,0.429480642080307,0.429480642080307,1.0,1.0,-3.6639420986175537,1.200727939605713,2.463214159011841,0.3782224357128143,0.0,0.0,1.0,273.4072570800781,284.0,29.20953750610352,-30663.091796875,4515.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.566650390625,307.4697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,30929.37890625,30960.0,0.0,0.0,0.7233774662017822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887464761734009,1.7887729406356812,-2.6424288080306724e-05,0.0,0.0007341362070292,0.0,0.0,636.362548828125,0.0,0.0,0.0,0.9765198826789856,4.0,0.0,1.0
545640,292.9895324707031,297.1499938964844,293.1499938964844,0.5713589787483215,-9114.1416015625,304.1483154296875,0.829511821269989,0.4967973232269287,0.4517041742801666,292.8671264648437,297.1499938964844,293.1499938964844,0.7439939975738525,-11755.400390625,304.12506103515625,0.8867418169975281,0.6126034259796143,0.5834199786186218,292.8009033203125,297.1499938964844,293.1499938964844,0.8297940492630005,-9441.7060546875,304.1109313964844,0.9134733080863952,0.668238639831543,0.4689889848232269,292.7229919433594,297.1499938964844,293.1499938964844,1.0,-15070.583984375,303.7995910644531,0.976603388786316,0.8060179352760315,0.7628787159919739,293.0504150390625,297.1499938964844,293.1499938964844,0.1462766528129577,-15812.5673828125,304.1487121582031,0.5806365013122559,0.1668939143419265,0.7836648225784302,287.4577331542969,291.1499938964844,250.6371307373047,250.1305694580078,279.1549072265625,293.0501403808594,287.45831298828125,1.0,0.718238353729248,0.429480642080307,0.429480642080307,1.0,1.0,-3.6639420986175537,1.200727939605713,2.463214159011841,0.3782224357128143,0.0,0.0,1.0,273.4072570800781,284.0,29.20953750610352,-30663.091796875,4515.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.566650390625,307.4697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,30929.37890625,30960.0,0.0,0.0,0.7233774662017822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887464761734009,1.7887729406356812,-2.6424288080306724e-05,0.0,0.0007341362070292,0.0,0.0,636.362548828125,0.0,0.0,0.0,0.9765198826789856,4.0,0.0,1.0
545700,293.0013427734375,297.1499938964844,293.1499938964844,0.5708508491516113,-9107.173828125,304.1495361328125,0.8284222483634949,0.4965110123157501,0.4515397250652313,292.87945556640625,297.1499938964844,293.1499938964844,0.7456972599029541,-11774.7158203125,304.1264953613281,0.886184573173523,0.6137605309486389,0.5846058130264282,292.81256103515625,297.1499938964844,293.1499938964844,0.8330352902412415,-9468.912109375,304.1121520996094,0.913270890712738,0.6703674793243408,0.4705298840999603,292.73260498046875,297.1499938964844,293.1499938964844,1.0,-15103.1787109375,303.7709045410156,0.9767633080482484,0.8095375299453735,0.7662432789802551,293.05712890625,297.1499938964844,293.1499938964844,0.1462191939353943,-15806.8056640625,304.1490478515625,0.5797640681266785,0.1668344140052795,0.7837350368499756,287.46563720703125,291.1499938964844,250.6590881347656,250.1507873535156,279.15509033203125,293.056884765625,287.4662170410156,1.0,0.7199832797050476,0.4297481477260589,0.4297481477260589,1.0,1.0,-3.6711585521698,1.2040878534317017,2.467070817947388,0.3799661099910736,0.0,0.0,1.0,275.1961364746094,284.0,26.059467315673828,-30748.986328125,4546.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6213684082031,307.5140380859375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.357421875,32040.0,0.0,0.0,0.725941002368927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892085313796997,1.7892348766326904,-2.643793959578033e-05,0.0,0.0007367378566414,0.0,0.0,636.8557739257812,0.0,0.0,0.0,0.9917487502098083,4.0,0.0,1.0
545760,293.0128479003906,297.1499938964844,293.1499938964844,0.5693906545639038,-9087.650390625,304.1522521972656,0.82728111743927,0.4961315095424652,0.4512998759746551,292.8916015625,297.1499938964844,293.1499938964844,0.7461850047111511,-11778.0703125,304.1298522949219,0.8855651021003723,0.6148064136505127,0.5856958627700806,292.8240051269531,297.1499938964844,293.1499938964844,0.8349682688713074,-9483.6533203125,304.1155090332031,0.9130054712295532,0.6723941564559937,0.4720078408718109,292.7423400878906,297.1499938964844,293.1499938964844,1.0,-15123.978515625,303.7532958984375,0.976872742176056,0.8129141926765442,0.7695240378379822,293.0635681152344,297.1499938964844,293.1499938964844,0.14591646194458,-15778.23046875,304.1497802734375,0.5788438320159912,0.1667446196079254,0.7836771607398987,287.4950256347656,291.1499938964844,250.68179321289065,250.1717224121093,279.1552734375,293.0633239746094,287.49615478515625,1.0,0.7216590046882629,0.4300249516963959,0.4300249516963959,1.0,1.0,-3.6778390407562256,1.207281470298767,2.470557451248169,0.3816666901111603,0.0,0.0,1.0,276.9862365722656,287.0,49.79384613037109,-30947.302734375,4576.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6603088378906,307.5796203613281,278.1499938964844,0.0,18000.0,313.1499938964844,31758.923828125,32040.0,0.0,0.0,0.7285676002502441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125754594802856,1.8126025199890137,-2.7133004550705664e-05,0.0,0.0007394034764729,0.0,0.0,662.1351318359375,0.0,0.0,0.0,0.9898918271064758,4.0,0.0,1.0
545820,293.03497314453125,297.1499938964844,293.1499938964844,0.5674035549163818,-9061.833984375,304.15478515625,0.8248258829116821,0.4951218664646148,0.4505856931209564,292.9150695800781,297.1499938964844,293.1499938964844,0.7483250498771667,-11801.392578125,304.1329650878906,0.8841206431388855,0.6165904998779297,0.5875765085220337,292.8460388183594,297.1499938964844,293.1499938964844,0.8402118682861328,-9527.20703125,304.11822509765625,0.9122685790061952,0.6761875152587891,0.4747695326805115,292.76141357421875,297.1499938964844,293.1499938964844,1.0,-15178.908203125,303.7053527832031,0.976887583732605,0.8193725347518921,0.7757293581962585,293.0757141113281,297.1499938964844,293.1499938964844,0.1455672085285186,-15746.2158203125,304.1504211425781,0.5768442153930664,0.1664730757474899,0.7831624746322632,287.51873779296875,291.1499938964844,250.72946166992188,250.2156524658203,279.1556396484375,293.0754699707031,287.5194091796875,1.0,0.7247886061668396,0.4306082427501678,0.4306082427501678,1.0,1.0,-3.6894145011901855,1.2131139039993286,2.4763007164001465,0.3849040567874908,0.0,0.0,1.0,280.57989501953125,290.0,36.55069732666016,-31108.59375,4631.55908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7392272949219,307.65142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,31977.796875,32040.0,0.0,0.0,0.7335832715034485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188105821609497,1.8188378810882568,-2.731999666139017e-05,0.0,0.0007444937946274,0.0,0.0,668.9918212890625,0.0,0.0,0.0,0.9929760694503784,4.0,0.0,1.0
545880,293.03497314453125,297.1499938964844,293.1499938964844,0.5674035549163818,-9061.833984375,304.15478515625,0.8248258829116821,0.4951218664646148,0.4505856931209564,292.9150695800781,297.1499938964844,293.1499938964844,0.7483250498771667,-11801.392578125,304.1329650878906,0.8841206431388855,0.6165904998779297,0.5875765085220337,292.8460388183594,297.1499938964844,293.1499938964844,0.8402118682861328,-9527.20703125,304.11822509765625,0.9122685790061952,0.6761875152587891,0.4747695326805115,292.76141357421875,297.1499938964844,293.1499938964844,1.0,-15178.908203125,303.7053527832031,0.976887583732605,0.8193725347518921,0.7757293581962585,293.0757141113281,297.1499938964844,293.1499938964844,0.1455672085285186,-15746.2158203125,304.1504211425781,0.5768442153930664,0.1664730757474899,0.7831624746322632,287.51873779296875,291.1499938964844,250.72946166992188,250.2156524658203,279.1556396484375,293.0754699707031,287.5194091796875,1.0,0.7247886061668396,0.4306082427501678,0.4306082427501678,1.0,1.0,-3.6894145011901855,1.2131139039993286,2.4763007164001465,0.3849040567874908,0.0,0.0,1.0,280.57989501953125,290.0,36.55069732666016,-31108.59375,4631.55908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7392272949219,307.65142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,31977.796875,32040.0,0.0,0.0,0.7335832715034485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188105821609497,1.8188378810882568,-2.731999666139017e-05,0.0,0.0007444937946274,0.0,0.0,668.9918212890625,0.0,0.0,0.0,0.9929760694503784,4.0,0.0,1.0
545940,293.0558776855469,297.1499938964844,293.1499938964844,0.5651534199714661,-9033.0146484375,304.1569519042969,0.8222153186798096,0.4937953352928161,0.449590653181076,292.9375305175781,297.1499938964844,293.1499938964844,0.7501097917556763,-11820.7109375,304.1356811523437,0.8824955821037292,0.6179868578910828,0.5890936255455017,292.86688232421875,297.1499938964844,293.1499938964844,0.8452185392379761,-9568.89453125,304.1204528808594,0.911371111869812,0.6796577572822571,0.4773102402687073,292.7792358398437,297.1499938964844,293.1499938964844,1.0,-15233.353515625,303.6576232910156,0.9767984747886658,0.825596272945404,0.7817026376724243,293.0868530273437,297.1499938964844,293.1499938964844,0.1451537460088729,-15709.1640625,304.1509704589844,0.574699342250824,0.1660948544740677,0.7821572422981262,287.5370788574219,291.1499938964844,250.7801513671875,250.26235961914065,279.156005859375,293.0866394042969,287.5377197265625,1.0,0.7276512384414673,0.4312271475791931,0.4312271475791931,1.0,1.0,-3.6990795135498047,1.218362808227539,2.4807167053222656,0.3879785239696502,0.0,0.0,1.0,284.1254577636719,293.0,28.90390014648437,-31248.94140625,4681.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8334045410156,307.7303161621094,278.1499938964844,0.0,18000.0,313.1499938964844,32026.263671875,33120.0,0.0,0.0,0.7380983233451843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201884031295776,1.8202157020568848,-2.7361404136172496e-05,0.0,0.0007490759599022,0.0,0.0,670.5133056640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546000,293.0558776855469,297.1499938964844,293.1499938964844,0.5651534199714661,-9033.0146484375,304.1569519042969,0.8222153186798096,0.4937953352928161,0.449590653181076,292.9375305175781,297.1499938964844,293.1499938964844,0.7501097917556763,-11820.7109375,304.1356811523437,0.8824955821037292,0.6179868578910828,0.5890936255455017,292.86688232421875,297.1499938964844,293.1499938964844,0.8452185392379761,-9568.89453125,304.1204528808594,0.911371111869812,0.6796577572822571,0.4773102402687073,292.7792358398437,297.1499938964844,293.1499938964844,1.0,-15233.353515625,303.6576232910156,0.9767984747886658,0.825596272945404,0.7817026376724243,293.0868530273437,297.1499938964844,293.1499938964844,0.1451537460088729,-15709.1640625,304.1509704589844,0.574699342250824,0.1660948544740677,0.7821572422981262,287.5370788574219,291.1499938964844,250.7801513671875,250.26235961914065,279.156005859375,293.0866394042969,287.5377197265625,1.0,0.7276512384414673,0.4312271475791931,0.4312271475791931,1.0,1.0,-3.6990795135498047,1.218362808227539,2.4807167053222656,0.3879785239696502,0.0,0.0,1.0,284.1254577636719,293.0,28.90390014648437,-31248.94140625,4681.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8334045410156,307.7303161621094,278.1499938964844,0.0,18000.0,313.1499938964844,32026.263671875,33120.0,0.0,0.0,0.7380983233451843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201884031295776,1.8202157020568848,-2.7361404136172496e-05,0.0,0.0007490759599022,0.0,0.0,670.5133056640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546060,293.0758056640625,297.1499938964844,293.1499938964844,0.561972975730896,-8992.32421875,304.15985107421875,0.8194127678871155,0.4921372234821319,0.4483067989349365,292.95916748046875,297.1499938964844,293.1499938964844,0.7506818175315857,-11824.798828125,304.139404296875,0.8806636929512024,0.6189799904823303,0.5902457237243652,292.886962890625,297.1499938964844,293.1499938964844,0.8489881157875061,-9599.2626953125,304.1239013671875,0.9102686047554016,0.6827577948570251,0.4796041846275329,292.7967224121094,297.1499938964844,293.1499938964844,1.0,-15278.0205078125,303.6189270019531,0.9765492081642152,0.8314471244812012,0.7873668670654297,293.0970764160156,297.1499938964844,293.1499938964844,0.1445228010416031,-15652.5263671875,304.15167236328125,0.5724072456359863,0.1656205952167511,0.7807320952415466,287.5674133300781,291.1499938964844,250.8338317871093,250.3118133544922,279.15631103515625,293.0963439941406,287.5680847167969,1.0,0.7302572131156921,0.4318729043006897,0.4318729043006897,1.0,1.0,-3.706784009933472,1.2229843139648438,2.483799695968628,0.390864223241806,0.0,0.0,1.0,287.658935546875,296.0,34.12704849243164,-31431.15625,4725.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91943359375,307.81866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.7734375,33120.0,0.0,0.0,0.7423350214958191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831844925880432,1.8318727016448968,-2.7712974770111032e-05,0.0,0.0007533757016062,0.0,0.0,683.4781494140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546120,293.0758056640625,297.1499938964844,293.1499938964844,0.561972975730896,-8992.32421875,304.15985107421875,0.8194127678871155,0.4921372234821319,0.4483067989349365,292.95916748046875,297.1499938964844,293.1499938964844,0.7506818175315857,-11824.798828125,304.139404296875,0.8806636929512024,0.6189799904823303,0.5902457237243652,292.886962890625,297.1499938964844,293.1499938964844,0.8489881157875061,-9599.2626953125,304.1239013671875,0.9102686047554016,0.6827577948570251,0.4796041846275329,292.7967224121094,297.1499938964844,293.1499938964844,1.0,-15278.0205078125,303.6189270019531,0.9765492081642152,0.8314471244812012,0.7873668670654297,293.0970764160156,297.1499938964844,293.1499938964844,0.1445228010416031,-15652.5263671875,304.15167236328125,0.5724072456359863,0.1656205952167511,0.7807320952415466,287.5674133300781,291.1499938964844,250.8338317871093,250.3118133544922,279.15631103515625,293.0963439941406,287.5680847167969,1.0,0.7302572131156921,0.4318729043006897,0.4318729043006897,1.0,1.0,-3.706784009933472,1.2229843139648438,2.483799695968628,0.390864223241806,0.0,0.0,1.0,287.658935546875,296.0,34.12704849243164,-31431.15625,4725.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91943359375,307.81866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.7734375,33120.0,0.0,0.0,0.7423350214958191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831844925880432,1.8318727016448968,-2.7712974770111032e-05,0.0,0.0007533757016062,0.0,0.0,683.4781494140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546180,293.09478759765625,297.1499938964844,293.1499938964844,0.5587285757064819,-8951.2822265625,304.1619567871094,0.8164238929748535,0.4901679456233978,0.4467434287071228,292.980224609375,297.1499938964844,293.1499938964844,0.7511041164398193,-11827.7021484375,304.1422424316406,0.8786287307739258,0.6195448637008667,0.5910045504570007,292.9057006835937,297.1499938964844,293.1499938964844,0.8528384566307068,-9630.9462890625,304.1261901855469,0.9090222120285034,0.6856206059455872,0.4817045927047729,292.8135070800781,297.1499938964844,293.1499938964844,1.0,-15324.2314453125,303.5785217285156,0.976159691810608,0.836992084980011,0.7927321791648865,293.1064453125,297.1499938964844,293.1499938964844,0.1439007520675659,-15597.544921875,304.15216064453125,0.569985568523407,0.165057748556137,0.7789092659950256,287.5873718261719,291.1499938964844,250.89048767089844,250.3640289306641,279.1566162109375,293.1048889160156,287.5881042480469,1.0,0.7326126098632812,0.4325493574142456,0.4325493574142456,1.0,1.0,-3.7126078605651855,1.2270166873931885,2.485591173171997,0.3935735523700714,0.0,0.0,1.0,291.1664428710937,299.0,30.059823989868164,-31551.341796875,4764.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0178527832031,307.9013977050781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.746077299118042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007571736350655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546240,293.09478759765625,297.1499938964844,293.1499938964844,0.5587285757064819,-8951.2822265625,304.1619567871094,0.8164238929748535,0.4901679456233978,0.4467434287071228,292.980224609375,297.1499938964844,293.1499938964844,0.7511041164398193,-11827.7021484375,304.1422424316406,0.8786287307739258,0.6195448637008667,0.5910045504570007,292.9057006835937,297.1499938964844,293.1499938964844,0.8528384566307068,-9630.9462890625,304.1261901855469,0.9090222120285034,0.6856206059455872,0.4817045927047729,292.8135070800781,297.1499938964844,293.1499938964844,1.0,-15324.2314453125,303.5785217285156,0.976159691810608,0.836992084980011,0.7927321791648865,293.1064453125,297.1499938964844,293.1499938964844,0.1439007520675659,-15597.544921875,304.15216064453125,0.569985568523407,0.165057748556137,0.7789092659950256,287.5873718261719,291.1499938964844,250.89048767089844,250.3640289306641,279.1566162109375,293.1048889160156,287.5881042480469,1.0,0.7326126098632812,0.4325493574142456,0.4325493574142456,1.0,1.0,-3.7126078605651855,1.2270166873931885,2.485591173171997,0.3935735523700714,0.0,0.0,1.0,291.1664428710937,299.0,30.059823989868164,-31551.341796875,4764.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0178527832031,307.9013977050781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.746077299118042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007571736350655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546300,293.1039428710937,297.1499938964844,293.1499938964844,0.5569095611572266,-8928.2890625,304.1630859375,0.8148561120033264,0.4890652000904083,0.4458577036857605,292.9905700683594,297.1499938964844,293.1499938964844,0.7510184645652771,-11825.490234375,304.143798828125,0.8775324821472168,0.6196569204330444,0.5912260413169861,292.9144897460937,297.1499938964844,293.1499938964844,0.8545960783958435,-9645.3603515625,304.1273193359375,0.9083678722381592,0.6869832873344421,0.4827095568180084,292.82177734375,297.1499938964844,293.1499938964844,1.0,-15345.4970703125,303.5599670410156,0.9759106040000916,0.8396285772323608,0.7952934503555298,293.11083984375,297.1499938964844,293.1499938964844,0.1435509026050567,-15566.6533203125,304.15240478515625,0.5687321424484253,0.1647467911243438,0.7778651118278503,287.5981750488281,291.1499938964844,250.91993713378903,250.3911590576172,279.15679931640625,293.10888671875,287.59893798828125,1.0,0.7337002158164978,0.4329020082950592,0.4329020082950592,1.0,1.0,-3.714844226837158,1.2288295030593872,2.486014604568481,0.3948747515678406,0.0,0.0,1.0,292.91046142578125,299.0,30.180253982543945,-31610.9140625,4781.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0696716308594,307.9454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7477684020996094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007588898297399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1129150390625,297.1499938964844,293.1499938964844,0.5549657940864563,-8903.73046875,304.16424560546875,0.8132374882698059,0.4878876805305481,0.4449057579040527,293.0008239746094,297.1499938964844,293.1499938964844,0.7507469058036804,-11821.009765625,304.1454162597656,0.8763882517814636,0.619667112827301,0.5913504958152771,292.9230041503906,297.1499938964844,293.1499938964844,0.8562362790107727,-9658.7607421875,304.1284484863281,0.9076900482177734,0.6882910132408142,0.4836795628070831,292.8299560546875,297.1499938964844,293.1499938964844,1.0,-15365.58203125,303.5425109863281,0.9756258130073548,0.8421798944473267,0.797775387763977,293.1150207519531,297.1499938964844,293.1499938964844,0.1431782692670822,-15533.76171875,304.15264892578125,0.5674536228179932,0.1644182801246643,0.7767437696456909,287.6094970703125,291.1499938964844,250.9501342773437,250.41897583007807,279.156982421875,293.1128845214844,287.6102905273437,1.0,0.7347317337989807,0.4332661032676697,0.4332661032676697,1.0,1.0,-3.716654062271118,1.2305206060409546,2.486133337020874,0.3961483538150787,0.0,0.0,1.0,294.649658203125,302.0,30.8692684173584,-31669.181640625,4798.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1221008300781,307.9902648925781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7493516802787781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007604966522194,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1302490234375,297.1499938964844,293.1499938964844,0.5507074594497681,-8849.9677734375,304.1665954589844,0.8098328709602356,0.4853056669235229,0.442800223827362,293.0208435058594,297.1499938964844,293.1499938964844,0.7496597170829773,-11805.4775390625,304.14874267578125,0.8739619851112366,0.6193853616714478,0.5913145542144775,292.9393310546875,297.1499938964844,293.1499938964844,0.8591482043266296,-9682.3857421875,304.1307678222656,0.906259834766388,0.6907317638397217,0.4855015277862549,292.8460388183594,297.1499938964844,293.1499938964844,1.0,-15402.3251953125,303.5106201171875,0.9749489426612854,0.8470236659049988,0.8024985790252686,293.1228942871094,297.1499938964844,293.1499938964844,0.1423691213130951,-15462.3701171875,304.1531066894531,0.5648247599601746,0.1637111157178878,0.7742784023284912,287.6334533691406,291.1499938964844,251.0127410888672,250.4766387939453,279.15740966796875,293.1206970214844,287.63427734375,1.0,0.7366260886192322,0.4340299665927887,0.4340299665927887,1.0,1.0,-3.7189881801605225,1.2335385084152222,2.48544979095459,0.3986146748065948,0.0,0.0,1.0,298.1128845214844,305.0,32.79856872558594,-31779.814453125,4826.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2268371582031,308.08056640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7522041201591492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007633915520273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1302490234375,297.1499938964844,293.1499938964844,0.5507074594497681,-8849.9677734375,304.1665954589844,0.8098328709602356,0.4853056669235229,0.442800223827362,293.0208435058594,297.1499938964844,293.1499938964844,0.7496597170829773,-11805.4775390625,304.14874267578125,0.8739619851112366,0.6193853616714478,0.5913145542144775,292.9393310546875,297.1499938964844,293.1499938964844,0.8591482043266296,-9682.3857421875,304.1307678222656,0.906259834766388,0.6907317638397217,0.4855015277862549,292.8460388183594,297.1499938964844,293.1499938964844,1.0,-15402.3251953125,303.5106201171875,0.9749489426612854,0.8470236659049988,0.8024985790252686,293.1228942871094,297.1499938964844,293.1499938964844,0.1423691213130951,-15462.3701171875,304.1531066894531,0.5648247599601746,0.1637111157178878,0.7742784023284912,287.6334533691406,291.1499938964844,251.0127410888672,250.4766387939453,279.15740966796875,293.1206970214844,287.63427734375,1.0,0.7366260886192322,0.4340299665927887,0.4340299665927887,1.0,1.0,-3.7189881801605225,1.2335385084152222,2.48544979095459,0.3986146748065948,0.0,0.0,1.0,298.1128845214844,305.0,32.79856872558594,-31779.814453125,4826.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2268371582031,308.08056640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7522041201591492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007633915520273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1468811035156,297.1499938964844,293.1499938964844,0.5459876656532288,-8790.4326171875,304.1689147949219,0.8061855435371399,0.4824354946613312,0.4404348731040954,293.040283203125,297.1499938964844,293.1499938964844,0.7478873133659363,-11781.7421875,304.152099609375,0.8713667988777161,0.6187127828598022,0.5909125208854675,292.9547119140625,297.1499938964844,293.1499938964844,0.8615936040878296,-9702.033203125,304.13311767578125,0.9047425985336304,0.6929445266723633,0.4871667623519897,292.8617858886719,297.1499938964844,293.1499938964844,1.0,-15434.8505859375,303.4825134277344,0.9741364121437072,0.851529598236084,0.8069074153900146,293.1300354003906,297.1499938964844,293.1499938964844,0.1414866149425506,-15384.5400390625,304.1535339355469,0.5621134042739868,0.1629432737827301,0.7715449929237366,287.65869140625,291.1499938964844,251.0782928466797,250.5370178222656,279.15789794921875,293.12841796875,287.6595458984375,1.0,0.7383047342300415,0.4348427951335907,0.4348427951335907,1.0,1.0,-3.719680070877075,1.2360979318618774,2.483582258224488,0.4009840786457062,0.0,0.0,1.0,301.5536499023437,308.0,34.558738708496094,-31880.59765625,4850.6181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3290100097656,308.1695861816406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7546663880348206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007658904069103,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1468811035156,297.1499938964844,293.1499938964844,0.5459876656532288,-8790.4326171875,304.1689147949219,0.8061855435371399,0.4824354946613312,0.4404348731040954,293.040283203125,297.1499938964844,293.1499938964844,0.7478873133659363,-11781.7421875,304.152099609375,0.8713667988777161,0.6187127828598022,0.5909125208854675,292.9547119140625,297.1499938964844,293.1499938964844,0.8615936040878296,-9702.033203125,304.13311767578125,0.9047425985336304,0.6929445266723633,0.4871667623519897,292.8617858886719,297.1499938964844,293.1499938964844,1.0,-15434.8505859375,303.4825134277344,0.9741364121437072,0.851529598236084,0.8069074153900146,293.1300354003906,297.1499938964844,293.1499938964844,0.1414866149425506,-15384.5400390625,304.1535339355469,0.5621134042739868,0.1629432737827301,0.7715449929237366,287.65869140625,291.1499938964844,251.0782928466797,250.5370178222656,279.15789794921875,293.12841796875,287.6595458984375,1.0,0.7383047342300415,0.4348427951335907,0.4348427951335907,1.0,1.0,-3.719680070877075,1.2360979318618774,2.483582258224488,0.4009840786457062,0.0,0.0,1.0,301.5536499023437,308.0,34.558738708496094,-31880.59765625,4850.6181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3290100097656,308.1695861816406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7546663880348206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007658904069103,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1625671386719,297.1499938964844,293.1499938964844,0.5408868789672852,-8726.1572265625,304.1711120605469,0.8023316860198975,0.4793302714824676,0.4378502368927002,293.0591735839844,297.1499938964844,293.1499938964844,0.7454755902290344,-11750.3955078125,304.1554260253906,0.8686193823814392,0.6176628470420837,0.5901579260826111,292.9692687988281,297.1499938964844,293.1499938964844,0.8636165261268616,-9718.126953125,304.1353759765625,0.90315979719162,0.6949433088302612,0.4886839389801025,292.8771667480469,297.1499938964844,293.1499938964844,1.0,-15463.572265625,303.45782470703125,0.973198413848877,0.8557100296020508,0.8110133409500122,293.1365966796875,297.1499938964844,293.1499938964844,0.1405405104160308,-15301.1181640625,304.1539306640625,0.5593311190605164,0.1621180027723312,0.768561840057373,287.6847229003906,291.1499938964844,251.14678955078125,250.6000823974609,279.15838623046875,293.1361389160156,287.68560791015625,1.0,0.7397815585136414,0.4357054531574249,0.4357054531574249,1.0,1.0,-3.7188405990600586,1.2382385730743408,2.4806020259857178,0.4032709896564483,0.0,0.0,1.0,304.9696960449219,311.0,35.82509231567383,-31970.404296875,4869.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4269714355469,308.2557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7567727565765381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000768028141465,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1625671386719,297.1499938964844,293.1499938964844,0.5408868789672852,-8726.1572265625,304.1711120605469,0.8023316860198975,0.4793302714824676,0.4378502368927002,293.0591735839844,297.1499938964844,293.1499938964844,0.7454755902290344,-11750.3955078125,304.1554260253906,0.8686193823814392,0.6176628470420837,0.5901579260826111,292.9692687988281,297.1499938964844,293.1499938964844,0.8636165261268616,-9718.126953125,304.1353759765625,0.90315979719162,0.6949433088302612,0.4886839389801025,292.8771667480469,297.1499938964844,293.1499938964844,1.0,-15463.572265625,303.45782470703125,0.973198413848877,0.8557100296020508,0.8110133409500122,293.1365966796875,297.1499938964844,293.1499938964844,0.1405405104160308,-15301.1181640625,304.1539306640625,0.5593311190605164,0.1621180027723312,0.768561840057373,287.6847229003906,291.1499938964844,251.14678955078125,250.6000823974609,279.15838623046875,293.1361389160156,287.68560791015625,1.0,0.7397815585136414,0.4357054531574249,0.4357054531574249,1.0,1.0,-3.7188405990600586,1.2382385730743408,2.4806020259857178,0.4032709896564483,0.0,0.0,1.0,304.9696960449219,311.0,35.82509231567383,-31970.404296875,4869.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4269714355469,308.2557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7567727565765381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000768028141465,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1773681640625,297.1499938964844,293.1499938964844,0.535463273525238,-8657.857421875,304.173095703125,0.798358678817749,0.4760076105594635,0.4350716471672058,293.0775146484375,297.1499938964844,293.1499938964844,0.7424513101577759,-11711.7724609375,304.1586303710937,0.865725576877594,0.6162374019622803,0.5890529155731201,292.9831848144531,297.1499938964844,293.1499938964844,0.8652320504188538,-9730.7998046875,304.1375427246094,0.9015069007873536,0.6966941356658936,0.4900475144386291,292.8922119140625,297.1499938964844,293.1499938964844,1.0,-15488.7880859375,303.436279296875,0.972136378288269,0.8595690727233887,0.8148201704025269,293.1426086425781,297.1499938964844,293.1499938964844,0.1395390927791595,-15212.8251953125,304.154296875,0.5564847588539124,0.1612399369478225,0.7653447985649109,287.711181640625,291.1499938964844,251.2182159423828,250.6658477783203,279.15869140625,293.1425476074219,287.7120361328125,1.0,0.7410652041435242,0.4365944862365722,0.4365944862365722,1.0,1.0,-3.716519832611084,1.239914059638977,2.4766058921813965,0.4054186642169952,0.0,0.0,1.0,308.3633117675781,314.0,36.5224838256836,-32048.689453125,4884.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5197448730469,308.3383483886719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7585460543632507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007698278059251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1773681640625,297.1499938964844,293.1499938964844,0.535463273525238,-8657.857421875,304.173095703125,0.798358678817749,0.4760076105594635,0.4350716471672058,293.0775146484375,297.1499938964844,293.1499938964844,0.7424513101577759,-11711.7724609375,304.1586303710937,0.865725576877594,0.6162374019622803,0.5890529155731201,292.9831848144531,297.1499938964844,293.1499938964844,0.8652320504188538,-9730.7998046875,304.1375427246094,0.9015069007873536,0.6966941356658936,0.4900475144386291,292.8922119140625,297.1499938964844,293.1499938964844,1.0,-15488.7880859375,303.436279296875,0.972136378288269,0.8595690727233887,0.8148201704025269,293.1426086425781,297.1499938964844,293.1499938964844,0.1395390927791595,-15212.8251953125,304.154296875,0.5564847588539124,0.1612399369478225,0.7653447985649109,287.711181640625,291.1499938964844,251.2182159423828,250.6658477783203,279.15869140625,293.1425476074219,287.7120361328125,1.0,0.7410652041435242,0.4365944862365722,0.4365944862365722,1.0,1.0,-3.716519832611084,1.239914059638977,2.4766058921813965,0.4054186642169952,0.0,0.0,1.0,308.3633117675781,314.0,36.5224838256836,-32048.689453125,4884.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5197448730469,308.3383483886719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7585460543632507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007698278059251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1845703125,297.1499938964844,293.1499938964844,0.5326312184333801,-8622.1806640625,304.1740417480469,0.7963190674781799,0.4742462337017059,0.433605819940567,293.08660888671875,297.1499938964844,293.1499938964844,0.7407130002975464,-11689.7578125,304.16021728515625,0.8642160296440125,0.6153715252876282,0.5883669257164001,292.9903259277344,297.1499938964844,293.1499938964844,0.865818202495575,-9735.1669921875,304.13873291015625,0.9006119966506958,0.6974030137062073,0.4906306266784668,292.89959716796875,297.1499938964844,293.1499938964844,1.0,-15500.1748046875,303.42657470703125,0.971551477909088,0.8613818883895874,0.8166155815124512,293.1454162597656,297.1499938964844,293.1499938964844,0.1390208154916763,-15167.12109375,304.1544494628906,0.555034875869751,0.1607823669910431,0.7636584639549255,287.7244567871094,291.1499938964844,251.25503540039065,250.69972229003903,279.1588134765625,293.14483642578125,287.725341796875,1.0,0.7416344881057739,0.4370425641536712,0.4370425641536712,1.0,1.0,-3.714764833450317,1.240539312362671,2.4742255210876465,0.4064131379127502,0.0,0.0,1.0,310.0623474121094,314.0,36.77804183959961,-32083.201171875,4890.35205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5640869140625,308.378173828125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7609164714813232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000772233470343,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1918640136719,297.1499938964844,293.1499938964844,0.5296223163604736,-8584.158203125,304.1751403808594,0.7942185997962952,0.4723750352859497,0.432059109210968,293.09576416015625,297.1499938964844,293.1499938964844,0.7387195229530334,-11664.5244140625,304.1619873046875,0.862647533416748,0.6143720746040344,0.5875704884529114,292.9974975585937,297.1499938964844,293.1499938964844,0.8661555051803589,-9737.2626953125,304.1401672363281,0.8996597528457642,0.6980209946632385,0.4911425709724426,292.90692138671875,297.1499938964844,293.1499938964844,1.0,-15509.9462890625,303.4183349609375,0.9709225296974182,0.8631141781806946,0.8183404207229614,293.1481018066406,297.1499938964844,293.1499938964844,0.1384767591953277,-15119.017578125,304.1546325683594,0.5535626411437988,0.1603128015995025,0.7619247436523438,287.7393493652344,291.1499938964844,251.2925720214844,250.73426818847656,279.1589660644531,293.1471862792969,287.7403869628906,1.0,0.7421523928642273,0.4375039637088775,0.4375039637088775,1.0,1.0,-3.7125518321990967,1.241032600402832,2.4715192317962646,0.4073784053325653,0.0,0.0,1.0,311.77215576171875,317.0,39.44829559326172,-32126.01171875,4894.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.619140625,308.4276733398437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7618025541305542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007731327787041,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
