time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547020,293.2063293457031,297.1499938964844,293.1499938964844,0.5231335759162903,-8501.958984375,304.1775817871094,0.7898389101028442,0.4683803915977478,0.4287103712558746,293.1142272949219,297.1499938964844,293.1499938964844,0.7340248227119446,-11605.3115234375,304.1658020019531,0.8593326210975647,0.6120029091835022,0.5856159925460815,293.0115051269531,297.1499938964844,293.1499938964844,0.866286039352417,-9736.75390625,304.1432189941406,0.8976287841796875,0.6990420818328857,0.4920051097869873,292.92156982421875,297.1499938964844,293.1499938964844,1.0,-15525.5517578125,303.4054870605469,0.9695299863815308,0.866305947303772,0.8215458393096924,293.15313720703125,297.1499938964844,293.1499938964844,0.1373330950736999,-15017.7138671875,304.1549987792969,0.5505602955818176,0.1593382060527801,0.75831139087677,287.7718505859375,291.1499938964844,251.36984252929688,250.80535888671875,279.159423828125,293.15216064453125,287.7729187011719,1.0,0.743025004863739,0.4384698271751404,0.4384698271751404,1.0,1.0,-3.706720352172852,1.2416183948516846,2.465101957321167,0.4092147350311279,0.0,0.0,1.0,315.2080078125,320.0,43.56607055664063,-32199.349609375,4899.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7237854003906,308.5227355957031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7633053064346313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00077465781942,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.2063293457031,297.1499938964844,293.1499938964844,0.5231335759162903,-8501.958984375,304.1775817871094,0.7898389101028442,0.4683803915977478,0.4287103712558746,293.1142272949219,297.1499938964844,293.1499938964844,0.7340248227119446,-11605.3115234375,304.1658020019531,0.8593326210975647,0.6120029091835022,0.5856159925460815,293.0115051269531,297.1499938964844,293.1499938964844,0.866286039352417,-9736.75390625,304.1432189941406,0.8976287841796875,0.6990420818328857,0.4920051097869873,292.92156982421875,297.1499938964844,293.1499938964844,1.0,-15525.5517578125,303.4054870605469,0.9695299863815308,0.866305947303772,0.8215458393096924,293.15313720703125,297.1499938964844,293.1499938964844,0.1373330950736999,-15017.7138671875,304.1549987792969,0.5505602955818176,0.1593382060527801,0.75831139087677,287.7718505859375,291.1499938964844,251.36984252929688,250.80535888671875,279.159423828125,293.15216064453125,287.7729187011719,1.0,0.743025004863739,0.4384698271751404,0.4384698271751404,1.0,1.0,-3.706720352172852,1.2416183948516846,2.465101957321167,0.4092147350311279,0.0,0.0,1.0,315.2080078125,320.0,43.56607055664063,-32199.349609375,4899.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7237854003906,308.5227355957031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7633053064346313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00077465781942,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.21990966796875,297.1499938964844,293.1499938964844,0.516316294670105,-8415.56640625,304.1797180175781,0.7853570580482483,0.4641915261745453,0.4251584410667419,293.13232421875,297.1499938964844,293.1499938964844,0.7286518812179565,-11537.98828125,304.1694641113281,0.8558758497238159,0.6092386841773987,0.5832693576812744,293.02490234375,297.1499938964844,293.1499938964844,0.8659430146217346,-9732.392578125,304.1460266113281,0.8955110907554626,0.6998301148414612,0.4926989674568176,292.93603515625,297.1499938964844,293.1499938964844,1.0,-15537.466796875,303.3959350585937,0.9680092334747314,0.8691548109054565,0.8244282603263855,293.1577453613281,297.1499938964844,293.1499938964844,0.1361469030380249,-14912.5537109375,304.1553039550781,0.5475248098373413,0.1583236157894134,0.7545157074928284,287.8049011230469,291.1499938964844,251.4499969482422,250.87908935546875,279.1599426269531,293.1573486328125,287.80596923828125,1.0,0.7436992526054382,0.4394915103912353,0.4394915103912353,1.0,1.0,-3.699360609054565,1.2417874336242676,2.457573175430298,0.4109638333320617,0.0,0.0,1.0,318.60992431640625,323.0,45.30260848999024,-32258.150390625,4899.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82086181640625,308.6120910644531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7692793607711792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007807207875885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.21990966796875,297.1499938964844,293.1499938964844,0.516316294670105,-8415.56640625,304.1797180175781,0.7853570580482483,0.4641915261745453,0.4251584410667419,293.13232421875,297.1499938964844,293.1499938964844,0.7286518812179565,-11537.98828125,304.1694641113281,0.8558758497238159,0.6092386841773987,0.5832693576812744,293.02490234375,297.1499938964844,293.1499938964844,0.8659430146217346,-9732.392578125,304.1460266113281,0.8955110907554626,0.6998301148414612,0.4926989674568176,292.93603515625,297.1499938964844,293.1499938964844,1.0,-15537.466796875,303.3959350585937,0.9680092334747314,0.8691548109054565,0.8244282603263855,293.1577453613281,297.1499938964844,293.1499938964844,0.1361469030380249,-14912.5537109375,304.1553039550781,0.5475248098373413,0.1583236157894134,0.7545157074928284,287.8049011230469,291.1499938964844,251.4499969482422,250.87908935546875,279.1599426269531,293.1573486328125,287.80596923828125,1.0,0.7436992526054382,0.4394915103912353,0.4394915103912353,1.0,1.0,-3.699360609054565,1.2417874336242676,2.457573175430298,0.4109638333320617,0.0,0.0,1.0,318.60992431640625,323.0,45.30260848999024,-32258.150390625,4899.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82086181640625,308.6120910644531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7692793607711792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007807207875885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2332458496094,297.1499938964844,293.1499938964844,0.508769690990448,-8319.3798828125,304.1824035644531,0.7806973457336426,0.4597204029560089,0.4214047491550445,293.1506042480469,297.1499938964844,293.1499938964844,0.7220237255096436,-11454.7578125,304.174072265625,0.8521905541419983,0.6059834957122803,0.5805186033248901,293.0384216308594,297.1499938964844,293.1499938964844,0.8644006848335266,-9717.2021484375,304.14996337890625,0.8931916356086731,0.7002584338188171,0.493189126253128,292.9513854980469,297.1499938964844,293.1499938964844,1.0,-15538.73046875,303.3961486816406,0.9662240147590636,0.8714688420295715,0.8268996477127075,293.1627197265625,297.1499938964844,293.1499938964844,0.134728193283081,-14785.83984375,304.1559143066406,0.5442789196968079,0.1571165472269058,0.7501705884933472,287.85015869140625,291.1499938964844,251.5347442626953,250.95700073242188,279.1607666015625,293.1634826660156,287.85174560546875,1.0,0.7441509366035461,0.4406052529811859,0.4406052529811859,1.0,1.0,-3.689874172210693,1.2414063215255735,2.448467969894409,0.4126593172550201,0.0,0.0,1.0,322.0954284667969,326.0,59.57750701904297,-32367.79296875,4894.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812316894531,308.7582397460937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7712284922599792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007826989167369,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2332458496094,297.1499938964844,293.1499938964844,0.508769690990448,-8319.3798828125,304.1824035644531,0.7806973457336426,0.4597204029560089,0.4214047491550445,293.1506042480469,297.1499938964844,293.1499938964844,0.7220237255096436,-11454.7578125,304.174072265625,0.8521905541419983,0.6059834957122803,0.5805186033248901,293.0384216308594,297.1499938964844,293.1499938964844,0.8644006848335266,-9717.2021484375,304.14996337890625,0.8931916356086731,0.7002584338188171,0.493189126253128,292.9513854980469,297.1499938964844,293.1499938964844,1.0,-15538.73046875,303.3961486816406,0.9662240147590636,0.8714688420295715,0.8268996477127075,293.1627197265625,297.1499938964844,293.1499938964844,0.134728193283081,-14785.83984375,304.1559143066406,0.5442789196968079,0.1571165472269058,0.7501705884933472,287.85015869140625,291.1499938964844,251.5347442626953,250.95700073242188,279.1607666015625,293.1634826660156,287.85174560546875,1.0,0.7441509366035461,0.4406052529811859,0.4406052529811859,1.0,1.0,-3.689874172210693,1.2414063215255735,2.448467969894409,0.4126593172550201,0.0,0.0,1.0,322.0954284667969,326.0,59.57750701904297,-32367.79296875,4894.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812316894531,308.7582397460937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7712284922599792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007826989167369,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.24627685546875,297.1499938964844,293.1499938964844,0.5006598234176636,-8215.7294921875,304.18511962890625,0.7757620811462402,0.454966276884079,0.4173846840858459,293.1690673828125,297.1499938964844,293.1499938964844,0.7143567204475403,-11358.7158203125,304.1788024902344,0.8481765985488892,0.602222204208374,0.5772812366485596,293.05194091796875,297.1499938964844,293.1499938964844,0.8619211912155151,-9693.9716796875,304.15411376953125,0.8905644416809082,0.7003440856933594,0.4934239685535431,292.968017578125,297.1499938964844,293.1499938964844,1.0,-15531.1611328125,303.4044189453125,0.964006781578064,0.8731299042701721,0.8287619352340698,293.16827392578125,297.1499938964844,293.1499938964844,0.1330229640007019,-14633.341796875,304.15679931640625,0.5406039357185364,0.1556686758995056,0.7447150945663452,287.9007873535156,291.1499938964844,251.62548828125,251.0403594970703,279.1618957519531,293.1712341308594,287.9024353027344,1.0,0.7442803978919983,0.4418510794639587,0.4418510794639587,1.0,1.0,-3.677105188369751,1.2401608228683472,2.4369442462921143,0.4142039716243744,0.0,0.0,1.0,325.7339172363281,329.0,67.48298645019531,-32448.017578125,4880.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.894775390625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7726944088935852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007841866463422,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.24627685546875,297.1499938964844,293.1499938964844,0.5006598234176636,-8215.7294921875,304.18511962890625,0.7757620811462402,0.454966276884079,0.4173846840858459,293.1690673828125,297.1499938964844,293.1499938964844,0.7143567204475403,-11358.7158203125,304.1788024902344,0.8481765985488892,0.602222204208374,0.5772812366485596,293.05194091796875,297.1499938964844,293.1499938964844,0.8619211912155151,-9693.9716796875,304.15411376953125,0.8905644416809082,0.7003440856933594,0.4934239685535431,292.968017578125,297.1499938964844,293.1499938964844,1.0,-15531.1611328125,303.4044189453125,0.964006781578064,0.8731299042701721,0.8287619352340698,293.16827392578125,297.1499938964844,293.1499938964844,0.1330229640007019,-14633.341796875,304.15679931640625,0.5406039357185364,0.1556686758995056,0.7447150945663452,287.9007873535156,291.1499938964844,251.62548828125,251.0403594970703,279.1618957519531,293.1712341308594,287.9024353027344,1.0,0.7442803978919983,0.4418510794639587,0.4418510794639587,1.0,1.0,-3.677105188369751,1.2401608228683472,2.4369442462921143,0.4142039716243744,0.0,0.0,1.0,325.7339172363281,329.0,67.48298645019531,-32448.017578125,4880.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.894775390625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7726944088935852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007841866463422,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2525329589844,297.1499938964844,293.1499938964844,0.4964840710163116,-8162.306640625,304.1863098144531,0.7732623219490051,0.4525144100189209,0.4153026640415191,293.1781921386719,297.1499938964844,293.1499938964844,0.7102410793304443,-11307.314453125,304.1810302734375,0.8461139798164368,0.6001846194267273,0.5755086541175842,293.0584716796875,297.1499938964844,293.1499938964844,0.8604657053947449,-9680.6533203125,304.1559753417969,0.8892140984535217,0.7003007531166077,0.4934775829315185,292.9765319824219,297.1499938964844,293.1499938964844,1.0,-15525.0625,303.41064453125,0.9628050923347472,0.8737547993659973,0.8294919729232788,293.17108154296875,297.1499938964844,293.1499938964844,0.1321044862270355,-14551.166015625,304.1572265625,0.5386891961097717,0.1548884212970733,0.7416984438896179,287.9266662597656,291.1499938964844,251.67295837402344,251.08395385742188,279.1624450683594,293.1753234863281,287.9283447265625,1.0,0.7442296147346497,0.4425154328346252,0.4425154328346252,1.0,1.0,-3.669782161712648,1.2392957210540771,2.4304864406585693,0.4149327874183655,0.0,0.0,1.0,327.5391845703125,329.0,69.53768920898438,-32479.24609375,4870.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19732666015625,308.9597473144531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7780513167381287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007896231836639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.25860595703125,297.1499938964844,293.1499938964844,0.4921057522296905,-8106.083984375,304.18768310546875,0.7707603573799133,0.4500224590301513,0.4131836891174316,293.18719482421875,297.1499938964844,293.1499938964844,0.7057732343673706,-11251.37890625,304.1835327148437,0.8440344929695129,0.5980602502822876,0.5736519694328308,293.0648498535156,297.1499938964844,293.1499938964844,0.858654797077179,-9664.119140625,304.158203125,0.8878569602966309,0.7002054452896118,0.4934962391853332,292.9851989746094,297.1499938964844,293.1499938964844,1.0,-15515.4833984375,303.4200439453125,0.9615629315376282,0.8742555975914001,0.8301103711128235,293.1737976074219,297.1499938964844,293.1499938964844,0.1311202049255371,-14462.75,304.1576843261719,0.536754846572876,0.1540839821100235,0.7385602593421936,287.9568786621094,291.1499938964844,251.72178649902344,251.12876892089844,279.1629638671875,293.1794738769531,287.9590759277344,1.0,0.7441156506538391,0.4432040750980377,0.4432040750980377,1.0,1.0,-3.661990642547608,1.2383140325546265,2.4236767292022705,0.4156447350978851,0.0,0.0,1.0,329.3233642578125,332.0,77.77320861816406,-32540.279296875,4859.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29949951171875,309.05401611328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.779073178768158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007906602113507,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.27020263671875,297.1499938964844,293.1499938964844,0.4830037355422973,-7988.93505859375,304.1902770996094,0.7657479047775269,0.4449173510074615,0.4088352918624878,293.20465087890625,297.1499938964844,293.1499938964844,0.6961507201194763,-11131.0888671875,304.1883544921875,0.839824914932251,0.5935730934143066,0.5697023868560791,293.0772399902344,297.1499938964844,293.1499938964844,0.8543439507484436,-9625.265625,304.1626281738281,0.8851094245910645,0.6998487710952759,0.4934185445308685,293.0030212402344,297.1499938964844,293.1499938964844,1.0,-15489.2724609375,303.4454040527344,0.9589197635650636,0.8748115301132202,0.8309431672096252,293.1791076660156,297.1499938964844,293.1499938964844,0.1290380209684372,-14275.2060546875,304.1585998535156,0.532841145992279,0.152408480644226,0.7319703698158264,288.023681640625,291.1499938964844,251.82321166992188,251.22178649902344,279.1639709472656,293.1879577636719,288.02587890625,1.0,0.743702232837677,0.4446522891521454,0.4446522891521454,1.0,1.0,-3.644989490509033,1.235986590385437,2.409002780914306,0.4170085787773132,0.0,0.0,1.0,332.8390197753906,335.0,88.3634033203125,-32641.03515625,4832.60986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906616210937,309.23199462890625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7806501388549805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007922606309875,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.27020263671875,297.1499938964844,293.1499938964844,0.4830037355422973,-7988.93505859375,304.1902770996094,0.7657479047775269,0.4449173510074615,0.4088352918624878,293.20465087890625,297.1499938964844,293.1499938964844,0.6961507201194763,-11131.0888671875,304.1883544921875,0.839824914932251,0.5935730934143066,0.5697023868560791,293.0772399902344,297.1499938964844,293.1499938964844,0.8543439507484436,-9625.265625,304.1626281738281,0.8851094245910645,0.6998487710952759,0.4934185445308685,293.0030212402344,297.1499938964844,293.1499938964844,1.0,-15489.2724609375,303.4454040527344,0.9589197635650636,0.8748115301132202,0.8309431672096252,293.1791076660156,297.1499938964844,293.1499938964844,0.1290380209684372,-14275.2060546875,304.1585998535156,0.532841145992279,0.152408480644226,0.7319703698158264,288.023681640625,291.1499938964844,251.82321166992188,251.22178649902344,279.1639709472656,293.1879577636719,288.02587890625,1.0,0.743702232837677,0.4446522891521454,0.4446522891521454,1.0,1.0,-3.644989490509033,1.235986590385437,2.409002780914306,0.4170085787773132,0.0,0.0,1.0,332.8390197753906,335.0,88.3634033203125,-32641.03515625,4832.60986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906616210937,309.23199462890625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7806501388549805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007922606309875,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2810363769531,297.1499938964844,293.1499938964844,0.4737670123577118,-7869.83837890625,304.1922302246094,0.7607467174530029,0.4396722018718719,0.4043569266796112,293.2212829589844,297.1499938964844,293.1499938964844,0.6861052513122559,-11005.919921875,304.1922912597656,0.8355733156204224,0.5888144373893738,0.5654879212379456,293.0890197753906,297.1499938964844,293.1499938964844,0.8496373295783997,-9583.54296875,304.1662292480469,0.8823363780975342,0.6993011832237244,0.4932040572166443,293.0211486816406,297.1499938964844,293.1499938964844,1.0,-15458.38671875,303.4748840332031,0.9560871720314026,0.8748598694801331,0.8312816619873047,293.18408203125,297.1499938964844,293.1499938964844,0.126897782087326,-14082.119140625,304.1593017578125,0.5288990139961243,0.1506587713956833,0.7250301241874695,288.0900573730469,291.1499938964844,251.9293365478516,251.3190460205078,279.1648864746094,293.1965026855469,288.0922241210937,1.0,0.7430716753005981,0.4461886286735534,0.4461886286735534,1.0,1.0,-3.626332521438599,1.2332323789596558,2.3931000232696533,0.4182950556278229,0.0,0.0,1.0,336.28350830078125,338.0,91.10205841064452,-32714.974609375,4800.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6630554199219,309.3946838378906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7864879369735718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000798185239546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2810363769531,297.1499938964844,293.1499938964844,0.4737670123577118,-7869.83837890625,304.1922302246094,0.7607467174530029,0.4396722018718719,0.4043569266796112,293.2212829589844,297.1499938964844,293.1499938964844,0.6861052513122559,-11005.919921875,304.1922912597656,0.8355733156204224,0.5888144373893738,0.5654879212379456,293.0890197753906,297.1499938964844,293.1499938964844,0.8496373295783997,-9583.54296875,304.1662292480469,0.8823363780975342,0.6993011832237244,0.4932040572166443,293.0211486816406,297.1499938964844,293.1499938964844,1.0,-15458.38671875,303.4748840332031,0.9560871720314026,0.8748598694801331,0.8312816619873047,293.18408203125,297.1499938964844,293.1499938964844,0.126897782087326,-14082.119140625,304.1593017578125,0.5288990139961243,0.1506587713956833,0.7250301241874695,288.0900573730469,291.1499938964844,251.9293365478516,251.3190460205078,279.1648864746094,293.1965026855469,288.0922241210937,1.0,0.7430716753005981,0.4461886286735534,0.4461886286735534,1.0,1.0,-3.626332521438599,1.2332323789596558,2.3931000232696533,0.4182950556278229,0.0,0.0,1.0,336.28350830078125,338.0,91.10205841064452,-32714.974609375,4800.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6630554199219,309.3946838378906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7864879369735718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000798185239546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2911682128906,297.1499938964844,293.1499938964844,0.4640824794769287,-7744.24462890625,304.1942749023437,0.7557685971260071,0.4342978894710541,0.3997623920440674,293.2370910644531,297.1499938964844,293.1499938964844,0.6752173900604248,-10869.880859375,304.19635009765625,0.8312816023826599,0.5838052034378052,0.5610373020172119,293.1002502441406,297.1499938964844,293.1499938964844,0.8439895510673523,-9533.537109375,304.1702575683594,0.8795445561408997,0.69857257604599,0.4928659498691559,293.0394897460937,297.1499938964844,293.1499938964844,1.0,-15417.7265625,303.5133361816406,0.9530763626098632,0.8744067549705505,0.8311685919761658,293.1887512207031,297.1499938964844,293.1499938964844,0.1246226802468299,-13875.6953125,304.15997314453125,0.524954080581665,0.148848682641983,0.7178078293800354,288.1665954589844,291.1499938964844,252.0397186279297,251.4201202392578,279.1657409667969,293.2051086425781,288.169189453125,1.0,0.7422555685043335,0.4478071630001068,0.4478071630001068,1.0,1.0,-3.6062207221984863,1.230097413063049,2.3761231899261475,0.4195086658000946,0.0,0.0,1.0,339.6701354980469,341.0,103.40262603759766,-32831.58203125,4764.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8886413574219,309.6051330566406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7881227731704712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007998444489203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2911682128906,297.1499938964844,293.1499938964844,0.4640824794769287,-7744.24462890625,304.1942749023437,0.7557685971260071,0.4342978894710541,0.3997623920440674,293.2370910644531,297.1499938964844,293.1499938964844,0.6752173900604248,-10869.880859375,304.19635009765625,0.8312816023826599,0.5838052034378052,0.5610373020172119,293.1002502441406,297.1499938964844,293.1499938964844,0.8439895510673523,-9533.537109375,304.1702575683594,0.8795445561408997,0.69857257604599,0.4928659498691559,293.0394897460937,297.1499938964844,293.1499938964844,1.0,-15417.7265625,303.5133361816406,0.9530763626098632,0.8744067549705505,0.8311685919761658,293.1887512207031,297.1499938964844,293.1499938964844,0.1246226802468299,-13875.6953125,304.15997314453125,0.524954080581665,0.148848682641983,0.7178078293800354,288.1665954589844,291.1499938964844,252.0397186279297,251.4201202392578,279.1657409667969,293.2051086425781,288.169189453125,1.0,0.7422555685043335,0.4478071630001068,0.4478071630001068,1.0,1.0,-3.6062207221984863,1.230097413063049,2.3761231899261475,0.4195086658000946,0.0,0.0,1.0,339.6701354980469,341.0,103.40262603759766,-32831.58203125,4764.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8886413574219,309.6051330566406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7881227731704712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007998444489203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.3006286621094,297.1499938964844,293.1499938964844,0.4542638659477234,-7616.47998046875,304.19586181640625,0.7508083581924438,0.4288030862808227,0.3950572609901428,293.2521057128906,297.1499938964844,293.1499938964844,0.66391921043396,-10728.7587890625,304.1996765136719,0.8269240856170654,0.5785502195358276,0.5563536286354065,293.11090087890625,297.1499938964844,293.1499938964844,0.8378894329071045,-9480.017578125,304.1736145019531,0.8767199516296387,0.6976666450500488,0.4924030601978302,293.0581970214844,297.1499938964844,293.1499938964844,1.0,-15371.4091796875,303.5569152832031,0.949843406677246,0.8734127283096313,0.8305457830429077,293.1930847167969,297.1499938964844,293.1499938964844,0.1223036497831344,-13664.6318359375,304.1605224609375,0.521014392375946,0.1469846665859222,0.7103416919708252,288.2446594238281,291.1499938964844,252.1539459228516,251.52459716796875,279.16656494140625,293.2137145996094,288.2472229003906,1.0,0.7412651777267456,0.4495052099227905,0.4495052099227905,1.0,1.0,-3.584639310836792,1.2265572547912598,2.358082056045532,0.4206271469593048,0.0,0.0,1.0,343.02301025390625,344.0,106.86519622802734,-32916.22265625,4725.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09033203125,309.79571533203125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7891310453414917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008008676813915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.3006286621094,297.1499938964844,293.1499938964844,0.4542638659477234,-7616.47998046875,304.19586181640625,0.7508083581924438,0.4288030862808227,0.3950572609901428,293.2521057128906,297.1499938964844,293.1499938964844,0.66391921043396,-10728.7587890625,304.1996765136719,0.8269240856170654,0.5785502195358276,0.5563536286354065,293.11090087890625,297.1499938964844,293.1499938964844,0.8378894329071045,-9480.017578125,304.1736145019531,0.8767199516296387,0.6976666450500488,0.4924030601978302,293.0581970214844,297.1499938964844,293.1499938964844,1.0,-15371.4091796875,303.5569152832031,0.949843406677246,0.8734127283096313,0.8305457830429077,293.1930847167969,297.1499938964844,293.1499938964844,0.1223036497831344,-13664.6318359375,304.1605224609375,0.521014392375946,0.1469846665859222,0.7103416919708252,288.2446594238281,291.1499938964844,252.1539459228516,251.52459716796875,279.16656494140625,293.2137145996094,288.2472229003906,1.0,0.7412651777267456,0.4495052099227905,0.4495052099227905,1.0,1.0,-3.584639310836792,1.2265572547912598,2.358082056045532,0.4206271469593048,0.0,0.0,1.0,343.02301025390625,344.0,106.86519622802734,-32916.22265625,4725.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09033203125,309.79571533203125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7891310453414917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008008676813915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3050842285156,297.1499938964844,293.1499938964844,0.4493608176708221,-7552.5205078125,304.1964416503906,0.7483413815498352,0.4260169863700866,0.3926690518856048,293.2593078613281,297.1499938964844,293.1499938964844,0.6581991910934448,-10657.306640625,304.2010498046875,0.8247203826904297,0.5758384466171265,0.5539315342903137,293.11602783203125,297.1499938964844,293.1499938964844,0.8347678184509277,-9452.8037109375,304.17498779296875,0.8753027319908142,0.6971563100814819,0.4921309649944305,293.0675048828125,297.1499938964844,293.1499938964844,1.0,-15347.046875,303.57977294921875,0.9481567740440368,0.8727431893348694,0.83006751537323,293.1951599121094,297.1499938964844,293.1499938964844,0.1211422085762023,-13558.724609375,304.16070556640625,0.519054114818573,0.1460354179143905,0.7065284252166748,288.28289794921875,291.1499938964844,252.21237182617188,251.57798767089844,279.1669616699219,293.218017578125,288.285400390625,1.0,0.74071204662323,0.4503823220729828,0.4503823220729828,1.0,1.0,-3.5733630657196045,1.2246509790420532,2.3487119674682617,0.4211513996124267,0.0,0.0,1.0,344.6844177246094,344.0,106.6191864013672,-32947.87109375,4703.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1830139160156,309.88427734375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7942279577255249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008060403633862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.30938720703125,297.1499938964844,293.1499938964844,0.4443337023258209,-7486.65771484375,304.1971435546875,0.7458840012550354,0.4232064187526703,0.3902586996555328,293.266357421875,297.1499938964844,293.1499938964844,0.6522507071495056,-10582.7158203125,304.2025756835937,0.8224967122077942,0.5730713605880737,0.5514578223228455,293.1210021972656,297.1499938964844,293.1499938964844,0.831373393535614,-9423.0634765625,304.1766357421875,0.8738837242126465,0.696607768535614,0.4918332695960998,293.07684326171875,297.1499938964844,293.1499938964844,1.0,-15319.7529296875,303.6052551269531,0.9464267492294312,0.8719562888145447,0.8294850587844849,293.1971130371094,297.1499938964844,293.1499938964844,0.1199451982975006,-13449.1337890625,304.16094970703125,0.5171032547950745,0.1450760960578918,0.7026686072349548,288.3246154785156,291.1499938964844,252.27159118652344,251.632080078125,279.1673278808594,293.2223205566406,288.3276062011719,1.0,0.7401235103607178,0.4512776136398315,0.4512776136398315,1.0,1.0,-3.56178617477417,1.222659468650818,2.3391265869140625,0.4216535687446594,0.0,0.0,1.0,346.3363647460937,347.0,112.52893829345705,-33006.8125,4681.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30615234375,309.9997863769531,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7949673533439636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008067907765507,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.31756591796875,297.1499938964844,293.1499938964844,0.4341323375701904,-7352.46044921875,304.19842529296875,0.7409864068031311,0.4175126850605011,0.385372519493103,293.2799377441406,297.1499938964844,293.1499938964844,0.6399758458137512,-10428.4345703125,304.2054748535156,0.8179607391357422,0.5673671364784241,0.5463513731956482,293.1306457519531,297.1499938964844,293.1499938964844,0.8241224884986877,-9359.6181640625,304.1798095703125,0.8710256218910217,0.695387601852417,0.4911542236804962,293.0957946777344,297.1499938964844,293.1499938964844,1.0,-15259.4736328125,303.6615600585937,0.942795991897583,0.8699624538421631,0.827943742275238,293.2008361816406,297.1499938964844,293.1499938964844,0.1175092384219169,-13225.291015625,304.1613464355469,0.5132283568382263,0.1431291550397873,0.6948228478431702,288.4125671386719,291.1499938964844,252.39219665527344,251.7421722412109,279.1680908203125,293.2309875488281,288.4154968261719,1.0,0.738839864730835,0.4531232118606567,0.4531232118606567,1.0,1.0,-3.5376577377319336,1.2183878421783447,2.319269895553589,0.4225764572620392,0.0,0.0,1.0,349.6284484863281,350.0,119.1328582763672,-33098.97265625,4634.9619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5332336425781,310.2148132324219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7959238290786743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008077615057118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.31756591796875,297.1499938964844,293.1499938964844,0.4341323375701904,-7352.46044921875,304.19842529296875,0.7409864068031311,0.4175126850605011,0.385372519493103,293.2799377441406,297.1499938964844,293.1499938964844,0.6399758458137512,-10428.4345703125,304.2054748535156,0.8179607391357422,0.5673671364784241,0.5463513731956482,293.1306457519531,297.1499938964844,293.1499938964844,0.8241224884986877,-9359.6181640625,304.1798095703125,0.8710256218910217,0.695387601852417,0.4911542236804962,293.0957946777344,297.1499938964844,293.1499938964844,1.0,-15259.4736328125,303.6615600585937,0.942795991897583,0.8699624538421631,0.827943742275238,293.2008361816406,297.1499938964844,293.1499938964844,0.1175092384219169,-13225.291015625,304.1613464355469,0.5132283568382263,0.1431291550397873,0.6948228478431702,288.4125671386719,291.1499938964844,252.39219665527344,251.7421722412109,279.1680908203125,293.2309875488281,288.4154968261719,1.0,0.738839864730835,0.4531232118606567,0.4531232118606567,1.0,1.0,-3.5376577377319336,1.2183878421783447,2.319269895553589,0.4225764572620392,0.0,0.0,1.0,349.6284484863281,350.0,119.1328582763672,-33098.97265625,4634.9619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5332336425781,310.2148132324219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7959238290786743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008077615057118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3250732421875,297.1499938964844,293.1499938964844,0.4240165054798126,-7218.83154296875,304.1991271972656,0.736115574836731,0.4117399752140045,0.3804118633270263,293.2928466796875,297.1499938964844,293.1499938964844,0.6276006698608398,-10272.626953125,304.20758056640625,0.8132824897766113,0.5614546537399292,0.5410456657409668,293.1397705078125,297.1499938964844,293.1499938964844,0.8167487978935242,-9295.4697265625,304.18212890625,0.8681566715240479,0.6940270066261292,0.4903747737407684,293.1147766113281,297.1499938964844,293.1499938964844,1.0,-15196.03125,303.7205810546875,0.9389629364013672,0.8674850463867188,0.825933039188385,293.2042236328125,297.1499938964844,293.1499938964844,0.1150910481810569,-13002.380859375,304.1615905761719,0.5094022154808044,0.1411502957344055,0.6868299245834351,288.4978942871094,291.1499938964844,252.51535034179688,251.85446166992188,279.1687927246094,293.23974609375,288.5007019042969,1.0,0.7374250888824463,0.4550391733646393,0.4550391733646393,1.0,1.0,-3.512338161468506,1.2137548923492432,2.2985832691192627,0.4233872294425964,0.0,0.0,1.0,352.8956604003906,353.0,118.5786361694336,-33159.15625,4585.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7347717285156,310.408447265625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8010789155960083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008129932684823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3250732421875,297.1499938964844,293.1499938964844,0.4240165054798126,-7218.83154296875,304.1991271972656,0.736115574836731,0.4117399752140045,0.3804118633270263,293.2928466796875,297.1499938964844,293.1499938964844,0.6276006698608398,-10272.626953125,304.20758056640625,0.8132824897766113,0.5614546537399292,0.5410456657409668,293.1397705078125,297.1499938964844,293.1499938964844,0.8167487978935242,-9295.4697265625,304.18212890625,0.8681566715240479,0.6940270066261292,0.4903747737407684,293.1147766113281,297.1499938964844,293.1499938964844,1.0,-15196.03125,303.7205810546875,0.9389629364013672,0.8674850463867188,0.825933039188385,293.2042236328125,297.1499938964844,293.1499938964844,0.1150910481810569,-13002.380859375,304.1615905761719,0.5094022154808044,0.1411502957344055,0.6868299245834351,288.4978942871094,291.1499938964844,252.51535034179688,251.85446166992188,279.1687927246094,293.23974609375,288.5007019042969,1.0,0.7374250888824463,0.4550391733646393,0.4550391733646393,1.0,1.0,-3.512338161468506,1.2137548923492432,2.2985832691192627,0.4233872294425964,0.0,0.0,1.0,352.8956604003906,353.0,118.5786361694336,-33159.15625,4585.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7347717285156,310.408447265625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8010789155960083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008129932684823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3320007324219,297.1499938964844,293.1499938964844,0.4136793315410614,-7081.25048828125,304.1999816894531,0.7312614917755127,0.4058991372585296,0.3753890097141266,293.3051452636719,297.1499938964844,293.1499938964844,0.6146878004074097,-10109.0107421875,304.2099304199219,0.8084141612052917,0.5553439855575562,0.5355538129806519,293.1484069824219,297.1499938964844,293.1499938964844,0.8086864352226257,-9224.953125,304.18487548828125,0.8652873635292053,0.6925303339958191,0.4895035028457641,293.1337890625,297.1499938964844,293.1499938964844,1.0,-15124.0751953125,303.787353515625,0.9349538087844848,0.8645264506340027,0.8234898447990417,293.20733642578125,297.1499938964844,293.1499938964844,0.1126083061099052,-12772.02734375,304.161865234375,0.5056359171867371,0.1391475945711136,0.678723931312561,288.59149169921875,291.1499938964844,252.640625,251.9685516357422,279.16949462890625,293.2486572265625,288.5947570800781,1.0,0.7358945608139038,0.4570232629776001,0.4570232629776001,1.0,1.0,-3.4859542846679688,1.2087901830673218,2.2771642208099365,0.4240920841693878,0.0,0.0,1.0,356.13653564453125,356.0,128.19302368164062,-33256.33984375,4533.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9837341308594,310.644775390625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8019850850105286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008139128913171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3320007324219,297.1499938964844,293.1499938964844,0.4136793315410614,-7081.25048828125,304.1999816894531,0.7312614917755127,0.4058991372585296,0.3753890097141266,293.3051452636719,297.1499938964844,293.1499938964844,0.6146878004074097,-10109.0107421875,304.2099304199219,0.8084141612052917,0.5553439855575562,0.5355538129806519,293.1484069824219,297.1499938964844,293.1499938964844,0.8086864352226257,-9224.953125,304.18487548828125,0.8652873635292053,0.6925303339958191,0.4895035028457641,293.1337890625,297.1499938964844,293.1499938964844,1.0,-15124.0751953125,303.787353515625,0.9349538087844848,0.8645264506340027,0.8234898447990417,293.20733642578125,297.1499938964844,293.1499938964844,0.1126083061099052,-12772.02734375,304.161865234375,0.5056359171867371,0.1391475945711136,0.678723931312561,288.59149169921875,291.1499938964844,252.640625,251.9685516357422,279.16949462890625,293.2486572265625,288.5947570800781,1.0,0.7358945608139038,0.4570232629776001,0.4570232629776001,1.0,1.0,-3.4859542846679688,1.2087901830673218,2.2771642208099365,0.4240920841693878,0.0,0.0,1.0,356.13653564453125,356.0,128.19302368164062,-33256.33984375,4533.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9837341308594,310.644775390625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8019850850105286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008139128913171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3383483886719,297.1499938964844,293.1499938964844,0.4033916294574737,-6943.58837890625,304.200439453125,0.7263911366462708,0.4000018239021301,0.3703120052814483,293.3168334960937,297.1499938964844,293.1499938964844,0.6016154885292053,-9942.7822265625,304.2117004394531,0.8032971620559692,0.5490410923957825,0.5298783183097839,293.1566467285156,297.1499938964844,293.1499938964844,0.8003838658332825,-9152.484375,304.18707275390625,0.8624100685119629,0.6908984184265137,0.4885368943214416,293.1529541015625,297.1499938964844,293.1499938964844,1.0,-15047.388671875,303.8584289550781,0.9307430982589722,0.8610457181930542,0.8205546140670776,293.21014404296875,297.1499938964844,293.1499938964844,0.1101379171013832,-12541.830078125,304.1620178222656,0.5019276738166809,0.1371270716190338,0.6705352663993835,288.68536376953125,291.1499938964844,252.767578125,252.08404541015625,279.170166015625,293.2578125,288.68853759765625,1.0,0.734252393245697,0.4590756893157959,0.4590756893157959,1.0,1.0,-3.458479166030884,1.2034722566604614,2.255006790161133,0.4246766269207001,0.0,0.0,1.0,359.3624572753906,359.0,129.6201934814453,-33318.73828125,4478.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2047119140625,310.8575744628906,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8022220730781555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000814153405372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3383483886719,297.1499938964844,293.1499938964844,0.4033916294574737,-6943.58837890625,304.200439453125,0.7263911366462708,0.4000018239021301,0.3703120052814483,293.3168334960937,297.1499938964844,293.1499938964844,0.6016154885292053,-9942.7822265625,304.2117004394531,0.8032971620559692,0.5490410923957825,0.5298783183097839,293.1566467285156,297.1499938964844,293.1499938964844,0.8003838658332825,-9152.484375,304.18707275390625,0.8624100685119629,0.6908984184265137,0.4885368943214416,293.1529541015625,297.1499938964844,293.1499938964844,1.0,-15047.388671875,303.8584289550781,0.9307430982589722,0.8610457181930542,0.8205546140670776,293.21014404296875,297.1499938964844,293.1499938964844,0.1101379171013832,-12541.830078125,304.1620178222656,0.5019276738166809,0.1371270716190338,0.6705352663993835,288.68536376953125,291.1499938964844,252.767578125,252.08404541015625,279.170166015625,293.2578125,288.68853759765625,1.0,0.734252393245697,0.4590756893157959,0.4590756893157959,1.0,1.0,-3.458479166030884,1.2034722566604614,2.255006790161133,0.4246766269207001,0.0,0.0,1.0,359.3624572753906,359.0,129.6201934814453,-33318.73828125,4478.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2047119140625,310.8575744628906,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8022220730781555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000814153405372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3412780761719,297.1499938964844,293.1499938964844,0.3983147442340851,-6875.3916015625,304.20050048828125,0.7239416241645813,0.3970377743244171,0.3677582740783691,293.32244873046875,297.1499938964844,293.1499938964844,0.5950908064842224,-9859.6015625,304.2123413085937,0.8006945252418518,0.5458236932754517,0.5269769430160522,293.1605834960937,297.1499938964844,293.1499938964844,0.7962321639060974,-9116.3271484375,304.1878662109375,0.8609750270843506,0.6900386214256287,0.4880222380161285,293.1624755859375,297.1499938964844,293.1499938964844,1.0,-15008.119140625,303.8947448730469,0.9285796880722046,0.8591353893280029,0.8189219832420349,293.21142578125,297.1499938964844,293.1499938964844,0.1089196726679802,-12427.9990234375,304.1620483398437,0.5000966191291809,0.1361126005649566,0.6664184927940369,288.7310485839844,291.1499938964844,252.83155822753903,252.14219665527344,279.1705017089844,293.26251220703125,288.7341613769531,1.0,0.7333937287330627,0.4601264894008636,0.4601264894008636,1.0,1.0,-3.4443838596343994,1.20069420337677,2.243689775466919,0.424925833940506,0.0,0.0,1.0,360.96484375,359.0,128.44651794433594,-33338.1875,4450.54248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3055419921875,310.9558410644531,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8069149255752563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008189160726033,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3440856933594,297.1499938964844,293.1499938964844,0.3931654989719391,-6805.888671875,304.20068359375,0.7214746475219727,0.3940655887126922,0.3651966154575348,293.3279113769531,297.1499938964844,293.1499938964844,0.588407576084137,-9773.994140625,304.2131652832031,0.7980780005455017,0.5425658226013184,0.52403724193573,293.1644287109375,297.1499938964844,293.1499938964844,0.791861891746521,-9078.0380859375,304.1889343261719,0.8595447540283203,0.6891507506370544,0.4874888658523559,293.1719665527344,297.1499938964844,293.1499938964844,1.0,-14966.181640625,303.9334411621094,0.9263871312141418,0.8571156859397888,0.8171918392181396,293.2126159667969,297.1499938964844,293.1499938964844,0.1076810806989669,-12311.7763671875,304.162109375,0.4982804656028747,0.1350967288017273,0.6622933745384216,288.7798767089844,291.1499938964844,252.89578247070312,252.20054626464844,279.1708374023437,293.26727294921875,288.7834777832031,1.0,0.7325137853622437,0.461193174123764,0.461193174123764,1.0,1.0,-3.4300832748413086,1.1978460550308228,2.2322373390197754,0.4251494705677032,0.0,0.0,1.0,362.5597839355469,362.0,133.46934509277344,-33383.76171875,4422.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4359741210937,311.08038330078125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8072489500045776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008192550740204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
