time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548820,293.3492431640625,297.1499938964844,293.1499938964844,0.3828416466712951,-6665.81201171875,304.20098876953125,0.7164458632469177,0.3880992829799652,0.3600519299507141,293.3384094238281,297.1499938964844,293.1499938964844,0.5748292803764343,-9599.30859375,304.2147216796875,0.7927963733673096,0.5359246134757996,0.5180388689041138,293.1718444824219,297.1499938964844,293.1499938964844,0.7827824354171753,-8998.3388671875,304.1910705566406,0.8566849827766418,0.6872795224189758,0.4863572120666504,293.1911315917969,297.1499938964844,293.1499938964844,1.0,-14877.0390625,304.01580810546875,0.9218847751617432,0.8526723384857178,0.8133691549301147,293.2148132324219,297.1499938964844,293.1499938964844,0.1051986142992973,-12077.8134765625,304.1622009277344,0.4946808815002441,0.1330640763044357,0.6540350914001465,288.88153076171875,291.1499938964844,253.0248260498047,252.3176422119141,279.1715087890625,293.2771911621094,288.8850402832031,1.0,0.7306879758834839,0.4633764922618866,0.4633764922618866,1.0,1.0,-3.4007906913757324,1.1919105052947998,2.2088801860809326,0.4255096912384033,0.0,0.0,1.0,365.74072265625,365.0,138.7313690185547,-33448.37890625,4363.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6758117675781,311.311767578125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8073722124099731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008193801622837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3492431640625,297.1499938964844,293.1499938964844,0.3828416466712951,-6665.81201171875,304.20098876953125,0.7164458632469177,0.3880992829799652,0.3600519299507141,293.3384094238281,297.1499938964844,293.1499938964844,0.5748292803764343,-9599.30859375,304.2147216796875,0.7927963733673096,0.5359246134757996,0.5180388689041138,293.1718444824219,297.1499938964844,293.1499938964844,0.7827824354171753,-8998.3388671875,304.1910705566406,0.8566849827766418,0.6872795224189758,0.4863572120666504,293.1911315917969,297.1499938964844,293.1499938964844,1.0,-14877.0390625,304.01580810546875,0.9218847751617432,0.8526723384857178,0.8133691549301147,293.2148132324219,297.1499938964844,293.1499938964844,0.1051986142992973,-12077.8134765625,304.1622009277344,0.4946808815002441,0.1330640763044357,0.6540350914001465,288.88153076171875,291.1499938964844,253.0248260498047,252.3176422119141,279.1715087890625,293.2771911621094,288.8850402832031,1.0,0.7306879758834839,0.4633764922618866,0.4633764922618866,1.0,1.0,-3.4007906913757324,1.1919105052947998,2.2088801860809326,0.4255096912384033,0.0,0.0,1.0,365.74072265625,365.0,138.7313690185547,-33448.37890625,4363.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6758117675781,311.311767578125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8073722124099731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008193801622837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.35382080078125,297.1499938964844,293.1499938964844,0.3727413117885589,-6527.99658203125,304.2008056640625,0.7112264037132263,0.3821213841438293,0.3548918068408966,293.3483581542969,297.1499938964844,293.1499938964844,0.5613491535186768,-9425.1494140625,304.2156066894531,0.7874716520309448,0.5291364192962646,0.5118966102600098,293.1788635253906,297.1499938964844,293.1499938964844,0.7737371921539307,-8919.0791015625,304.19244384765625,0.8538395166397095,0.6853025555610657,0.4851486980915069,293.2101745605469,297.1499938964844,293.1499938964844,1.0,-14785.33203125,304.100341796875,0.9172744154930116,0.8477673530578613,0.8090953230857849,293.2167358398437,297.1499938964844,293.1499938964844,0.1027776151895523,-11848.7119140625,304.16217041015625,0.4911110401153564,0.1310361176729202,0.6457895636558533,288.9797668457031,291.1499938964844,253.1542510986328,252.4349670410156,279.1721496582031,293.2876281738281,288.9831848144531,1.0,0.7287842035293579,0.465622991323471,0.465622991323471,1.0,1.0,-3.37068772315979,1.1856815814971924,2.1850061416625977,0.4257530570030212,0.0,0.0,1.0,368.8992919921875,368.0,136.97129821777344,-33480.19140625,4303.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8877868652344,311.5195617675781,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8116706609725952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008237425936385,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.35382080078125,297.1499938964844,293.1499938964844,0.3727413117885589,-6527.99658203125,304.2008056640625,0.7112264037132263,0.3821213841438293,0.3548918068408966,293.3483581542969,297.1499938964844,293.1499938964844,0.5613491535186768,-9425.1494140625,304.2156066894531,0.7874716520309448,0.5291364192962646,0.5118966102600098,293.1788635253906,297.1499938964844,293.1499938964844,0.7737371921539307,-8919.0791015625,304.19244384765625,0.8538395166397095,0.6853025555610657,0.4851486980915069,293.2101745605469,297.1499938964844,293.1499938964844,1.0,-14785.33203125,304.100341796875,0.9172744154930116,0.8477673530578613,0.8090953230857849,293.2167358398437,297.1499938964844,293.1499938964844,0.1027776151895523,-11848.7119140625,304.16217041015625,0.4911110401153564,0.1310361176729202,0.6457895636558533,288.9797668457031,291.1499938964844,253.1542510986328,252.4349670410156,279.1721496582031,293.2876281738281,288.9831848144531,1.0,0.7287842035293579,0.465622991323471,0.465622991323471,1.0,1.0,-3.37068772315979,1.1856815814971924,2.1850061416625977,0.4257530570030212,0.0,0.0,1.0,368.8992919921875,368.0,136.97129821777344,-33480.19140625,4303.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8877868652344,311.5195617675781,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8116706609725952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008237425936385,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3578491210937,297.1499938964844,293.1499938964844,0.3625836670398712,-6388.2255859375,304.2008056640625,0.7057626247406006,0.3761422038078308,0.3497270047664642,293.3576965332031,297.1499938964844,293.1499938964844,0.5475638508796692,-9245.6259765625,304.2167053222656,0.7821391820907593,0.5222134590148926,0.5056244134902954,293.1855163574219,297.1499938964844,293.1499938964844,0.764173686504364,-8834.6826171875,304.1942443847656,0.8510317802429199,0.6832221150398254,0.4838694334030151,293.22711181640625,297.1499938964844,293.1499938964844,0.992092788219452,-14646.44140625,304.1488342285156,0.9127103090286256,0.8427973389625549,0.8045819997787476,293.21832275390625,297.1499938964844,293.1499938964844,0.100340336561203,-11616.4423828125,304.16217041015625,0.4875504076480865,0.1290187984704971,0.6375781297683716,289.0852966308594,291.1499938964844,253.2836303710937,252.5521240234375,279.1726379394531,293.2980651855469,289.089111328125,1.0,0.7268261909484863,0.4679163992404938,0.4679163992404938,1.0,1.0,-3.3400912284851074,1.1792359352111816,2.160855293273926,0.4258806705474853,0.0,0.0,1.0,372.0048828125,371.0,145.22103881835938,-33547.78125,4243.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.144775390625,311.76776123046875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8117080330848694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008237804286181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3578491210937,297.1499938964844,293.1499938964844,0.3625836670398712,-6388.2255859375,304.2008056640625,0.7057626247406006,0.3761422038078308,0.3497270047664642,293.3576965332031,297.1499938964844,293.1499938964844,0.5475638508796692,-9245.6259765625,304.2167053222656,0.7821391820907593,0.5222134590148926,0.5056244134902954,293.1855163574219,297.1499938964844,293.1499938964844,0.764173686504364,-8834.6826171875,304.1942443847656,0.8510317802429199,0.6832221150398254,0.4838694334030151,293.22711181640625,297.1499938964844,293.1499938964844,0.992092788219452,-14646.44140625,304.1488342285156,0.9127103090286256,0.8427973389625549,0.8045819997787476,293.21832275390625,297.1499938964844,293.1499938964844,0.100340336561203,-11616.4423828125,304.16217041015625,0.4875504076480865,0.1290187984704971,0.6375781297683716,289.0852966308594,291.1499938964844,253.2836303710937,252.5521240234375,279.1726379394531,293.2980651855469,289.089111328125,1.0,0.7268261909484863,0.4679163992404938,0.4679163992404938,1.0,1.0,-3.3400912284851074,1.1792359352111816,2.160855293273926,0.4258806705474853,0.0,0.0,1.0,372.0048828125,371.0,145.22103881835938,-33547.78125,4243.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.144775390625,311.76776123046875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8117080330848694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008237804286181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.36151123046875,297.1499938964844,293.1499938964844,0.3526129424571991,-6250.146484375,304.2004699707031,0.7002807259559631,0.3701341450214386,0.34454545378685,293.36669921875,297.1499938964844,293.1499938964844,0.533840000629425,-9065.9384765625,304.21734619140625,0.7768490314483643,0.5151289105415344,0.499207854270935,293.1918640136719,297.1499938964844,293.1499938964844,0.7545725703239441,-8749.9462890625,304.1954650878906,0.8483061194419861,0.6810358166694641,0.4825099408626556,293.23846435546875,297.1499938964844,293.1499938964844,0.9801520109176636,-14493.5283203125,304.1688842773437,0.9086348414421082,0.8385304808616638,0.800646960735321,293.2196960449219,297.1499938964844,293.1499938964844,0.0979533642530441,-11387.951171875,304.162109375,0.483976811170578,0.1270106732845306,0.6293812990188599,289.1891174316406,291.1499938964844,253.4125518798828,252.6687164306641,279.1728820800781,293.3072204589844,289.1927795410156,1.0,0.7248813509941101,0.4702166020870209,0.4702166020870209,1.0,1.0,-3.309918165206909,1.172829508781433,2.1370885372161865,0.4259499907493591,0.0,0.0,1.0,374.9815368652344,359.0,144.07882690429688,-33586.0390625,4183.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3708801269531,311.9888610839844,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.811080813407898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008231438696384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.36151123046875,297.1499938964844,293.1499938964844,0.3526129424571991,-6250.146484375,304.2004699707031,0.7002807259559631,0.3701341450214386,0.34454545378685,293.36669921875,297.1499938964844,293.1499938964844,0.533840000629425,-9065.9384765625,304.21734619140625,0.7768490314483643,0.5151289105415344,0.499207854270935,293.1918640136719,297.1499938964844,293.1499938964844,0.7545725703239441,-8749.9462890625,304.1954650878906,0.8483061194419861,0.6810358166694641,0.4825099408626556,293.23846435546875,297.1499938964844,293.1499938964844,0.9801520109176636,-14493.5283203125,304.1688842773437,0.9086348414421082,0.8385304808616638,0.800646960735321,293.2196960449219,297.1499938964844,293.1499938964844,0.0979533642530441,-11387.951171875,304.162109375,0.483976811170578,0.1270106732845306,0.6293812990188599,289.1891174316406,291.1499938964844,253.4125518798828,252.6687164306641,279.1728820800781,293.3072204589844,289.1927795410156,1.0,0.7248813509941101,0.4702166020870209,0.4702166020870209,1.0,1.0,-3.309918165206909,1.172829508781433,2.1370885372161865,0.4259499907493591,0.0,0.0,1.0,374.9815368652344,359.0,144.07882690429688,-33586.0390625,4183.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3708801269531,311.9888610839844,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.811080813407898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008231438696384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.36346435546875,297.1499938964844,293.1499938964844,0.347549706697464,-6179.56396484375,304.20050048828125,0.6985775232315063,0.3670698404312134,0.3418051302433014,293.3713073730469,297.1499938964844,293.1499938964844,0.5268632769584656,-8973.990234375,304.2177734375,0.7753387093544006,0.5114772915840149,0.4957984089851379,293.19482421875,297.1499938964844,293.1499938964844,0.7496887445449829,-8706.671875,304.1960754394531,0.8481683135032654,0.6799232363700867,0.4817273318767547,293.242919921875,297.1499938964844,293.1499938964844,0.9740043878555298,-14417.45703125,304.1766052246094,0.9082103371620178,0.8365380167961121,0.7987303137779236,293.2202453613281,297.1499938964844,293.1499938964844,0.0966885387897491,-11266.7158203125,304.1622009277344,0.4828521013259887,0.1260217130184173,0.6247861981391907,289.2395935058594,291.1499938964844,253.4766998291016,252.7266845703125,279.1730041503906,293.3109741210937,289.24322509765625,1.0,0.7221715450286865,0.471375823020935,0.471375823020935,1.0,1.0,-3.2937541007995605,1.169168472290039,2.124585628509521,0.4258114695549011,0.0,0.0,1.0,373.5974731445313,359.0,142.61424255371094,-33588.51171875,4134.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4734191894531,312.0910339355469,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8153501749038696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008274767897091,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3653259277344,297.1499938964844,293.1499938964844,0.3423386514186859,-6106.50048828125,304.2008056640625,0.6973923444747925,0.3640031218528747,0.3389898836612701,293.3758850097656,297.1499938964844,293.1499938964844,0.5196447372436523,-8878.263671875,304.2185974121094,0.7743802666664124,0.5077758431434631,0.4922710955142975,293.1976013183594,297.1499938964844,293.1499938964844,0.7445384860038757,-8660.708984375,304.19708251953125,0.8486508131027222,0.6788095235824585,0.4809015989303589,293.24676513671875,297.1499938964844,293.1499938964844,0.9674466252326964,-14337.4892578125,304.1836853027344,0.9085750579833984,0.8346039056777954,0.7968254089355469,293.2206726074219,297.1499938964844,293.1499938964844,0.0953677147626876,-11139.76171875,304.1623840332031,0.4820834696292877,0.1250486820936203,0.6199988126754761,289.2936706542969,291.1499938964844,253.5405731201172,252.78436279296875,279.1730651855469,293.3139038085937,289.2978515625,1.0,0.7188960909843445,0.4725338518619537,0.4725338518619537,1.0,1.0,-3.2770872116088867,1.1652696132659912,2.1118173599243164,0.4255167543888092,0.0,0.0,1.0,370.7658386230469,347.0,147.99407958984375,-33614.46484375,4077.6025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6054992675781,312.21978759765625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8152504563331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273756247945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.36834716796875,297.1499938964844,293.1499938964844,0.3318574130535126,-5958.67333984375,304.2013244628906,0.6959609985351562,0.3579342663288116,0.3333058357238769,293.384521484375,297.1499938964844,293.1499938964844,0.5049386024475098,-8682.12890625,304.22021484375,0.7734121084213257,0.5002979040145874,0.4850260019302368,293.2027282714844,297.1499938964844,293.1499938964844,0.7338600158691406,-8565.0888671875,304.1991577148437,0.850706934928894,0.6765618920326233,0.4791687130928039,293.2532653808594,297.1499938964844,293.1499938964844,0.9536033272743224,-14171.8310546875,304.1954040527344,0.9107065200805664,0.8308296799659729,0.7930322885513306,293.22119140625,297.1499938964844,293.1499938964844,0.0926722064614296,-10880.1455078125,304.1627502441406,0.4811926782131195,0.1231507807970047,0.6101851463317871,289.40679931640625,291.1499938964844,253.66726684570312,252.898666381836,279.1732177734375,293.319091796875,289.4109191894531,1.0,0.7111337184906006,0.4748630225658417,0.4748630225658417,1.0,1.0,-3.243094682693481,1.1571269035339355,2.085967779159546,0.4247207045555115,0.0,0.0,1.0,362.6764526367188,335.0,154.3169708251953,-33640.7265625,3949.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.84991455078125,312.4607238769531,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8144770860671997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000826590694487,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.36834716796875,297.1499938964844,293.1499938964844,0.3318574130535126,-5958.67333984375,304.2013244628906,0.6959609985351562,0.3579342663288116,0.3333058357238769,293.384521484375,297.1499938964844,293.1499938964844,0.5049386024475098,-8682.12890625,304.22021484375,0.7734121084213257,0.5002979040145874,0.4850260019302368,293.2027282714844,297.1499938964844,293.1499938964844,0.7338600158691406,-8565.0888671875,304.1991577148437,0.850706934928894,0.6765618920326233,0.4791687130928039,293.2532653808594,297.1499938964844,293.1499938964844,0.9536033272743224,-14171.8310546875,304.1954040527344,0.9107065200805664,0.8308296799659729,0.7930322885513306,293.22119140625,297.1499938964844,293.1499938964844,0.0926722064614296,-10880.1455078125,304.1627502441406,0.4811926782131195,0.1231507807970047,0.6101851463317871,289.40679931640625,291.1499938964844,253.66726684570312,252.898666381836,279.1732177734375,293.319091796875,289.4109191894531,1.0,0.7111337184906006,0.4748630225658417,0.4748630225658417,1.0,1.0,-3.243094682693481,1.1571269035339355,2.085967779159546,0.4247207045555115,0.0,0.0,1.0,362.6764526367188,335.0,154.3169708251953,-33640.7265625,3949.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.84991455078125,312.4607238769531,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8144770860671997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000826590694487,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3704528808594,297.1499938964844,293.1499938964844,0.3216516673564911,-5813.8154296875,304.2012023925781,0.695335865020752,0.3519697487354278,0.3276422321796417,293.3923645019531,297.1499938964844,293.1499938964844,0.4903907477855682,-8487.02734375,304.2210388183594,0.7732245326042175,0.4927679896354675,0.4776479005813598,293.20733642578125,297.1499938964844,293.1499938964844,0.7232559323310852,-8470.14453125,304.2004089355469,0.8536987900733948,0.6742944121360779,0.4773668646812439,293.258544921875,297.1499938964844,293.1499938964844,0.9395740032196044,-14007.1640625,304.2035522460937,0.9140744805336,0.8271418809890747,0.7892552614212036,293.2213439941406,297.1499938964844,293.1499938964844,0.0900145173072815,-10624.1962890625,304.1629333496094,0.4808724820613861,0.121312715113163,0.6002997159957886,289.51666259765625,291.1499938964844,253.79220581054688,253.01126098632807,279.1733093261719,293.32342529296875,289.5206604003906,1.0,0.7024286985397339,0.4772005975246429,0.4772005975246429,1.0,1.0,-3.208817720413208,1.1487319469451904,2.0600857734680176,0.4237326085567474,0.0,0.0,1.0,352.74005126953125,323.0,152.9784698486328,-33637.3984375,3812.422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0673828125,312.6785888671875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8178558349609375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008300197077915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3704528808594,297.1499938964844,293.1499938964844,0.3216516673564911,-5813.8154296875,304.2012023925781,0.695335865020752,0.3519697487354278,0.3276422321796417,293.3923645019531,297.1499938964844,293.1499938964844,0.4903907477855682,-8487.02734375,304.2210388183594,0.7732245326042175,0.4927679896354675,0.4776479005813598,293.20733642578125,297.1499938964844,293.1499938964844,0.7232559323310852,-8470.14453125,304.2004089355469,0.8536987900733948,0.6742944121360779,0.4773668646812439,293.258544921875,297.1499938964844,293.1499938964844,0.9395740032196044,-14007.1640625,304.2035522460937,0.9140744805336,0.8271418809890747,0.7892552614212036,293.2213439941406,297.1499938964844,293.1499938964844,0.0900145173072815,-10624.1962890625,304.1629333496094,0.4808724820613861,0.121312715113163,0.6002997159957886,289.51666259765625,291.1499938964844,253.79220581054688,253.01126098632807,279.1733093261719,293.32342529296875,289.5206604003906,1.0,0.7024286985397339,0.4772005975246429,0.4772005975246429,1.0,1.0,-3.208817720413208,1.1487319469451904,2.0600857734680176,0.4237326085567474,0.0,0.0,1.0,352.74005126953125,323.0,152.9784698486328,-33637.3984375,3812.422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0673828125,312.6785888671875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8178558349609375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008300197077915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.37188720703125,297.1499938964844,293.1499938964844,0.3115071654319763,-5668.5615234375,304.2010498046875,0.6952126026153564,0.3460957109928131,0.3220269680023193,293.3994445800781,297.1499938964844,293.1499938964844,0.4757040143013,-8288.400390625,304.2218322753906,0.7734975814819336,0.4851893782615661,0.4701866805553436,293.21148681640625,297.1499938964844,293.1499938964844,0.7122520804405212,-8370.986328125,304.20196533203125,0.8573017716407776,0.6719959378242493,0.4755191802978515,293.262939453125,297.1499938964844,293.1499938964844,0.9248498678207396,-13835.6357421875,304.210205078125,0.918279230594635,0.8235012888908386,0.7854950428009033,293.22125244140625,297.1499938964844,293.1499938964844,0.0873441696166992,-10366.7802734375,304.1630554199219,0.4809238612651825,0.1195240244269371,0.5904685258865356,289.6333312988281,291.1499938964844,253.9149475097656,253.1217498779297,279.1733703613281,293.3270874023437,289.6377868652344,1.0,0.693204939365387,0.4795413613319397,0.4795413613319397,1.0,1.0,-3.1745307445526123,1.140179991722107,2.034350633621216,0.4225919246673584,0.0,0.0,1.0,341.8581237792969,311.0,161.0369415283203,-33669.6484375,3672.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3289794921875,312.93603515625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8169590830802917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008291096310131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.37188720703125,297.1499938964844,293.1499938964844,0.3115071654319763,-5668.5615234375,304.2010498046875,0.6952126026153564,0.3460957109928131,0.3220269680023193,293.3994445800781,297.1499938964844,293.1499938964844,0.4757040143013,-8288.400390625,304.2218322753906,0.7734975814819336,0.4851893782615661,0.4701866805553436,293.21148681640625,297.1499938964844,293.1499938964844,0.7122520804405212,-8370.986328125,304.20196533203125,0.8573017716407776,0.6719959378242493,0.4755191802978515,293.262939453125,297.1499938964844,293.1499938964844,0.9248498678207396,-13835.6357421875,304.210205078125,0.918279230594635,0.8235012888908386,0.7854950428009033,293.22125244140625,297.1499938964844,293.1499938964844,0.0873441696166992,-10366.7802734375,304.1630554199219,0.4809238612651825,0.1195240244269371,0.5904685258865356,289.6333312988281,291.1499938964844,253.9149475097656,253.1217498779297,279.1733703613281,293.3270874023437,289.6377868652344,1.0,0.693204939365387,0.4795413613319397,0.4795413613319397,1.0,1.0,-3.1745307445526123,1.140179991722107,2.034350633621216,0.4225919246673584,0.0,0.0,1.0,341.8581237792969,311.0,161.0369415283203,-33669.6484375,3672.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3289794921875,312.93603515625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8169590830802917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008291096310131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.37274169921875,297.1499938964844,293.1499938964844,0.3016327619552612,-5526.13671875,304.2004699707031,0.6954261660575867,0.3403000831604004,0.3164644241333008,293.40594482421875,297.1499938964844,293.1499938964844,0.4612019956111908,-8090.94873046875,304.2220458984375,0.7740558981895447,0.4775540232658386,0.4626522064208984,293.21533203125,297.1499938964844,293.1499938964844,0.7012789845466614,-8271.955078125,304.2029113769531,0.8613452911376953,0.6696571707725525,0.4736283719539642,293.26666259765625,297.1499938964844,293.1499938964844,0.910028040409088,-13664.3310546875,304.2147827148437,0.9230873584747314,0.8198821544647217,0.7817366719245911,293.2209777832031,297.1499938964844,293.1499938964844,0.0847217515110969,-10114.55078125,304.1630859375,0.4812321066856384,0.117774024605751,0.5807307362556458,289.7490234375,291.1499938964844,254.0350646972656,253.22976684570312,279.17340087890625,293.3301696777344,289.7533264160156,1.0,0.6836759448051453,0.4818822145462036,0.4818822145462036,1.0,1.0,-3.1402831077575684,1.1314846277236938,2.008798360824585,0.4213020205497741,0.0,0.0,1.0,330.5059509277344,299.0,160.55775451660156,-33670.1640625,3533.499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.55975341796875,313.1667175292969,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8153772950172424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008275043219327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.37274169921875,297.1499938964844,293.1499938964844,0.3016327619552612,-5526.13671875,304.2004699707031,0.6954261660575867,0.3403000831604004,0.3164644241333008,293.40594482421875,297.1499938964844,293.1499938964844,0.4612019956111908,-8090.94873046875,304.2220458984375,0.7740558981895447,0.4775540232658386,0.4626522064208984,293.21533203125,297.1499938964844,293.1499938964844,0.7012789845466614,-8271.955078125,304.2029113769531,0.8613452911376953,0.6696571707725525,0.4736283719539642,293.26666259765625,297.1499938964844,293.1499938964844,0.910028040409088,-13664.3310546875,304.2147827148437,0.9230873584747314,0.8198821544647217,0.7817366719245911,293.2209777832031,297.1499938964844,293.1499938964844,0.0847217515110969,-10114.55078125,304.1630859375,0.4812321066856384,0.117774024605751,0.5807307362556458,289.7490234375,291.1499938964844,254.0350646972656,253.22976684570312,279.17340087890625,293.3301696777344,289.7533264160156,1.0,0.6836759448051453,0.4818822145462036,0.4818822145462036,1.0,1.0,-3.1402831077575684,1.1314846277236938,2.008798360824585,0.4213020205497741,0.0,0.0,1.0,330.5059509277344,299.0,160.55775451660156,-33670.1640625,3533.499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.55975341796875,313.1667175292969,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8153772950172424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008275043219327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3729858398437,297.1499938964844,293.1499938964844,0.2968337833881378,-5456.55517578125,304.2000427246094,0.6956345438957214,0.3374302685260772,0.3137044012546539,293.4089660644531,297.1499938964844,293.1499938964844,0.4540818929672241,-7993.52587890625,304.2218933105469,0.7744156718254089,0.4737153947353363,0.4588607549667358,293.2171325683594,297.1499938964844,293.1499938964844,0.6958977580070496,-8223.3720703125,304.2030639648437,0.8635097146034241,0.6684768199920654,0.4726715981960296,293.268310546875,297.1499938964844,293.1499938964844,0.9027168154716492,-13580.2412109375,304.2162780761719,0.9256784319877625,0.818082869052887,0.7798623442649841,293.2207946777344,297.1499938964844,293.1499938964844,0.0834376364946365,-9991.4169921875,304.1630249023437,0.4814629554748535,0.1169110313057899,0.5758987069129944,289.804931640625,291.1499938964844,254.0940093994141,253.28273010253903,279.17340087890625,293.33154296875,289.8091735839844,1.0,0.6788333654403687,0.4830511808395386,0.4830511808395386,1.0,1.0,-3.12319278717041,1.127087950706482,1.996104836463928,0.4206017255783081,0.0,0.0,1.0,324.7325134277344,299.0,158.2384490966797,-33659.50390625,3464.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6641845703125,313.2724914550781,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8191629648208618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008313463185913,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3731384277344,297.1499938964844,293.1499938964844,0.2920348346233368,-5386.611328125,304.1996459960937,0.6959018111228943,0.334577351808548,0.3109580874443054,293.4118957519531,297.1499938964844,293.1499938964844,0.4469152688980102,-7894.94482421875,304.22186279296875,0.7748202681541443,0.4698622822761535,0.4550541043281555,293.2188415527344,297.1499938964844,293.1499938964844,0.6903918385505676,-8173.40283203125,304.20343017578125,0.8657621145248413,0.6672883629798889,0.4717086851596832,293.2698059082031,297.1499938964844,293.1499938964844,0.8952382802963257,-13493.990234375,304.21783447265625,0.9283778667449952,0.8162875771522522,0.7779917120933533,293.2205810546875,297.1499938964844,293.1499938964844,0.0821448192000389,-9867.5185546875,304.1630249023437,0.4817380309104919,0.1160548329353332,0.5710908770561218,289.86328125,291.1499938964844,254.15213012695312,253.33493041992188,279.1733703613281,293.33282470703125,289.8680114746094,1.0,0.6739508509635925,0.4842185378074646,0.4842185378074646,1.0,1.0,-3.1061270236968994,1.1226584911346436,1.983468532562256,0.4198643863201141,0.0,0.0,1.0,318.9214782714844,287.0,161.89736938476562,-33673.27734375,3395.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.79693603515625,313.40350341796875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8185941576957703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008307689568027,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3731384277344,297.1499938964844,293.1499938964844,0.2825551927089691,-5247.54638671875,304.1988830566406,0.6966030597686768,0.3289199471473694,0.305506020784378,293.4174194335937,297.1499938964844,293.1499938964844,0.4326169192790985,-7696.98583984375,304.2217102050781,0.775749921798706,0.4621061086654663,0.4473908245563507,293.2221374511719,297.1499938964844,293.1499938964844,0.6792430877685547,-8071.83740234375,304.2041931152344,0.8705196976661682,0.6648760437965393,0.4697572886943817,293.2725830078125,297.1499938964844,293.1499938964844,0.8800833821296692,-13319.087890625,304.2204284667969,0.9340624809265136,0.8126922845840454,0.774246335029602,293.2201232910156,297.1499938964844,293.1499938964844,0.079566016793251,-9621.0830078125,304.1629638671875,0.4824115931987762,0.1143610924482345,0.5615465641021729,289.9832763671875,291.1499938964844,254.2657165527344,253.43687438964844,279.1733093261719,293.33514404296875,289.98785400390625,1.0,0.664079487323761,0.4865466058254242,0.4865466058254242,1.0,1.0,-3.072035789489746,1.1136866807937622,1.958349108695984,0.418271541595459,0.0,0.0,1.0,307.2295837402344,275.0,164.94432067871094,-33676.5078125,3260.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.039306640625,313.6454467773437,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8169224262237549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008290723781101,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3731384277344,297.1499938964844,293.1499938964844,0.2825551927089691,-5247.54638671875,304.1988830566406,0.6966030597686768,0.3289199471473694,0.305506020784378,293.4174194335937,297.1499938964844,293.1499938964844,0.4326169192790985,-7696.98583984375,304.2217102050781,0.775749921798706,0.4621061086654663,0.4473908245563507,293.2221374511719,297.1499938964844,293.1499938964844,0.6792430877685547,-8071.83740234375,304.2041931152344,0.8705196976661682,0.6648760437965393,0.4697572886943817,293.2725830078125,297.1499938964844,293.1499938964844,0.8800833821296692,-13319.087890625,304.2204284667969,0.9340624809265136,0.8126922845840454,0.774246335029602,293.2201232910156,297.1499938964844,293.1499938964844,0.079566016793251,-9621.0830078125,304.1629638671875,0.4824115931987762,0.1143610924482345,0.5615465641021729,289.9832763671875,291.1499938964844,254.2657165527344,253.43687438964844,279.1733093261719,293.33514404296875,289.98785400390625,1.0,0.664079487323761,0.4865466058254242,0.4865466058254242,1.0,1.0,-3.072035789489746,1.1136866807937622,1.958349108695984,0.418271541595459,0.0,0.0,1.0,307.2295837402344,275.0,164.94432067871094,-33676.5078125,3260.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.039306640625,313.6454467773437,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8169224262237549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008290723781101,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3728332519531,297.1499938964844,293.1499938964844,0.2734358012676239,-5112.78173828125,304.1977844238281,0.6975266337394714,0.3233297765254974,0.3001098930835724,293.42254638671875,297.1499938964844,293.1499938964844,0.4186820983886719,-7502.64306640625,304.2210388183594,0.7768380641937256,0.4542893469333648,0.4396649599075317,293.2251892089844,297.1499938964844,293.1499938964844,0.6683952212333679,-7972.87939453125,304.2041931152344,0.8756226897239685,0.6624321937561035,0.4677788317203522,293.2749328613281,297.1499938964844,293.1499938964844,0.8652918934822083,-13148.724609375,304.2215881347656,0.9400922656059264,0.8091055154800415,0.7705017924308777,293.2196044921875,297.1499938964844,293.1499938964844,0.0770513787865638,-9382.3369140625,304.162841796875,0.4832439720630646,0.112689770758152,0.5520919561386108,290.0981140136719,291.1499938964844,254.3753967285156,253.53521728515625,279.1731872558594,293.3371276855469,290.1025390625,1.0,0.6540840864181519,0.4888602495193481,0.4888602495193481,1.0,1.0,-3.0380141735076904,1.1045629978179932,1.9334511756896973,0.416515976190567,0.0,0.0,1.0,295.486328125,263.0,160.8091278076172,-33649.2109375,3126.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2507019042969,313.8603515625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8194534778594971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008316410821862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3728332519531,297.1499938964844,293.1499938964844,0.2734358012676239,-5112.78173828125,304.1977844238281,0.6975266337394714,0.3233297765254974,0.3001098930835724,293.42254638671875,297.1499938964844,293.1499938964844,0.4186820983886719,-7502.64306640625,304.2210388183594,0.7768380641937256,0.4542893469333648,0.4396649599075317,293.2251892089844,297.1499938964844,293.1499938964844,0.6683952212333679,-7972.87939453125,304.2041931152344,0.8756226897239685,0.6624321937561035,0.4677788317203522,293.2749328613281,297.1499938964844,293.1499938964844,0.8652918934822083,-13148.724609375,304.2215881347656,0.9400922656059264,0.8091055154800415,0.7705017924308777,293.2196044921875,297.1499938964844,293.1499938964844,0.0770513787865638,-9382.3369140625,304.162841796875,0.4832439720630646,0.112689770758152,0.5520919561386108,290.0981140136719,291.1499938964844,254.3753967285156,253.53521728515625,279.1731872558594,293.3371276855469,290.1025390625,1.0,0.6540840864181519,0.4888602495193481,0.4888602495193481,1.0,1.0,-3.0380141735076904,1.1045629978179932,1.9334511756896973,0.416515976190567,0.0,0.0,1.0,295.486328125,263.0,160.8091278076172,-33649.2109375,3126.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2507019042969,313.8603515625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8194534778594971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008316410821862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.37225341796875,297.1499938964844,293.1499938964844,0.2644359171390533,-4978.50244140625,304.1968688964844,0.6986815333366394,0.3178049921989441,0.294770747423172,293.4273376464844,297.1499938964844,293.1499938964844,0.4047631323337555,-7306.5771484375,304.2205505371094,0.7780925035476685,0.4464125633239746,0.4318805932998657,293.2279968261719,297.1499938964844,293.1499938964844,0.6573243737220764,-7871.09130859375,304.20458984375,0.8810896277427673,0.6599564552307129,0.4657789170742035,293.2770080566406,297.1499938964844,293.1499938964844,0.8502351641654968,-12974.2314453125,304.22283935546875,0.9464290738105774,0.8055210113525391,0.766761839389801,293.21905517578125,297.1499938964844,293.1499938964844,0.0745276287198066,-9143.9228515625,304.16278076171875,0.4842362701892853,0.1110389605164527,0.5427231788635254,290.2184753417969,291.1499938964844,254.4807281494141,253.6295928955078,279.1730041503906,293.3388671875,290.22332763671875,1.0,0.6439754366874695,0.4911532700061798,0.4911532700061798,1.0,1.0,-3.004074811935425,1.0952848196029663,1.9087899923324585,0.4145944714546203,0.0,0.0,1.0,283.7220458984375,251.0,166.9735565185547,-33654.72265625,2996.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5038757324219,314.1128234863281,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8177642822265625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000829926750157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.37225341796875,297.1499938964844,293.1499938964844,0.2644359171390533,-4978.50244140625,304.1968688964844,0.6986815333366394,0.3178049921989441,0.294770747423172,293.4273376464844,297.1499938964844,293.1499938964844,0.4047631323337555,-7306.5771484375,304.2205505371094,0.7780925035476685,0.4464125633239746,0.4318805932998657,293.2279968261719,297.1499938964844,293.1499938964844,0.6573243737220764,-7871.09130859375,304.20458984375,0.8810896277427673,0.6599564552307129,0.4657789170742035,293.2770080566406,297.1499938964844,293.1499938964844,0.8502351641654968,-12974.2314453125,304.22283935546875,0.9464290738105774,0.8055210113525391,0.766761839389801,293.21905517578125,297.1499938964844,293.1499938964844,0.0745276287198066,-9143.9228515625,304.16278076171875,0.4842362701892853,0.1110389605164527,0.5427231788635254,290.2184753417969,291.1499938964844,254.4807281494141,253.6295928955078,279.1730041503906,293.3388671875,290.22332763671875,1.0,0.6439754366874695,0.4911532700061798,0.4911532700061798,1.0,1.0,-3.004074811935425,1.0952848196029663,1.9087899923324585,0.4145944714546203,0.0,0.0,1.0,283.7220458984375,251.0,166.9735565185547,-33654.72265625,2996.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5038757324219,314.1128234863281,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8177642822265625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000829926750157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.37139892578125,297.1499938964844,293.1499938964844,0.2557106912136078,-4847.265625,304.1957702636719,0.7000839710235596,0.3123470842838287,0.2894889116287231,293.43182373046875,297.1499938964844,293.1499938964844,0.3910981714725494,-7112.46533203125,304.2198181152344,0.7795254588127136,0.4384754598140716,0.4240359663963318,293.2306213378906,297.1499938964844,293.1499938964844,0.6463814377784729,-7770.13232421875,304.2046203613281,0.886939525604248,0.6574455499649048,0.4637521803379059,293.2788391113281,297.1499938964844,293.1499938964844,0.8353573083877563,-12801.4765625,304.22332763671875,0.9530285596847534,0.8019306659698486,0.7630133628845215,293.2184753417969,297.1499938964844,293.1499938964844,0.0720393657684326,-8910.6611328125,304.16265869140625,0.4853956401348114,0.1094074621796608,0.5334377288818359,290.33746337890625,291.1499938964844,254.581283569336,253.7196350097656,279.1727905273437,293.34039306640625,290.3421630859375,1.0,0.6337535381317139,0.4934194684028625,0.4934194684028625,1.0,1.0,-2.970191240310669,1.0858346223831177,1.8843564987182613,0.4124965667724609,0.0,0.0,1.0,271.9532165527344,239.0,165.500732421875,-33628.69140625,2868.579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7254333496094,314.3377685546875,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8154333233833313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008275611326098,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.37139892578125,297.1499938964844,293.1499938964844,0.2557106912136078,-4847.265625,304.1957702636719,0.7000839710235596,0.3123470842838287,0.2894889116287231,293.43182373046875,297.1499938964844,293.1499938964844,0.3910981714725494,-7112.46533203125,304.2198181152344,0.7795254588127136,0.4384754598140716,0.4240359663963318,293.2306213378906,297.1499938964844,293.1499938964844,0.6463814377784729,-7770.13232421875,304.2046203613281,0.886939525604248,0.6574455499649048,0.4637521803379059,293.2788391113281,297.1499938964844,293.1499938964844,0.8353573083877563,-12801.4765625,304.22332763671875,0.9530285596847534,0.8019306659698486,0.7630133628845215,293.2184753417969,297.1499938964844,293.1499938964844,0.0720393657684326,-8910.6611328125,304.16265869140625,0.4853956401348114,0.1094074621796608,0.5334377288818359,290.33746337890625,291.1499938964844,254.581283569336,253.7196350097656,279.1727905273437,293.34039306640625,290.3421630859375,1.0,0.6337535381317139,0.4934194684028625,0.4934194684028625,1.0,1.0,-2.970191240310669,1.0858346223831177,1.8843564987182613,0.4124965667724609,0.0,0.0,1.0,271.9532165527344,239.0,165.500732421875,-33628.69140625,2868.579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7254333496094,314.3377685546875,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8154333233833313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008275611326098,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3708801269531,297.1499938964844,293.1499938964844,0.2514827847480774,-4783.31298828125,304.1951599121094,0.7008886933326721,0.3096452057361603,0.2868713438510895,293.4339599609375,297.1499938964844,293.1499938964844,0.3844115734100342,-7016.9091796875,304.2192687988281,0.7803187370300293,0.4344863593578338,0.420092910528183,293.2318725585937,297.1499938964844,293.1499938964844,0.6410436034202576,-7720.806640625,304.20440673828125,0.8900217413902283,0.6561821103096008,0.4627320468425751,293.2796630859375,297.1499938964844,293.1499938964844,0.8280970454216003,-12717.119140625,304.2231750488281,0.9564203023910522,0.8001388907432556,0.7611405253410339,293.2181701660156,297.1499938964844,293.1499938964844,0.0708172246813774,-8796.8759765625,304.1625671386719,0.4860433340072632,0.1085989698767662,0.5288255214691162,290.3948669433594,291.1499938964844,254.629638671875,253.76290893554688,279.1726379394531,293.3410949707031,290.3994445800781,1.0,0.6285998225212097,0.4945397675037384,0.4945397675037384,1.0,1.0,-2.9532833099365234,1.0810469388961792,1.872236251831055,0.4113810360431671,0.0,0.0,1.0,266.0669860839844,239.0,162.8388214111328,-33604.7734375,2805.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.824951171875,314.4403686523437,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.8188556432723999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008310343837365,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.37030029296875,297.1499938964844,293.1499938964844,0.2472620159387588,-4719.12744140625,304.1946105957031,0.7017644047737122,0.3069598972797394,0.2842683494091034,293.4360046386719,297.1499938964844,293.1499938964844,0.3777030706405639,-6920.4921875,304.2188720703125,0.7811666131019592,0.4304848313331604,0.4161377549171448,293.2330322265625,297.1499938964844,293.1499938964844,0.6356057524681091,-7670.27685546875,304.20440673828125,0.8932128548622131,0.6549132466316223,0.4617086350917816,293.2803955078125,297.1499938964844,293.1499938964844,0.8207221031188965,-12630.9404296875,304.2232971191406,0.959864854812622,0.7983479499816895,0.7592694759368896,293.2178649902344,297.1499938964844,293.1499938964844,0.0695846751332283,-8682.45703125,304.1625366210937,0.4867376089096069,0.1077947989106178,0.5242327451705933,290.4545288085937,291.1499938964844,254.6766357421875,253.80496215820312,279.1724548339844,293.3417053222656,290.45965576171875,1.0,0.6234188675880432,0.4956505000591278,0.4956505000591278,1.0,1.0,-2.9363999366760254,1.0762174129486084,1.860182523727417,0.4102209210395813,0.0,0.0,1.0,260.1836242675781,227.0,166.191162109375,-33604.640625,2743.454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9529724121094,314.5684509277344,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.8179374933242798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008301025372929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
