time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550620,293.3689880371094,297.1499938964844,293.1499938964844,0.2389339208602905,-4591.6103515625,304.1936340332031,0.703748345375061,0.3016414046287536,0.2791081964969635,293.43994140625,297.1499938964844,293.1499938964844,0.3643526434898376,-6727.2021484375,304.2181701660156,0.7830415964126587,0.4224404692649841,0.4081873595714569,293.2353210449219,297.1499938964844,293.1499938964844,0.6246206760406494,-7567.70361328125,304.2045593261719,0.8999373912811279,0.6523494124412537,0.4596445858478546,293.2818298339844,297.1499938964844,293.1499938964844,0.8058624267578125,-12456.466796875,304.2236022949219,0.9668890833854676,0.7947562336921692,0.7555201649665833,293.2172546386719,297.1499938964844,293.1499938964844,0.0671157389879226,-8454.6416015625,304.1624755859375,0.4882782101631164,0.1061998978257179,0.515106201171875,290.5775451660156,291.1499938964844,254.766342163086,253.8852081298828,279.1720886230469,293.3428649902344,290.5825500488281,1.0,0.6129684448242188,0.4978397786617279,0.4978397786617279,1.0,1.0,-2.9026832580566406,1.0664198398590088,1.8362635374069207,0.4077611863613128,0.0,0.0,1.0,248.42288208007807,215.0,169.2138671875,-33581.23046875,2621.032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1864624023437,314.8049621582031,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.815588653087616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008277187589555,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3689880371094,297.1499938964844,293.1499938964844,0.2389339208602905,-4591.6103515625,304.1936340332031,0.703748345375061,0.3016414046287536,0.2791081964969635,293.43994140625,297.1499938964844,293.1499938964844,0.3643526434898376,-6727.2021484375,304.2181701660156,0.7830415964126587,0.4224404692649841,0.4081873595714569,293.2353210449219,297.1499938964844,293.1499938964844,0.6246206760406494,-7567.70361328125,304.2045593261719,0.8999373912811279,0.6523494124412537,0.4596445858478546,293.2818298339844,297.1499938964844,293.1499938964844,0.8058624267578125,-12456.466796875,304.2236022949219,0.9668890833854676,0.7947562336921692,0.7555201649665833,293.2172546386719,297.1499938964844,293.1499938964844,0.0671157389879226,-8454.6416015625,304.1624755859375,0.4882782101631164,0.1061998978257179,0.515106201171875,290.5775451660156,291.1499938964844,254.766342163086,253.8852081298828,279.1720886230469,293.3428649902344,290.5825500488281,1.0,0.6129684448242188,0.4978397786617279,0.4978397786617279,1.0,1.0,-2.9026832580566406,1.0664198398590088,1.8362635374069207,0.4077611863613128,0.0,0.0,1.0,248.42288208007807,215.0,169.2138671875,-33581.23046875,2621.032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1864624023437,314.8049621582031,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.815588653087616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008277187589555,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36749267578125,297.1499938964844,293.1499938964844,0.2309411615133285,-4468.2890625,304.1924133300781,0.7060774564743042,0.2963972687721252,0.2740121185779571,293.4436340332031,297.1499938964844,293.1499938964844,0.3513778448104858,-6537.7666015625,304.2170715332031,0.7851913571357727,0.4143489599227905,0.4001885950565338,293.2373352050781,297.1499938964844,293.1499938964844,0.6139686703681946,-7467.9892578125,304.2041015625,0.90728360414505,0.6497740149497986,0.4575669467449188,293.2830505371094,297.1499938964844,293.1499938964844,0.7914506196975708,-12286.9140625,304.2230834960937,0.9740628600120544,0.791168749332428,0.7517691850662231,293.2166442871094,297.1499938964844,293.1499938964844,0.0646972879767417,-8233.7978515625,304.162353515625,0.4900429546833038,0.1046216040849685,0.5060531497001648,290.695556640625,291.1499938964844,254.8500061035156,253.96002197265625,279.1716003417969,293.34381103515625,290.7003479003906,1.0,0.6023973822593689,0.4999782741069793,0.4999782741069793,1.0,1.0,-2.869056701660156,1.0564388036727903,1.8126178979873653,0.4051121473312378,0.0,0.0,1.0,236.6695251464844,203.0,165.15859985351562,-33528.75390625,2501.309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3895874023437,315.0149230957031,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.8174701929092407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008296283194795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550800,293.36749267578125,297.1499938964844,293.1499938964844,0.2309411615133285,-4468.2890625,304.1924133300781,0.7060774564743042,0.2963972687721252,0.2740121185779571,293.4436340332031,297.1499938964844,293.1499938964844,0.3513778448104858,-6537.7666015625,304.2170715332031,0.7851913571357727,0.4143489599227905,0.4001885950565338,293.2373352050781,297.1499938964844,293.1499938964844,0.6139686703681946,-7467.9892578125,304.2041015625,0.90728360414505,0.6497740149497986,0.4575669467449188,293.2830505371094,297.1499938964844,293.1499938964844,0.7914506196975708,-12286.9140625,304.2230834960937,0.9740628600120544,0.791168749332428,0.7517691850662231,293.2166442871094,297.1499938964844,293.1499938964844,0.0646972879767417,-8233.7978515625,304.162353515625,0.4900429546833038,0.1046216040849685,0.5060531497001648,290.695556640625,291.1499938964844,254.8500061035156,253.96002197265625,279.1716003417969,293.34381103515625,290.7003479003906,1.0,0.6023973822593689,0.4999782741069793,0.4999782741069793,1.0,1.0,-2.869056701660156,1.0564388036727903,1.8126178979873653,0.4051121473312378,0.0,0.0,1.0,236.6695251464844,203.0,165.15859985351562,-33528.75390625,2501.309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3895874023437,315.0149230957031,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.8174701929092407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008296283194795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550860,293.36505126953125,297.1499938964844,293.1499938964844,0.2231620252132415,-4347.13623046875,304.19122314453125,0.7089669704437256,0.2913800179958343,0.2690601646900177,293.4462585449219,297.1499938964844,293.1499938964844,0.3385758996009826,-6348.94384765625,304.2160339355469,0.7878312468528748,0.4063709378242492,0.3922311067581177,293.2384338378906,297.1499938964844,293.1499938964844,0.6032676100730896,-7367.1005859375,304.20391845703125,0.9159346222877502,0.6473380923271179,0.4555436074733734,293.2833557128906,297.1499938964844,293.1499938964844,0.7769904732704163,-12115.494140625,304.22283935546875,0.9814873337745668,0.7877336144447327,0.7481028437614441,293.2151794433594,297.1499938964844,293.1499938964844,0.0623423010110855,-8020.35693359375,304.1621398925781,0.4922828376293182,0.103224404156208,0.4974907636642456,290.818359375,291.1499938964844,254.93023681640625,254.03179931640625,279.17108154296875,293.3438720703125,290.82354736328125,1.0,0.5917458534240723,0.5020585656166077,0.5020585656166077,1.0,1.0,-2.836408853530884,1.0466420650482178,1.789766788482666,0.4024152457714081,0.0,0.0,1.0,224.8158721923828,191.0,170.4103240966797,-33513.9296875,2385.29931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.63458251953125,315.26190185546875,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.8151631951332092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008272869745269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550920,293.36505126953125,297.1499938964844,293.1499938964844,0.2231620252132415,-4347.13623046875,304.19122314453125,0.7089669704437256,0.2913800179958343,0.2690601646900177,293.4462585449219,297.1499938964844,293.1499938964844,0.3385758996009826,-6348.94384765625,304.2160339355469,0.7878312468528748,0.4063709378242492,0.3922311067581177,293.2384338378906,297.1499938964844,293.1499938964844,0.6032676100730896,-7367.1005859375,304.20391845703125,0.9159346222877502,0.6473380923271179,0.4555436074733734,293.2833557128906,297.1499938964844,293.1499938964844,0.7769904732704163,-12115.494140625,304.22283935546875,0.9814873337745668,0.7877336144447327,0.7481028437614441,293.2151794433594,297.1499938964844,293.1499938964844,0.0623423010110855,-8020.35693359375,304.1621398925781,0.4922828376293182,0.103224404156208,0.4974907636642456,290.818359375,291.1499938964844,254.93023681640625,254.03179931640625,279.17108154296875,293.3438720703125,290.82354736328125,1.0,0.5917458534240723,0.5020585656166077,0.5020585656166077,1.0,1.0,-2.836408853530884,1.0466420650482178,1.789766788482666,0.4024152457714081,0.0,0.0,1.0,224.8158721923828,191.0,170.4103240966797,-33513.9296875,2385.29931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.63458251953125,315.26190185546875,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.8151631951332092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008272869745269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550980,293.3616943359375,297.1499938964844,293.1499938964844,0.2158635258674621,-4232.638671875,304.18963623046875,0.7125672698020935,0.2866149842739105,0.2643455862998962,293.44781494140625,297.1499938964844,293.1499938964844,0.3263331353664398,-6166.9091796875,304.21441650390625,0.7912065386772156,0.3985520899295807,0.3844295740127563,293.2386474609375,297.1499938964844,293.1499938964844,0.5930654406547546,-7270.79345703125,304.20294189453125,0.9260372519493104,0.645056426525116,0.453635036945343,293.2827453613281,297.1499938964844,293.1499938964844,0.7631505727767944,-11951.28125,304.2215881347656,0.9892092943191528,0.7844754457473755,0.7446095943450928,293.2127380371094,297.1499938964844,293.1499938964844,0.0602238103747367,-7829.8134765625,304.16162109375,0.4953426420688629,0.1020666733384132,0.4900397956371307,290.936767578125,291.1499938964844,255.0099639892578,254.1031646728516,279.1705627441406,293.3428955078125,290.941650390625,1.0,0.5811070203781128,0.5040860772132874,0.5040860772132874,1.0,1.0,-2.805917263031006,1.0375393629074097,1.7683777809143066,0.3999418616294861,0.0,0.0,1.0,212.8071136474609,179.0,165.38328552246094,-33480.1953125,2274.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8448486328125,315.4765319824219,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.8122851252555847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008243661723099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551040,293.3616943359375,297.1499938964844,293.1499938964844,0.2158635258674621,-4232.638671875,304.18963623046875,0.7125672698020935,0.2866149842739105,0.2643455862998962,293.44781494140625,297.1499938964844,293.1499938964844,0.3263331353664398,-6166.9091796875,304.21441650390625,0.7912065386772156,0.3985520899295807,0.3844295740127563,293.2386474609375,297.1499938964844,293.1499938964844,0.5930654406547546,-7270.79345703125,304.20294189453125,0.9260372519493104,0.645056426525116,0.453635036945343,293.2827453613281,297.1499938964844,293.1499938964844,0.7631505727767944,-11951.28125,304.2215881347656,0.9892092943191528,0.7844754457473755,0.7446095943450928,293.2127380371094,297.1499938964844,293.1499938964844,0.0602238103747367,-7829.8134765625,304.16162109375,0.4953426420688629,0.1020666733384132,0.4900397956371307,290.936767578125,291.1499938964844,255.0099639892578,254.1031646728516,279.1705627441406,293.3428955078125,290.941650390625,1.0,0.5811070203781128,0.5040860772132874,0.5040860772132874,1.0,1.0,-2.805917263031006,1.0375393629074097,1.7683777809143066,0.3999418616294861,0.0,0.0,1.0,212.8071136474609,179.0,165.38328552246094,-33480.1953125,2274.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8448486328125,315.4765319824219,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.8122851252555847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008243661723099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551100,293.3598327636719,297.1499938964844,293.1499938964844,0.2123940289020538,-4177.9326171875,304.1887512207031,0.7145655751228333,0.2842955291271209,0.2620497345924377,293.4483642578125,297.1499938964844,293.1499938964844,0.320439726114273,-6078.759765625,304.21343994140625,0.793131411075592,0.3946726322174072,0.3805620372295379,293.2385559082031,297.1499938964844,293.1499938964844,0.5882112979888916,-7224.94287109375,304.2021179199219,0.9315145015716552,0.6439465880393982,0.4527052640914917,293.28228759765625,297.1499938964844,293.1499938964844,0.7565497756004333,-11872.9482421875,304.2205810546875,0.9930900931358336,0.7828879356384277,0.7429056167602539,293.2113647460937,297.1499938964844,293.1499938964844,0.0592391602694988,-7741.8154296875,304.16131591796875,0.4971315264701843,0.1015432924032211,0.4865967929363251,290.9925842285156,291.1499938964844,255.0496520996093,254.13870239257807,279.1703491210937,293.3422241210937,290.9972839355469,1.0,0.575790524482727,0.5050889253616333,0.5050889253616333,1.0,1.0,-2.791206121444702,1.0331536531448364,1.7580524682998655,0.3987567722797394,0.0,0.0,1.0,206.801513671875,179.0,160.5204315185547,-33454.82421875,2220.956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9368896484375,315.5718994140625,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.8154770135879517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008276054868474,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551160,293.3579406738281,297.1499938964844,293.1499938964844,0.2089646160602569,-4123.58740234375,304.1879577636719,0.7166866064071655,0.2820097506046295,0.2597858011722564,293.4488220214844,297.1499938964844,293.1499938964844,0.3145844042301178,-5990.68896484375,304.2125549316406,0.795208752155304,0.3908045887947082,0.3767072558403015,293.2384338378906,297.1499938964844,293.1499938964844,0.583335280418396,-7178.646484375,304.2015380859375,0.9372209906578064,0.6428495645523071,0.4517861902713775,293.28173828125,297.1499938964844,293.1499938964844,0.7499332427978516,-11793.9853515625,304.21978759765625,0.9969515800476074,0.7813193202018738,0.7412222027778625,293.2099304199219,297.1499938964844,293.1499938964844,0.0582709014415741,-7655.46337890625,304.1610107421875,0.4990822076797485,0.1010457128286361,0.4832845032215118,291.0496826171875,291.1499938964844,255.08921813964844,254.1741485595703,279.1701965332031,293.34149169921875,291.05487060546875,1.0,0.5704707503318787,0.506088137626648,0.506088137626648,1.0,1.0,-2.7767434120178223,1.028841257095337,1.7479021549224854,0.3975920677185058,0.0,0.0,1.0,200.8087158203125,167.0,161.53317260742188,-33452.90234375,2168.295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0559387207031,315.6912536621094,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.814353346824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008264650823548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551220,293.3538818359375,297.1499938964844,293.1499938964844,0.2021692246198654,-4014.988525390625,304.1866455078125,0.7199615836143494,0.2775672674179077,0.2554342150688171,293.4493103027344,297.1499938964844,293.1499938964844,0.3028712868690491,-5812.890625,304.21124267578125,0.7981742024421692,0.3831307291984558,0.3691184818744659,293.2379455566406,297.1499938964844,293.1499938964844,0.5732274651527405,-7081.76611328125,304.2012634277344,0.9469961524009703,0.6407099366188049,0.4500363767147064,293.2749328613281,297.1499938964844,293.1499938964844,0.7256556749343872,-11483.65625,304.2381286621094,0.9990000128746032,0.7793228626251221,0.7277326583862305,293.206787109375,297.1499938964844,293.1499938964844,0.0564108826220035,-7489.5322265625,304.1604309082031,0.5025168657302856,0.1001648157835006,0.477446973323822,291.17584228515625,291.1499938964844,255.16798400878903,254.2447204589844,279.1718444824219,293.3387145996094,291.1819763183594,1.0,0.5592313408851624,0.5083306431770325,0.5083306431770325,1.0,1.0,-2.736976146697998,1.0159462690353394,1.7210298776626587,0.3936752080917358,0.0,0.0,0.994693636894226,190.2628631591797,155.0,176.07737731933594,-33352.85546875,2053.80615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.27752685546875,315.9251708984375,278.1499938964844,0.0,18000.0,320.0299987792969,32493.763671875,36000.0,0.0,0.0,0.8115833401679993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316316604614256,1.8316594362258911,-2.7720892830984667e-05,0.0,0.0008236538851633,0.0,0.0,683.47802734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551280,293.3538818359375,297.1499938964844,293.1499938964844,0.2021692246198654,-4014.988525390625,304.1866455078125,0.7199615836143494,0.2775672674179077,0.2554342150688171,293.4493103027344,297.1499938964844,293.1499938964844,0.3028712868690491,-5812.890625,304.21124267578125,0.7981742024421692,0.3831307291984558,0.3691184818744659,293.2379455566406,297.1499938964844,293.1499938964844,0.5732274651527405,-7081.76611328125,304.2012634277344,0.9469961524009703,0.6407099366188049,0.4500363767147064,293.2749328613281,297.1499938964844,293.1499938964844,0.7256556749343872,-11483.65625,304.2381286621094,0.9990000128746032,0.7793228626251221,0.7277326583862305,293.206787109375,297.1499938964844,293.1499938964844,0.0564108826220035,-7489.5322265625,304.1604309082031,0.5025168657302856,0.1001648157835006,0.477446973323822,291.17584228515625,291.1499938964844,255.16798400878903,254.2447204589844,279.1718444824219,293.3387145996094,291.1819763183594,1.0,0.5592313408851624,0.5083306431770325,0.5083306431770325,1.0,1.0,-2.736976146697998,1.0159462690353394,1.7210298776626587,0.3936752080917358,0.0,0.0,0.994693636894226,190.2628631591797,155.0,176.07737731933594,-33352.85546875,2053.80615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.27752685546875,315.9251708984375,278.1499938964844,0.0,18000.0,320.0299987792969,32493.763671875,36000.0,0.0,0.0,0.8115833401679993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316316604614256,1.8316594362258911,-2.7720892830984667e-05,0.0,0.0008236538851633,0.0,0.0,683.47802734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551340,293.34991455078125,297.1499938964844,293.1499938964844,0.1953364312648773,-3904.53564453125,304.1858215332031,0.7231652140617371,0.2732075154781341,0.2512065470218658,293.44976806640625,297.1499938964844,293.1499938964844,0.2910314202308655,-5630.921875,304.2105712890625,0.8009776473045349,0.3754550218582153,0.361581414937973,293.2376403808594,297.1499938964844,293.1499938964844,0.5624263882637024,-6977.01611328125,304.2021789550781,0.956389307975769,0.6385435461997986,0.448309987783432,293.24859619140625,297.1499938964844,293.1499938964844,0.6911542415618896,-11036.275390625,304.26611328125,0.9990000128746032,0.7814620137214661,0.7056211829185486,293.2034912109375,297.1499938964844,293.1499938964844,0.0545835718512535,-7326.46044921875,304.1600036621094,0.5062105655670166,0.0993953272700309,0.4723109304904938,291.31964111328125,291.1499938964844,255.2462615966797,254.3148803710937,279.17352294921875,293.33233642578125,291.326171875,1.0,0.5469938516616821,0.5107719302177429,0.5107719302177429,1.0,1.0,-2.6881277561187744,0.9994680881500244,1.68865966796875,0.3879167139530182,0.0,0.0,0.9625450968742372,180.0471649169922,158.0,194.34133911132807,-33169.00390625,1929.564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5069580078125,316.1689453125,278.1499938964844,0.0,18000.0,320.510009765625,33582.70703125,36000.0,0.0,0.0,0.812643826007843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8275079727172847,1.82753586769104,-2.7875526939169504e-05,0.0,0.0008247301448136,0.0,0.0,683.4991455078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551400,293.34991455078125,297.1499938964844,293.1499938964844,0.1953364312648773,-3904.53564453125,304.1858215332031,0.7231652140617371,0.2732075154781341,0.2512065470218658,293.44976806640625,297.1499938964844,293.1499938964844,0.2910314202308655,-5630.921875,304.2105712890625,0.8009776473045349,0.3754550218582153,0.361581414937973,293.2376403808594,297.1499938964844,293.1499938964844,0.5624263882637024,-6977.01611328125,304.2021789550781,0.956389307975769,0.6385435461997986,0.448309987783432,293.24859619140625,297.1499938964844,293.1499938964844,0.6911542415618896,-11036.275390625,304.26611328125,0.9990000128746032,0.7814620137214661,0.7056211829185486,293.2034912109375,297.1499938964844,293.1499938964844,0.0545835718512535,-7326.46044921875,304.1600036621094,0.5062105655670166,0.0993953272700309,0.4723109304904938,291.31964111328125,291.1499938964844,255.2462615966797,254.3148803710937,279.17352294921875,293.33233642578125,291.326171875,1.0,0.5469938516616821,0.5107719302177429,0.5107719302177429,1.0,1.0,-2.6881277561187744,0.9994680881500244,1.68865966796875,0.3879167139530182,0.0,0.0,0.9625450968742372,180.0471649169922,158.0,194.34133911132807,-33169.00390625,1929.564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5069580078125,316.1689453125,278.1499938964844,0.0,18000.0,320.510009765625,33582.70703125,36000.0,0.0,0.0,0.812643826007843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8275079727172847,1.82753586769104,-2.7875526939169504e-05,0.0,0.0008247301448136,0.0,0.0,683.4991455078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551460,293.3464050292969,297.1499938964844,293.1499938964844,0.1888220012187957,-3798.401123046875,304.1847229003906,0.7235140800476074,0.268851101398468,0.2471395432949066,293.4506225585937,297.1499938964844,293.1499938964844,0.2795787155628204,-5453.28857421875,304.2094421386719,0.8001638650894165,0.3676906228065491,0.3541249632835388,293.2378234863281,297.1499938964844,293.1499938964844,0.5518423318862915,-6874.11328125,304.2023620605469,0.9611552357673644,0.6362874507904053,0.4466372430324554,293.2159118652344,297.1499938964844,293.1499938964844,0.6660468578338623,-10723.1318359375,304.2685852050781,0.9990000128746032,0.7856000661849976,0.6931224465370178,293.2005920410156,297.1499938964844,293.1499938964844,0.0529320277273654,-7179.39892578125,304.159423828125,0.5078639984130859,0.0986312180757522,0.4680521488189697,291.4624328613281,291.1499938964844,255.3240509033203,254.38462829589844,279.172607421875,293.32696533203125,291.4683837890625,1.0,0.5393184423446655,0.5129916667938232,0.5129916667938232,1.0,1.0,-2.6521148681640625,0.9879375696182252,1.664177179336548,0.3840541243553161,0.0,0.0,0.9111805558204652,174.09866333007812,161.0,194.2465057373047,-33090.4375,1847.7032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.802001953125,316.4485778808594,278.1499938964844,0.0,18000.0,320.510009765625,36084.70703125,36000.0,0.0,0.0,0.80910724401474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816350698471069,1.8163788318634035,-2.819447217916604e-05,0.0,0.000821141002234,0.0,0.0,681.8948974609375,0.0,0.0,0.0,0.997504949569702,4.0,0.0,1.0
551520,293.3464050292969,297.1499938964844,293.1499938964844,0.1888220012187957,-3798.401123046875,304.1847229003906,0.7235140800476074,0.268851101398468,0.2471395432949066,293.4506225585937,297.1499938964844,293.1499938964844,0.2795787155628204,-5453.28857421875,304.2094421386719,0.8001638650894165,0.3676906228065491,0.3541249632835388,293.2378234863281,297.1499938964844,293.1499938964844,0.5518423318862915,-6874.11328125,304.2023620605469,0.9611552357673644,0.6362874507904053,0.4466372430324554,293.2159118652344,297.1499938964844,293.1499938964844,0.6660468578338623,-10723.1318359375,304.2685852050781,0.9990000128746032,0.7856000661849976,0.6931224465370178,293.2005920410156,297.1499938964844,293.1499938964844,0.0529320277273654,-7179.39892578125,304.159423828125,0.5078639984130859,0.0986312180757522,0.4680521488189697,291.4624328613281,291.1499938964844,255.3240509033203,254.38462829589844,279.172607421875,293.32696533203125,291.4683837890625,1.0,0.5393184423446655,0.5129916667938232,0.5129916667938232,1.0,1.0,-2.6521148681640625,0.9879375696182252,1.664177179336548,0.3840541243553161,0.0,0.0,0.9111805558204652,174.09866333007812,161.0,194.2465057373047,-33090.4375,1847.7032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.802001953125,316.4485778808594,278.1499938964844,0.0,18000.0,320.510009765625,36084.70703125,36000.0,0.0,0.0,0.80910724401474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816350698471069,1.8163788318634035,-2.819447217916604e-05,0.0,0.000821141002234,0.0,0.0,681.8948974609375,0.0,0.0,0.0,0.997504949569702,4.0,0.0,1.0
551580,293.3431396484375,297.1499938964844,293.1499938964844,0.1841171830892563,-3722.905029296875,304.1808776855469,0.7216202616691589,0.2645418047904968,0.2431965917348861,293.4515075683594,297.1499938964844,293.1499938964844,0.2707316279411316,-5317.4345703125,304.2042236328125,0.7964812517166138,0.3598932921886444,0.3467197716236114,293.2377624511719,297.1499938964844,293.1499938964844,0.5458977818489075,-6820.02001953125,304.19451904296875,0.9625132083892822,0.6340709924697876,0.4450348019599914,293.1914978027344,297.1499938964844,293.1499938964844,0.6538294553756714,-10585.5966796875,304.2488708496094,0.9990000128746032,0.7888991832733154,0.6878153681755066,293.1981811523437,297.1499938964844,293.1499938964844,0.0519185662269592,-7092.6123046875,304.1579284667969,0.5077393054962158,0.097837395966053,0.4641613960266113,291.5119934082031,291.1499938964844,255.4013519287109,254.4539489746093,279.1712646484375,293.3243713378906,291.5115966796875,1.0,0.5344321131706238,0.5150538682937622,0.5150538682937622,1.0,1.0,-2.62549376487732,0.9799984097480774,1.6454952955245972,0.3818399608135223,0.0,0.0,0.8580101728439331,171.21104431152344,164.0,83.46430206298828,-32675.3984375,1795.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.12109375,316.592529296875,278.1499938964844,0.0,18000.0,320.510009765625,37099.21484375,36000.0,0.0,0.0,0.8041391968727112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.72372305393219,1.7237493991851809,-2.643267907842528e-05,0.0,0.0008160990546457,0.0,0.0,599.05908203125,0.0,0.0,0.0,0.9538775086402892,4.0,0.0,1.0
551640,293.3431396484375,297.1499938964844,293.1499938964844,0.1841171830892563,-3722.905029296875,304.1808776855469,0.7216202616691589,0.2645418047904968,0.2431965917348861,293.4515075683594,297.1499938964844,293.1499938964844,0.2707316279411316,-5317.4345703125,304.2042236328125,0.7964812517166138,0.3598932921886444,0.3467197716236114,293.2377624511719,297.1499938964844,293.1499938964844,0.5458977818489075,-6820.02001953125,304.19451904296875,0.9625132083892822,0.6340709924697876,0.4450348019599914,293.1914978027344,297.1499938964844,293.1499938964844,0.6538294553756714,-10585.5966796875,304.2488708496094,0.9990000128746032,0.7888991832733154,0.6878153681755066,293.1981811523437,297.1499938964844,293.1499938964844,0.0519185662269592,-7092.6123046875,304.1579284667969,0.5077393054962158,0.097837395966053,0.4641613960266113,291.5119934082031,291.1499938964844,255.4013519287109,254.4539489746093,279.1712646484375,293.3243713378906,291.5115966796875,1.0,0.5344321131706238,0.5150538682937622,0.5150538682937622,1.0,1.0,-2.62549376487732,0.9799984097480774,1.6454952955245972,0.3818399608135223,0.0,0.0,0.8580101728439331,171.21104431152344,164.0,83.46430206298828,-32675.3984375,1795.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.12109375,316.592529296875,278.1499938964844,0.0,18000.0,320.510009765625,37099.21484375,36000.0,0.0,0.0,0.8041391968727112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.72372305393219,1.7237493991851809,-2.643267907842528e-05,0.0,0.0008160990546457,0.0,0.0,599.05908203125,0.0,0.0,0.0,0.9538775086402892,4.0,0.0,1.0
551700,293.34149169921875,297.1499938964844,293.1499938964844,0.1823998540639877,-3695.94482421875,304.17840576171875,0.7200964689254761,0.2624158859252929,0.2412748038768768,293.451904296875,297.1499938964844,293.1499938964844,0.2672193050384521,-5264.1376953125,304.20074462890625,0.793901264667511,0.3559961915016174,0.3430430889129638,293.23748779296875,297.1499938964844,293.1499938964844,0.5447022914886475,-6811.24560546875,304.1885986328125,0.9623568654060364,0.6330157518386841,0.4442870914936065,293.1832275390625,297.1499938964844,293.1499938964844,0.6517359614372253,-10570.09375,304.2347106933594,0.9990000128746032,0.7900025844573975,0.6869844794273376,293.1971435546875,297.1499938964844,293.1499938964844,0.0516317151486873,-7069.79443359375,304.1570129394531,0.5072115659713745,0.0974331870675087,0.4623022675514221,291.50164794921875,291.1499938964844,255.43983459472656,254.48846435546875,279.1705627441406,293.3235168457031,291.4999694824219,1.0,0.5327509641647339,0.5160296559333801,0.5160296559333801,1.0,1.0,-2.614633083343506,0.976948857307434,1.637684345245361,0.3811210691928863,0.0,0.0,0.8355340361595154,170.52943420410156,164.0,29.377302169799805,-32442.400390625,1776.2120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3135986328125,316.665771484375,278.1499938964844,0.0,18000.0,320.0299987792969,37231.9296875,36000.0,0.0,0.0,0.7960003614425659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6674163341522217,1.6674416065216064,-2.5303188522229902e-05,0.0,0.0008078391547314,0.0,0.0,550.8523559570312,0.0,0.0,0.0,0.9275094270706176,4.0,0.0,1.0
551760,293.3398742675781,297.1499938964844,293.1499938964844,0.1809552162885666,-3673.5888671875,304.1758728027344,0.7182697057723999,0.2603074312210083,0.2393815219402313,293.4523010253906,297.1499938964844,293.1499938964844,0.264090746641159,-5216.919921875,304.1972045898437,0.7909440994262695,0.3520978689193725,0.3393789529800415,293.2370910644531,297.1499938964844,293.1499938964844,0.5443087816238403,-6810.51220703125,304.1822814941406,0.9617757797241212,0.6319827437400818,0.4435681104660034,293.1775817871094,297.1499938964844,293.1499938964844,0.6516105532646179,-10580.0673828125,304.2195129394531,0.9990000128746032,0.7906878590583801,0.6870761513710022,293.1961669921875,297.1499938964844,293.1499938964844,0.0514387153089046,-7055.703125,304.1560974121094,0.5064491629600525,0.0970238596200943,0.4604860544204712,291.4767761230469,291.1499938964844,255.47817993164065,254.5228576660156,279.1698913574219,293.32275390625,291.4736633300781,1.0,0.5314575433731079,0.516972005367279,0.516972005367279,1.0,1.0,-2.6050171852111816,0.974357843399048,1.6306594610214231,0.3805910646915436,0.0,0.0,0.8161452412605286,170.23123168945312,167.0,-19.48434257507324,-32189.244140625,1760.8895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4883117675781,316.71563720703125,278.1499938964844,0.0,18000.0,320.0299987792969,37243.9765625,36000.0,0.0,0.0,0.7915122509002686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611125111579895,1.6111493110656738,-2.4185215806937777e-05,0.0,0.0008032843470573,0.0,0.0,505.1269226074219,0.0,0.0,0.0,0.9013570547103882,4.0,0.0,1.0
551820,293.33673095703125,297.1499938964844,293.1499938964844,0.1784354746341705,-3634.8486328125,304.1714782714844,0.7138519883155823,0.2561382055282593,0.235669270157814,293.4530334472656,297.1499938964844,293.1499938964844,0.2583218216896057,-5129.623046875,304.191162109375,0.7841472625732422,0.3442886769771576,0.3320728838443756,293.2362670898437,297.1499938964844,293.1499938964844,0.5446839928627014,-6819.7587890625,304.1710205078125,0.959589421749115,0.6299436688423157,0.4421831965446472,293.17388916015625,297.1499938964844,293.1499938964844,0.6553138494491577,-10648.9541015625,304.1903076171875,0.9990000128746032,0.7907615900039673,0.6894301772117615,293.1945495605469,297.1499938964844,293.1499938964844,0.0511654168367385,-7037.83544921875,304.154541015625,0.5043683052062988,0.0961818769574165,0.4569117128849029,291.40850830078125,291.1499938964844,255.5545349121093,254.59133911132807,279.16864013671875,293.3211975097656,291.4052124023437,1.0,0.5297777652740479,0.5187703967094421,0.5187703967094421,1.0,1.0,-2.588644504547119,0.9702121615409852,1.6184322834014893,0.3799491226673126,0.0,0.0,0.78621906042099,170.53497314453125,170.0,-72.56719970703125,-31762.3828125,1738.5921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.859375,316.8442687988281,278.1499938964844,0.0,18000.0,320.0299987792969,37040.7109375,36000.0,0.0,0.0,0.7812269926071167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5129719972610474,1.5129942893981934,-2.227718141512014e-05,0.0,0.000792846083641,0.0,0.0,431.3317565917969,0.0,0.0,0.0,0.8561403155326843,4.0,0.0,1.0
551880,293.33673095703125,297.1499938964844,293.1499938964844,0.1784354746341705,-3634.8486328125,304.1714782714844,0.7138519883155823,0.2561382055282593,0.235669270157814,293.4530334472656,297.1499938964844,293.1499938964844,0.2583218216896057,-5129.623046875,304.191162109375,0.7841472625732422,0.3442886769771576,0.3320728838443756,293.2362670898437,297.1499938964844,293.1499938964844,0.5446839928627014,-6819.7587890625,304.1710205078125,0.959589421749115,0.6299436688423157,0.4421831965446472,293.17388916015625,297.1499938964844,293.1499938964844,0.6553138494491577,-10648.9541015625,304.1903076171875,0.9990000128746032,0.7907615900039673,0.6894301772117615,293.1945495605469,297.1499938964844,293.1499938964844,0.0511654168367385,-7037.83544921875,304.154541015625,0.5043683052062988,0.0961818769574165,0.4569117128849029,291.40850830078125,291.1499938964844,255.5545349121093,254.59133911132807,279.16864013671875,293.3211975097656,291.4052124023437,1.0,0.5297777652740479,0.5187703967094421,0.5187703967094421,1.0,1.0,-2.588644504547119,0.9702121615409852,1.6184322834014893,0.3799491226673126,0.0,0.0,0.78621906042099,170.53497314453125,170.0,-72.56719970703125,-31762.3828125,1738.5921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.859375,316.8442687988281,278.1499938964844,0.0,18000.0,320.0299987792969,37040.7109375,36000.0,0.0,0.0,0.7812269926071167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5129719972610474,1.5129942893981934,-2.227718141512014e-05,0.0,0.000792846083641,0.0,0.0,431.3317565917969,0.0,0.0,0.0,0.8561403155326843,4.0,0.0,1.0
551940,293.33367919921875,297.1499938964844,293.1499938964844,0.1759363561868667,-3595.894287109375,304.16851806640625,0.7085486650466919,0.2520237565040588,0.232036754488945,293.453857421875,297.1499938964844,293.1499938964844,0.2525069117546081,-5040.3115234375,304.18719482421875,0.776512861251831,0.3364477455615997,0.3247700035572052,293.2357177734375,297.1499938964844,293.1499938964844,0.5451812744140625,-6828.470703125,304.16326904296875,0.9563477039337158,0.627871036529541,0.4408099949359894,293.1790771484375,297.1499938964844,293.1499938964844,0.6619451642036438,-10751.1611328125,304.1659545898437,0.9990000128746032,0.7891219258308411,0.6939011216163635,293.193359375,297.1499938964844,293.1499938964844,0.0508599542081356,-7016.80078125,304.1535339355469,0.5017404556274414,0.0952986031770706,0.4533106386661529,291.344482421875,291.1499938964844,255.63040161132807,254.6593780517578,279.16766357421875,293.3197021484375,291.3416442871094,1.0,0.5289687514305115,0.5204861760139465,0.5204861760139465,1.0,1.0,-2.5748982429504395,0.9670064449310304,1.6078917980194092,0.3796806335449219,0.0,0.0,0.7646638751029968,171.71868896484375,173.0,-82.79070281982422,-31429.28515625,1724.1173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.20855712890625,316.9822692871094,278.1499938964844,0.0,18000.0,319.54998779296875,36794.54296875,36000.0,0.0,0.0,0.7649013996124268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4367194175720217,1.4367402791976929,-2.0855677576037124e-05,0.0,0.0007762776804156,0.0,0.0,379.34088134765625,0.0,0.0,0.0,0.8213558793067932,4.0,0.0,1.0
552000,293.33367919921875,297.1499938964844,293.1499938964844,0.1759363561868667,-3595.894287109375,304.16851806640625,0.7085486650466919,0.2520237565040588,0.232036754488945,293.453857421875,297.1499938964844,293.1499938964844,0.2525069117546081,-5040.3115234375,304.18719482421875,0.776512861251831,0.3364477455615997,0.3247700035572052,293.2357177734375,297.1499938964844,293.1499938964844,0.5451812744140625,-6828.470703125,304.16326904296875,0.9563477039337158,0.627871036529541,0.4408099949359894,293.1790771484375,297.1499938964844,293.1499938964844,0.6619451642036438,-10751.1611328125,304.1659545898437,0.9990000128746032,0.7891219258308411,0.6939011216163635,293.193359375,297.1499938964844,293.1499938964844,0.0508599542081356,-7016.80078125,304.1535339355469,0.5017404556274414,0.0952986031770706,0.4533106386661529,291.344482421875,291.1499938964844,255.63040161132807,254.6593780517578,279.16766357421875,293.3197021484375,291.3416442871094,1.0,0.5289687514305115,0.5204861760139465,0.5204861760139465,1.0,1.0,-2.5748982429504395,0.9670064449310304,1.6078917980194092,0.3796806335449219,0.0,0.0,0.7646638751029968,171.71868896484375,173.0,-82.79070281982422,-31429.28515625,1724.1173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.20855712890625,316.9822692871094,278.1499938964844,0.0,18000.0,319.54998779296875,36794.54296875,36000.0,0.0,0.0,0.7649013996124268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4367194175720217,1.4367402791976929,-2.0855677576037124e-05,0.0,0.0007762776804156,0.0,0.0,379.34088134765625,0.0,0.0,0.0,0.8213558793067932,4.0,0.0,1.0
552060,293.33074951171875,297.1499938964844,293.1499938964844,0.1734677404165268,-3557.048583984375,304.1664733886719,0.7026030421257019,0.2479653507471084,0.2284732013940811,293.4547119140625,297.1499938964844,293.1499938964844,0.2466497719287872,-4949.32861328125,304.1845703125,0.7683698534965515,0.3285734355449676,0.3174549341201782,293.2355041503906,297.1499938964844,293.1499938964844,0.5457422733306885,-6836.62841796875,304.157958984375,0.9523422122001648,0.62574303150177,0.4394147098064422,293.1914978027344,297.1499938964844,293.1499938964844,0.6707713603973389,-10877.6435546875,304.14605712890625,0.9990000128746032,0.7858768701553345,0.6998007297515869,293.1925048828125,297.1499938964844,293.1499938964844,0.0505210980772972,-6992.71337890625,304.1529235839844,0.4987494349479675,0.0943744555115699,0.4496218860149383,291.2830505371094,291.1499938964844,255.705795288086,254.7269744873047,279.16705322265625,293.3187255859375,291.2803955078125,1.0,0.5287415981292725,0.522158682346344,0.522158682346344,1.0,1.0,-2.562805891036988,0.9643962383270264,1.598409652709961,0.379651665687561,0.0,0.0,0.7510421276092529,173.50558471679688,176.0,-83.69479370117188,-31127.94140625,1714.7318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.417724609375,317.0397033691406,278.1499938964844,0.0,18000.0,319.54998779296875,36534.265625,36000.0,0.0,0.0,0.7517263293266296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3830111026763916,1.3830310106277466,-1.9877179511240683e-05,0.0,0.0007629066822119,0.0,0.0,345.284423828125,0.0,0.0,0.0,0.7971341609954834,4.0,0.0,1.0
552120,293.33074951171875,297.1499938964844,293.1499938964844,0.1734677404165268,-3557.048583984375,304.1664733886719,0.7026030421257019,0.2479653507471084,0.2284732013940811,293.4547119140625,297.1499938964844,293.1499938964844,0.2466497719287872,-4949.32861328125,304.1845703125,0.7683698534965515,0.3285734355449676,0.3174549341201782,293.2355041503906,297.1499938964844,293.1499938964844,0.5457422733306885,-6836.62841796875,304.157958984375,0.9523422122001648,0.62574303150177,0.4394147098064422,293.1914978027344,297.1499938964844,293.1499938964844,0.6707713603973389,-10877.6435546875,304.14605712890625,0.9990000128746032,0.7858768701553345,0.6998007297515869,293.1925048828125,297.1499938964844,293.1499938964844,0.0505210980772972,-6992.71337890625,304.1529235839844,0.4987494349479675,0.0943744555115699,0.4496218860149383,291.2830505371094,291.1499938964844,255.705795288086,254.7269744873047,279.16705322265625,293.3187255859375,291.2803955078125,1.0,0.5287415981292725,0.522158682346344,0.522158682346344,1.0,1.0,-2.562805891036988,0.9643962383270264,1.598409652709961,0.379651665687561,0.0,0.0,0.7510421276092529,173.50558471679688,176.0,-83.69479370117188,-31127.94140625,1714.7318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.417724609375,317.0397033691406,278.1499938964844,0.0,18000.0,319.54998779296875,36534.265625,36000.0,0.0,0.0,0.7517263293266296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3830111026763916,1.3830310106277466,-1.9877179511240683e-05,0.0,0.0007629066822119,0.0,0.0,345.284423828125,0.0,0.0,0.0,0.7971341609954834,4.0,0.0,1.0
552180,293.327880859375,297.1499938964844,293.1499938964844,0.1708517223596573,-3515.208740234375,304.1653747558594,0.6963730454444885,0.2439693063497543,0.2249775528907776,293.4555969238281,297.1499938964844,293.1499938964844,0.2404933869838714,-4852.373046875,304.183349609375,0.7599793672561646,0.3206724822521209,0.3101264536380768,293.235595703125,297.1499938964844,293.1499938964844,0.5457640886306763,-6838.20068359375,304.15533447265625,0.9478104710578918,0.6235601305961609,0.4379928708076477,293.20965576171875,297.1499938964844,293.1499938964844,0.6805151104927063,-11011.603515625,304.1312561035156,0.9990000128746032,0.7811546921730042,0.7066265344619751,293.19189453125,297.1499938964844,293.1499938964844,0.0500854887068271,-6959.63330078125,304.1526794433594,0.4955432713031769,0.093423306941986,0.4458613097667694,291.2353820800781,291.1499938964844,255.7807159423828,254.79412841796875,279.16680908203125,293.31890869140625,291.2333068847656,1.0,0.528901219367981,0.5238243937492371,0.5238243937492371,1.0,1.0,-2.551774024963379,0.9621890187263488,1.5895851850509644,0.3797979056835174,0.0,0.0,0.7429710626602173,175.698486328125,179.0,-69.57270050048828,-30895.568359375,1708.6639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5263366699219,317.0574645996094,278.1499938964844,0.0,18000.0,319.54998779296875,36327.90625,36000.0,0.0,0.0,0.738919198513031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.350037693977356,1.3500568866729736,-1.9283270376035944e-05,0.0,0.0007499090279452,0.0,0.0,325.3644714355469,0.0,0.0,0.0,0.7822973728179932,4.0,0.0,1.0
552240,293.327880859375,297.1499938964844,293.1499938964844,0.1708517223596573,-3515.208740234375,304.1653747558594,0.6963730454444885,0.2439693063497543,0.2249775528907776,293.4555969238281,297.1499938964844,293.1499938964844,0.2404933869838714,-4852.373046875,304.183349609375,0.7599793672561646,0.3206724822521209,0.3101264536380768,293.235595703125,297.1499938964844,293.1499938964844,0.5457640886306763,-6838.20068359375,304.15533447265625,0.9478104710578918,0.6235601305961609,0.4379928708076477,293.20965576171875,297.1499938964844,293.1499938964844,0.6805151104927063,-11011.603515625,304.1312561035156,0.9990000128746032,0.7811546921730042,0.7066265344619751,293.19189453125,297.1499938964844,293.1499938964844,0.0500854887068271,-6959.63330078125,304.1526794433594,0.4955432713031769,0.093423306941986,0.4458613097667694,291.2353820800781,291.1499938964844,255.7807159423828,254.79412841796875,279.16680908203125,293.31890869140625,291.2333068847656,1.0,0.528901219367981,0.5238243937492371,0.5238243937492371,1.0,1.0,-2.551774024963379,0.9621890187263488,1.5895851850509644,0.3797979056835174,0.0,0.0,0.7429710626602173,175.698486328125,179.0,-69.57270050048828,-30895.568359375,1708.6639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5263366699219,317.0574645996094,278.1499938964844,0.0,18000.0,319.54998779296875,36327.90625,36000.0,0.0,0.0,0.738919198513031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.350037693977356,1.3500568866729736,-1.9283270376035944e-05,0.0,0.0007499090279452,0.0,0.0,325.3644714355469,0.0,0.0,0.0,0.7822973728179932,4.0,0.0,1.0
552300,293.3264465332031,297.1499938964844,293.1499938964844,0.1695067286491394,-3493.51123046875,304.1650085449219,0.6932014226913452,0.2419970333576202,0.2232555896043777,293.4560546875,297.1499938964844,293.1499938964844,0.237329289317131,-4802.13720703125,304.1830444335937,0.7557523846626282,0.3167148530483246,0.306457906961441,293.2357177734375,297.1499938964844,293.1499938964844,0.5456000566482544,-6836.9541015625,304.1546630859375,0.9454036355018616,0.6224491596221924,0.4372704327106476,293.2204284667969,297.1499938964844,293.1499938964844,0.6856241822242737,-11080.2802734375,304.1253967285156,0.9990000128746032,0.778283953666687,0.7102734446525574,293.1916198730469,297.1499938964844,293.1499938964844,0.049841146916151,-6940.634765625,304.15264892578125,0.493893414735794,0.0929419845342636,0.4439703524112701,291.21563720703125,291.1499938964844,255.8180084228516,254.82752990722656,279.16680908203125,293.3196716308594,291.2138061523437,1.0,0.5290841460227966,0.5246644616127014,0.5246644616127014,1.0,1.0,-2.546538829803467,0.9612020254135132,1.5853369235992432,0.3799275755882263,0.0,0.0,0.7405891418457031,176.90321350097656,179.0,-62.369178771972656,-30792.330078125,1706.5045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5402526855469,317.045654296875,278.1499938964844,0.0,18000.0,319.07000732421875,36245.30078125,36000.0,0.0,0.0,0.7280097007751465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3393058776855469,1.3393250703811646,-1.9089329725829884e-05,0.0,0.0007388372905552,0.0,0.0,319.01934814453125,0.0,0.0,0.0,0.7774950265884399,4.0,0.0,1.0
