time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552360,293.32501220703125,297.1499938964844,293.1499938964844,0.168191909790039,-3472.2890625,304.1646728515625,0.6900123953819275,0.2400433868169784,0.2215514183044433,293.4564819335937,297.1499938964844,293.1499938964844,0.2341849952936172,-4752.08349609375,304.1827392578125,0.7515268921852112,0.3127546012401581,0.302787572145462,293.23590087890625,297.1499938964844,293.1499938964844,0.5454801917076111,-6836.134765625,304.1540222167969,0.9429270029067992,0.621329128742218,0.4365417957305908,293.2319641113281,297.1499938964844,293.1499938964844,0.69102942943573,-11152.1884765625,304.1200256347656,0.9990000128746032,0.7751290202140808,0.7140346169471741,293.1914367675781,297.1499938964844,293.1499938964844,0.0495985709130764,-6921.86328125,304.1526184082031,0.4922168552875519,0.0924533680081367,0.4420643448829651,291.19512939453125,291.1499938964844,255.85516357421875,254.8608245849609,279.1668701171875,293.32086181640625,291.19287109375,1.0,0.5293184518814087,0.5255133509635925,0.5255133509635925,1.0,1.0,-2.5414347648620605,0.9602747559547424,1.5811599493026731,0.3800894618034363,0.0,0.0,0.7396026253700256,178.1634521484375,182.0,-61.41377258300781,-30671.52734375,1704.7723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4922790527344,316.9894714355469,278.1499938964844,0.0,18000.0,319.07000732421875,36163.62109375,36000.0,0.0,0.0,0.721591055393219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3321683406829834,1.332187294960022,-1.895506829896476e-05,0.0,0.000732323154807,0.0,0.0,314.7751770019531,0.0,0.0,0.0,0.7743399739265442,4.0,0.0,1.0
552420,293.3221130371094,297.1499938964844,293.1499938964844,0.1655555665493011,-3429.50244140625,304.1641845703125,0.6836304664611816,0.2361947149038314,0.2181995064020156,293.457275390625,297.1499938964844,293.1499938964844,0.227821797132492,-4650.13720703125,304.1824645996094,0.7431215643882751,0.3048306703567505,0.295446515083313,293.2362976074219,297.1499938964844,293.1499938964844,0.5450745224952698,-6832.53515625,304.1534118652344,0.9378254413604736,0.6190733313560486,0.4350753724575043,293.2564392089844,297.1499938964844,293.1499938964844,0.70223069190979,-11298.8837890625,304.1114501953125,0.9990000128746032,0.7680923342704773,0.721812903881073,293.1911926269531,297.1499938964844,293.1499938964844,0.0490719825029373,-6880.65185546875,304.1526184082031,0.4887730777263641,0.0914505049586296,0.4381653666496277,291.1573791503906,291.1499938964844,255.9291381835937,254.92706298828125,279.16717529296875,293.32476806640625,291.1557922363281,1.0,0.529902994632721,0.5272459387779236,0.5272459387779236,1.0,1.0,-2.5314857959747314,0.95855450630188,1.5729314088821411,0.3804936110973358,0.0,0.0,0.7413133382797241,180.8152008056641,185.0,-52.69433975219727,-30473.8984375,1702.240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3166809082031,316.8441467285156,278.1499938964844,0.0,18000.0,319.07000732421875,35989.8046875,36000.0,0.0,0.0,0.709977924823761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3310695886611938,1.3310885429382324,-1.8897990230470896e-05,0.0,0.0007205373840406,0.0,0.0,313.68536376953125,0.0,0.0,0.0,0.7738463282585144,4.0,0.0,1.0
552480,293.3221130371094,297.1499938964844,293.1499938964844,0.1655555665493011,-3429.50244140625,304.1641845703125,0.6836304664611816,0.2361947149038314,0.2181995064020156,293.457275390625,297.1499938964844,293.1499938964844,0.227821797132492,-4650.13720703125,304.1824645996094,0.7431215643882751,0.3048306703567505,0.295446515083313,293.2362976074219,297.1499938964844,293.1499938964844,0.5450745224952698,-6832.53515625,304.1534118652344,0.9378254413604736,0.6190733313560486,0.4350753724575043,293.2564392089844,297.1499938964844,293.1499938964844,0.70223069190979,-11298.8837890625,304.1114501953125,0.9990000128746032,0.7680923342704773,0.721812903881073,293.1911926269531,297.1499938964844,293.1499938964844,0.0490719825029373,-6880.65185546875,304.1526184082031,0.4887730777263641,0.0914505049586296,0.4381653666496277,291.1573791503906,291.1499938964844,255.9291381835937,254.92706298828125,279.16717529296875,293.32476806640625,291.1557922363281,1.0,0.529902994632721,0.5272459387779236,0.5272459387779236,1.0,1.0,-2.5314857959747314,0.95855450630188,1.5729314088821411,0.3804936110973358,0.0,0.0,0.7413133382797241,180.8152008056641,185.0,-52.69433975219727,-30473.8984375,1702.240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3166809082031,316.8441467285156,278.1499938964844,0.0,18000.0,319.07000732421875,35989.8046875,36000.0,0.0,0.0,0.709977924823761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3310695886611938,1.3310885429382324,-1.8897990230470896e-05,0.0,0.0007205373840406,0.0,0.0,313.68536376953125,0.0,0.0,0.0,0.7738463282585144,4.0,0.0,1.0
552540,293.319091796875,297.1499938964844,293.1499938964844,0.1628149896860122,-3384.49853515625,304.1640319824219,0.6763706803321838,0.2324501425027847,0.214979737997055,293.45782470703125,297.1499938964844,293.1499938964844,0.2212191969156265,-4543.2255859375,304.1826477050781,0.733898401260376,0.2969339191913605,0.2881688773632049,293.2366638183594,297.1499938964844,293.1499938964844,0.5440027117729187,-6821.74365234375,304.15411376953125,0.9311309456825256,0.6168151497840881,0.4336398243904114,293.2784729003906,297.1499938964844,293.1499938964844,0.7059428691864014,-11339.2763671875,304.1191711425781,0.9967074990272522,0.7609073519706726,0.7227969765663147,293.1910095214844,297.1499938964844,293.1499938964844,0.0484845004975795,-6833.4931640625,304.1527404785156,0.4845701158046722,0.0904458835721015,0.4344329535961151,291.1350402832031,291.1499938964844,256.0026550292969,254.99282836914065,279.1692199707031,293.3297424316406,291.1347351074219,1.0,0.5302287340164185,0.5292414426803589,0.5292414426803589,1.0,1.0,-2.513719081878662,0.95376855134964,1.559950590133667,0.3797567784786224,0.0,0.0,0.7451052069664001,184.5312042236328,188.0,-31.95264434814453,-30241.853515625,1693.4334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0564270019531,316.66339111328125,278.1499938964844,0.0,18000.0,318.5899963378906,35892.5546875,36000.0,0.0,0.0,0.6952974796295166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.340531349182129,1.340550422668457,-1.902949770737905e-05,0.0,0.0007056385511532,0.0,0.0,318.744140625,0.0,0.0,0.0,0.778020977973938,4.0,0.0,1.0
552600,293.319091796875,297.1499938964844,293.1499938964844,0.1628149896860122,-3384.49853515625,304.1640319824219,0.6763706803321838,0.2324501425027847,0.214979737997055,293.45782470703125,297.1499938964844,293.1499938964844,0.2212191969156265,-4543.2255859375,304.1826477050781,0.733898401260376,0.2969339191913605,0.2881688773632049,293.2366638183594,297.1499938964844,293.1499938964844,0.5440027117729187,-6821.74365234375,304.15411376953125,0.9311309456825256,0.6168151497840881,0.4336398243904114,293.2784729003906,297.1499938964844,293.1499938964844,0.7059428691864014,-11339.2763671875,304.1191711425781,0.9967074990272522,0.7609073519706726,0.7227969765663147,293.1910095214844,297.1499938964844,293.1499938964844,0.0484845004975795,-6833.4931640625,304.1527404785156,0.4845701158046722,0.0904458835721015,0.4344329535961151,291.1350402832031,291.1499938964844,256.0026550292969,254.99282836914065,279.1692199707031,293.3297424316406,291.1347351074219,1.0,0.5302287340164185,0.5292414426803589,0.5292414426803589,1.0,1.0,-2.513719081878662,0.95376855134964,1.559950590133667,0.3797567784786224,0.0,0.0,0.7451052069664001,184.5312042236328,188.0,-31.95264434814453,-30241.853515625,1693.4334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0564270019531,316.66339111328125,278.1499938964844,0.0,18000.0,318.5899963378906,35892.5546875,36000.0,0.0,0.0,0.6952974796295166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.340531349182129,1.340550422668457,-1.902949770737905e-05,0.0,0.0007056385511532,0.0,0.0,318.744140625,0.0,0.0,0.0,0.778020977973938,4.0,0.0,1.0
552660,293.3161315917969,297.1499938964844,293.1499938964844,0.1600431948900222,-3338.65869140625,304.1639709472656,0.6690680384635925,0.228764146566391,0.211849108338356,293.4583435058594,297.1499938964844,293.1499938964844,0.2145068198442459,-4433.64013671875,304.1829528808594,0.7245297431945801,0.2890286445617676,0.280920535326004,293.2372131347656,297.1499938964844,293.1499938964844,0.5425129532814026,-6806.68798828125,304.1551818847656,0.9240887761116028,0.6145066618919373,0.4321978390216827,293.286865234375,297.1499938964844,293.1499938964844,0.7028488516807556,-11287.287109375,304.1343688964844,0.9908940196037292,0.7559289336204529,0.7178394794464111,293.1907958984375,297.1499938964844,293.1499938964844,0.0478770956397056,-6784.29248046875,304.15283203125,0.4800926446914673,0.0894488766789436,0.4308537542819977,291.1216735839844,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3316955566406,291.120849609375,1.0,0.52998286485672,0.531400740146637,0.531400740146637,1.0,1.0,-2.4893999099731445,0.9463757276535034,1.5430241823196411,0.3776601552963257,0.0,0.0,0.7496168613433838,188.44631958007807,191.0,-24.30604362487793,-29909.166015625,1676.2757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6936950683594,316.4059143066406,278.1499938964844,0.0,18000.0,318.5899963378906,35857.74609375,36000.0,0.0,0.0,0.6857801675796509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3522357940673828,1.3522549867630005,-1.921301372931339e-05,0.0,0.0006959797465242,0.0,0.0,325.32489013671875,0.0,0.0,0.0,0.783316969871521,4.0,0.0,1.0
552720,293.3161315917969,297.1499938964844,293.1499938964844,0.1600431948900222,-3338.65869140625,304.1639709472656,0.6690680384635925,0.228764146566391,0.211849108338356,293.4583435058594,297.1499938964844,293.1499938964844,0.2145068198442459,-4433.64013671875,304.1829528808594,0.7245297431945801,0.2890286445617676,0.280920535326004,293.2372131347656,297.1499938964844,293.1499938964844,0.5425129532814026,-6806.68798828125,304.1551818847656,0.9240887761116028,0.6145066618919373,0.4321978390216827,293.286865234375,297.1499938964844,293.1499938964844,0.7028488516807556,-11287.287109375,304.1343688964844,0.9908940196037292,0.7559289336204529,0.7178394794464111,293.1907958984375,297.1499938964844,293.1499938964844,0.0478770956397056,-6784.29248046875,304.15283203125,0.4800926446914673,0.0894488766789436,0.4308537542819977,291.1216735839844,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3316955566406,291.120849609375,1.0,0.52998286485672,0.531400740146637,0.531400740146637,1.0,1.0,-2.4893999099731445,0.9463757276535034,1.5430241823196411,0.3776601552963257,0.0,0.0,0.7496168613433838,188.44631958007807,191.0,-24.30604362487793,-29909.166015625,1676.2757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6936950683594,316.4059143066406,278.1499938964844,0.0,18000.0,318.5899963378906,35857.74609375,36000.0,0.0,0.0,0.6857801675796509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3522357940673828,1.3522549867630005,-1.921301372931339e-05,0.0,0.0006959797465242,0.0,0.0,325.32489013671875,0.0,0.0,0.0,0.783316969871521,4.0,0.0,1.0
552780,293.31317138671875,297.1499938964844,293.1499938964844,0.1572685688734054,-3292.53564453125,304.1639404296875,0.6624820232391357,0.2251562029123306,0.2087523341178894,293.45880126953125,297.1499938964844,293.1499938964844,0.2077370434999466,-4322.275390625,304.1832580566406,0.715416431427002,0.2811226546764374,0.273634672164917,293.2378234863281,297.1499938964844,293.1499938964844,0.5408018231391907,-6789.421875,304.15631103515625,0.9179611802101136,0.6121752858161926,0.4307120442390442,293.2894592285156,297.1499938964844,293.1499938964844,0.7001904249191284,-11246.28125,304.1438903808594,0.9858102202415466,0.7519331574440002,0.7141252160072327,293.1904602050781,297.1499938964844,293.1499938964844,0.0472471229732036,-6733.14404296875,304.1529235839844,0.4757869243621826,0.0884839221835136,0.4272525012493133,291.11083984375,291.1499938964844,256.14825439453125,255.1229553222656,279.171142578125,293.3318786621094,291.1103210449219,1.0,0.5295657515525818,0.5335413217544556,0.5335413217544556,1.0,1.0,-2.466350793838501,0.9394243955612184,1.5269263982772827,0.3757469654083252,0.0,0.0,0.7556236982345581,191.8265075683593,194.0,-16.882823944091797,-29615.44140625,1658.881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3233337402344,316.1532592773437,278.1499938964844,0.0,18000.0,318.5899963378906,35810.140625,36000.0,0.0,0.0,0.6778156161308289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.369455099105835,1.3694745302200315,-1.948683893715497e-05,0.0,0.0006878966814838,0.0,0.0,335.1982116699219,0.0,0.0,0.0,0.7910438776016235,4.0,0.0,1.0
552840,293.31317138671875,297.1499938964844,293.1499938964844,0.1572685688734054,-3292.53564453125,304.1639404296875,0.6624820232391357,0.2251562029123306,0.2087523341178894,293.45880126953125,297.1499938964844,293.1499938964844,0.2077370434999466,-4322.275390625,304.1832580566406,0.715416431427002,0.2811226546764374,0.273634672164917,293.2378234863281,297.1499938964844,293.1499938964844,0.5408018231391907,-6789.421875,304.15631103515625,0.9179611802101136,0.6121752858161926,0.4307120442390442,293.2894592285156,297.1499938964844,293.1499938964844,0.7001904249191284,-11246.28125,304.1438903808594,0.9858102202415466,0.7519331574440002,0.7141252160072327,293.1904602050781,297.1499938964844,293.1499938964844,0.0472471229732036,-6733.14404296875,304.1529235839844,0.4757869243621826,0.0884839221835136,0.4272525012493133,291.11083984375,291.1499938964844,256.14825439453125,255.1229553222656,279.171142578125,293.3318786621094,291.1103210449219,1.0,0.5295657515525818,0.5335413217544556,0.5335413217544556,1.0,1.0,-2.466350793838501,0.9394243955612184,1.5269263982772827,0.3757469654083252,0.0,0.0,0.7556236982345581,191.8265075683593,194.0,-16.882823944091797,-29615.44140625,1658.881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3233337402344,316.1532592773437,278.1499938964844,0.0,18000.0,318.5899963378906,35810.140625,36000.0,0.0,0.0,0.6778156161308289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.369455099105835,1.3694745302200315,-1.948683893715497e-05,0.0,0.0006878966814838,0.0,0.0,335.1982116699219,0.0,0.0,0.0,0.7910438776016235,4.0,0.0,1.0
552900,293.3116455078125,297.1499938964844,293.1499938964844,0.1558871865272522,-3269.48046875,304.1639099121094,0.6593815088272095,0.2233905047178268,0.2072324752807617,293.458984375,297.1499938964844,293.1499938964844,0.2043367177248001,-4266.00927734375,304.1833801269531,0.7107356190681458,0.277179092168808,0.2699936628341675,293.23809814453125,297.1499938964844,293.1499938964844,0.5398511290550232,-6779.84423828125,304.1568908691406,0.9151240587234496,0.6110086441040039,0.4299639165401459,293.2899780273437,297.1499938964844,293.1499938964844,0.698792040348053,-11225.865234375,304.14752197265625,0.9833720326423644,0.750063419342041,0.7124295830726624,293.1902160644531,297.1499938964844,293.1499938964844,0.0469320230185985,-6707.49951171875,304.1529846191406,0.4736322164535522,0.0880181193351745,0.4255037903785705,291.1070556640625,291.1499938964844,256.1843566894531,255.1551818847656,279.1712341308594,293.33172607421875,291.1066589355469,1.0,0.529331624507904,0.5346089005470276,0.5346089005470276,1.0,1.0,-2.455113410949707,0.936041533946991,1.5190719366073608,0.3748221695423126,0.0,0.0,0.7588720917701721,193.4120483398437,194.0,-13.64494800567627,-29475.998046875,1650.2059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1395874023437,316.02947998046875,278.1499938964844,0.0,18000.0,318.1099853515625,35796.18359375,36000.0,0.0,0.0,0.6695789694786072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379002809524536,1.379022479057312,-1.964303555723745e-05,0.0,0.0006795375375077,0.0,0.0,340.8022766113281,0.0,0.0,0.0,0.7953508496284485,4.0,0.0,1.0
552960,293.3100891113281,297.1499938964844,293.1499938964844,0.154555395245552,-3247.268798828125,304.163818359375,0.6563833951950073,0.2216492891311645,0.2057331800460815,293.4590759277344,297.1499938964844,293.1499938964844,0.2009874582290649,-4210.45751953125,304.18341064453125,0.7058792114257812,0.273242324590683,0.2663570344448089,293.23834228515625,297.1499938964844,293.1499938964844,0.5389874577522278,-6771.25732421875,304.1571960449219,0.9124056696891784,0.6098435521125793,0.4292147755622864,293.2902526855469,297.1499938964844,293.1499938964844,0.6974923014640808,-11207.35546875,304.1503295898437,0.9809585809707642,0.7482348084449768,0.710780918598175,293.18994140625,297.1499938964844,293.1499938964844,0.0466353520750999,-6683.54345703125,304.1529846191406,0.4714434146881103,0.0875618979334831,0.4237920641899109,291.10137939453125,291.1499938964844,256.2203674316406,255.1873016357422,279.1712646484375,293.3314514160156,291.10040283203125,1.0,0.5290918350219727,0.5356764793395996,0.5356764793395996,1.0,1.0,-2.4440057277679443,0.93269681930542,1.5113089084625244,0.3739079236984253,0.0,0.0,0.7626476287841797,194.95762634277344,197.0,-16.447446823120117,-29316.33984375,1641.5853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9226989746094,315.8773803710937,278.1499938964844,0.0,18000.0,318.1099853515625,35778.65625,36000.0,0.0,0.0,0.6659048199653625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3891890048980713,1.3892087936401367,-1.981029890885111e-05,0.0,0.0006758087547495,0.0,0.0,346.84893798828125,0.0,0.0,0.0,0.7999869585037231,4.0,0.0,1.0
553020,293.3072509765625,297.1499938964844,293.1499938964844,0.151915043592453,-3203.086669921875,304.1636047363281,0.6506026983261108,0.2181695997714996,0.2027593851089477,293.45965576171875,297.1499938964844,293.1499938964844,0.1942773461341858,-4098.50341796875,304.1834716796875,0.696050226688385,0.2652972638607025,0.2590469419956207,293.23883056640625,297.1499938964844,293.1499938964844,0.5372298359870911,-6753.79052734375,304.1577453613281,0.907272219657898,0.6075090169906616,0.4277147948741913,293.2904052734375,297.1499938964844,293.1499938964844,0.6948028802871704,-11170.1806640625,304.1546936035156,0.9761391282081604,0.7446491122245789,0.7075672149658203,293.1893310546875,297.1499938964844,293.1499938964844,0.046057816594839,-6636.951171875,304.1529541015625,0.4668736755847931,0.0866726487874984,0.4204702079296112,291.08966064453125,291.1499938964844,256.2920227050781,255.25112915039065,279.1714172363281,293.3309020996094,291.0892333984375,1.0,0.5286093354225159,0.5378223657608032,0.5378223657608032,1.0,1.0,-2.4219970703125,0.9260576367378236,1.4959393739700315,0.3720896244049072,0.0,0.0,0.7716055512428284,197.9854278564453,200.0,-14.2288236618042,-29034.69140625,1624.4937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5008239746094,315.59356689453125,278.1499938964844,0.0,18000.0,318.1099853515625,35718.78125,36000.0,0.0,0.0,0.6597285866737366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4145735502243042,1.4145938158035278,-2.022895023401361e-05,0.0,0.0006695406627841,0.0,0.0,362.2124938964844,0.0,0.0,0.0,0.8115001916885376,4.0,0.0,1.0
553080,293.3072509765625,297.1499938964844,293.1499938964844,0.151915043592453,-3203.086669921875,304.1636047363281,0.6506026983261108,0.2181695997714996,0.2027593851089477,293.45965576171875,297.1499938964844,293.1499938964844,0.1942773461341858,-4098.50341796875,304.1834716796875,0.696050226688385,0.2652972638607025,0.2590469419956207,293.23883056640625,297.1499938964844,293.1499938964844,0.5372298359870911,-6753.79052734375,304.1577453613281,0.907272219657898,0.6075090169906616,0.4277147948741913,293.2904052734375,297.1499938964844,293.1499938964844,0.6948028802871704,-11170.1806640625,304.1546936035156,0.9761391282081604,0.7446491122245789,0.7075672149658203,293.1893310546875,297.1499938964844,293.1499938964844,0.046057816594839,-6636.951171875,304.1529541015625,0.4668736755847931,0.0866726487874984,0.4204702079296112,291.08966064453125,291.1499938964844,256.2920227050781,255.25112915039065,279.1714172363281,293.3309020996094,291.0892333984375,1.0,0.5286093354225159,0.5378223657608032,0.5378223657608032,1.0,1.0,-2.4219970703125,0.9260576367378236,1.4959393739700315,0.3720896244049072,0.0,0.0,0.7716055512428284,197.9854278564453,200.0,-14.2288236618042,-29034.69140625,1624.4937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5008239746094,315.59356689453125,278.1499938964844,0.0,18000.0,318.1099853515625,35718.78125,36000.0,0.0,0.0,0.6597285866737366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4145735502243042,1.4145938158035278,-2.022895023401361e-05,0.0,0.0006695406627841,0.0,0.0,362.2124938964844,0.0,0.0,0.0,0.8115001916885376,4.0,0.0,1.0
553140,293.3046264648437,297.1499938964844,293.1499938964844,0.1491875350475311,-3157.097412109375,304.16363525390625,0.6450303792953491,0.2147164940834045,0.1997909098863601,293.4605407714844,297.1499938964844,293.1499938964844,0.1873940676450729,-3982.557373046875,304.18377685546875,0.6861056685447693,0.2572738826274872,0.2516405284404754,293.23931884765625,297.1499938964844,293.1499938964844,0.5350889563560486,-6732.3330078125,304.15875244140625,0.9025080800056458,0.6051574945449829,0.4262017011642456,293.29034423828125,297.1499938964844,293.1499938964844,0.6915629506111145,-11126.646484375,304.15850830078125,0.9712646007537842,0.7411083579063416,0.7044028043746948,293.188720703125,297.1499938964844,293.1499938964844,0.0454550012946128,-6587.87255859375,304.1529541015625,0.4619149267673492,0.0858027040958404,0.417240709066391,291.08575439453125,291.1499938964844,256.3631896972656,255.31446838378903,279.1716003417969,293.3304443359375,291.08563232421875,1.0,0.5281298756599426,0.5399906039237976,0.5399906039237976,1.0,1.0,-2.400033950805664,0.9193983674049376,1.4806355237960815,0.370243489742279,0.0,0.0,0.7804949283599854,200.9803009033203,203.0,-7.022829532623291,-28773.21875,1607.5030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1074523925781,315.3346252441406,278.1499938964844,0.0,18000.0,317.6300048828125,35708.70703125,36000.0,0.0,0.0,0.6501060724258423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4412918090820312,1.441312551498413,-2.069002584903501e-05,0.0,0.0006597749888896,0.0,0.0,379.072998046875,0.0,0.0,0.0,0.8236598968505859,4.0,0.0,1.0
553200,293.3046264648437,297.1499938964844,293.1499938964844,0.1491875350475311,-3157.097412109375,304.16363525390625,0.6450303792953491,0.2147164940834045,0.1997909098863601,293.4605407714844,297.1499938964844,293.1499938964844,0.1873940676450729,-3982.557373046875,304.18377685546875,0.6861056685447693,0.2572738826274872,0.2516405284404754,293.23931884765625,297.1499938964844,293.1499938964844,0.5350889563560486,-6732.3330078125,304.15875244140625,0.9025080800056458,0.6051574945449829,0.4262017011642456,293.29034423828125,297.1499938964844,293.1499938964844,0.6915629506111145,-11126.646484375,304.15850830078125,0.9712646007537842,0.7411083579063416,0.7044028043746948,293.188720703125,297.1499938964844,293.1499938964844,0.0454550012946128,-6587.87255859375,304.1529541015625,0.4619149267673492,0.0858027040958404,0.417240709066391,291.08575439453125,291.1499938964844,256.3631896972656,255.31446838378903,279.1716003417969,293.3304443359375,291.08563232421875,1.0,0.5281298756599426,0.5399906039237976,0.5399906039237976,1.0,1.0,-2.400033950805664,0.9193983674049376,1.4806355237960815,0.370243489742279,0.0,0.0,0.7804949283599854,200.9803009033203,203.0,-7.022829532623291,-28773.21875,1607.5030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1074523925781,315.3346252441406,278.1499938964844,0.0,18000.0,317.6300048828125,35708.70703125,36000.0,0.0,0.0,0.6501060724258423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4412918090820312,1.441312551498413,-2.069002584903501e-05,0.0,0.0006597749888896,0.0,0.0,379.072998046875,0.0,0.0,0.0,0.8236598968505859,4.0,0.0,1.0
553260,293.3018798828125,297.1499938964844,293.1499938964844,0.1465840935707092,-3113.1376953125,304.1634216308594,0.6397251486778259,0.2113576978445053,0.1968952119350433,293.46124267578125,297.1499938964844,293.1499938964844,0.1806136518716812,-3867.5556640625,304.1838073730469,0.6762058734893799,0.2492650002241134,0.2442286759614944,293.23974609375,297.1499938964844,293.1499938964844,0.5330910086631775,-6712.5576171875,304.1591491699219,0.8980012536048889,0.6028077006340027,0.4246845245361328,293.2900390625,297.1499938964844,293.1499938964844,0.6884462833404541,-11085.814453125,304.16082763671875,0.9663525223731996,0.7376145124435425,0.7012770175933838,293.1881103515625,297.1499938964844,293.1499938964844,0.0448839887976646,-6541.73046875,304.1529235839844,0.4569673836231231,0.0849484801292419,0.4140733480453491,291.0780639648437,291.1499938964844,256.43389892578125,255.37730407714844,279.1717529296875,293.329833984375,291.0776672363281,1.0,0.5276691913604736,0.5421728491783142,0.5421728491783142,1.0,1.0,-2.378268241882324,0.912774622440338,1.4654935598373413,0.368389755487442,0.0,0.0,0.7905189990997314,203.9416046142578,206.0,-10.024883270263672,-28486.83984375,1590.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6795959472656,315.04400634765625,278.1499938964844,0.0,18000.0,317.6300048828125,35681.28515625,36000.0,0.0,0.0,0.6453428864479065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4692230224609375,1.4692442417144775,-2.1177482267376035e-05,0.0,0.0006549409590661,0.0,0.0,397.25006103515625,0.0,0.0,0.0,0.8364952206611633,4.0,0.0,1.0
553320,293.3018798828125,297.1499938964844,293.1499938964844,0.1465840935707092,-3113.1376953125,304.1634216308594,0.6397251486778259,0.2113576978445053,0.1968952119350433,293.46124267578125,297.1499938964844,293.1499938964844,0.1806136518716812,-3867.5556640625,304.1838073730469,0.6762058734893799,0.2492650002241134,0.2442286759614944,293.23974609375,297.1499938964844,293.1499938964844,0.5330910086631775,-6712.5576171875,304.1591491699219,0.8980012536048889,0.6028077006340027,0.4246845245361328,293.2900390625,297.1499938964844,293.1499938964844,0.6884462833404541,-11085.814453125,304.16082763671875,0.9663525223731996,0.7376145124435425,0.7012770175933838,293.1881103515625,297.1499938964844,293.1499938964844,0.0448839887976646,-6541.73046875,304.1529235839844,0.4569673836231231,0.0849484801292419,0.4140733480453491,291.0780639648437,291.1499938964844,256.43389892578125,255.37730407714844,279.1717529296875,293.329833984375,291.0776672363281,1.0,0.5276691913604736,0.5421728491783142,0.5421728491783142,1.0,1.0,-2.378268241882324,0.912774622440338,1.4654935598373413,0.368389755487442,0.0,0.0,0.7905189990997314,203.9416046142578,206.0,-10.024883270263672,-28486.83984375,1590.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6795959472656,315.04400634765625,278.1499938964844,0.0,18000.0,317.6300048828125,35681.28515625,36000.0,0.0,0.0,0.6453428864479065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4692230224609375,1.4692442417144775,-2.1177482267376035e-05,0.0,0.0006549409590661,0.0,0.0,397.25006103515625,0.0,0.0,0.0,0.8364952206611633,4.0,0.0,1.0
553380,293.2989501953125,297.1499938964844,293.1499938964844,0.1439982056617736,-3069.19482421875,304.16326904296875,0.6346766352653503,0.2081056237220764,0.1940924227237701,293.4616394042969,297.1499938964844,293.1499938964844,0.1738171875476837,-3751.19677734375,304.1838684082031,0.6664595007896423,0.2412963956594467,0.2368482500314712,293.2400817871094,297.1499938964844,293.1499938964844,0.5308219194412231,-6689.91943359375,304.1598815917969,0.8936271667480469,0.6004639267921448,0.4231715202331543,293.28955078125,297.1499938964844,293.1499938964844,0.6849567294120789,-11040.4228515625,304.1630249023437,0.9614174365997314,0.7341650128364563,0.698194682598114,293.1874694824219,297.1499938964844,293.1499938964844,0.0442932397127151,-6493.642578125,304.1529235839844,0.4522543251514435,0.0841115340590477,0.4109742045402527,291.0761108398437,291.1499938964844,256.5041809082031,255.4396209716797,279.171875,293.3290710449219,291.0760803222656,1.0,0.5272408723831177,0.5443651080131531,0.5443651080131531,1.0,1.0,-2.3567914962768555,0.9062212109565736,1.4505702257156372,0.3665444552898407,0.0,0.0,0.8005775213241577,206.8770294189453,209.0,-3.628665685653688,-28236.61328125,1574.5528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.29766845703125,314.7940368652344,278.1499938964844,0.0,18000.0,317.6300048828125,35675.7890625,36000.0,0.0,0.0,0.641751766204834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4989575147628784,1.4989792108535769,-2.171218147850596e-05,0.0,0.000651296461001,0.0,0.0,417.3609313964844,0.0,0.0,0.0,0.8501332402229309,4.0,0.0,1.0
553440,293.2989501953125,297.1499938964844,293.1499938964844,0.1439982056617736,-3069.19482421875,304.16326904296875,0.6346766352653503,0.2081056237220764,0.1940924227237701,293.4616394042969,297.1499938964844,293.1499938964844,0.1738171875476837,-3751.19677734375,304.1838684082031,0.6664595007896423,0.2412963956594467,0.2368482500314712,293.2400817871094,297.1499938964844,293.1499938964844,0.5308219194412231,-6689.91943359375,304.1598815917969,0.8936271667480469,0.6004639267921448,0.4231715202331543,293.28955078125,297.1499938964844,293.1499938964844,0.6849567294120789,-11040.4228515625,304.1630249023437,0.9614174365997314,0.7341650128364563,0.698194682598114,293.1874694824219,297.1499938964844,293.1499938964844,0.0442932397127151,-6493.642578125,304.1529235839844,0.4522543251514435,0.0841115340590477,0.4109742045402527,291.0761108398437,291.1499938964844,256.5041809082031,255.4396209716797,279.171875,293.3290710449219,291.0760803222656,1.0,0.5272408723831177,0.5443651080131531,0.5443651080131531,1.0,1.0,-2.3567914962768555,0.9062212109565736,1.4505702257156372,0.3665444552898407,0.0,0.0,0.8005775213241577,206.8770294189453,209.0,-3.628665685653688,-28236.61328125,1574.5528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.29766845703125,314.7940368652344,278.1499938964844,0.0,18000.0,317.6300048828125,35675.7890625,36000.0,0.0,0.0,0.641751766204834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4989575147628784,1.4989792108535769,-2.171218147850596e-05,0.0,0.000651296461001,0.0,0.0,417.3609313964844,0.0,0.0,0.0,0.8501332402229309,4.0,0.0,1.0
553500,293.2973937988281,297.1499938964844,293.1499938964844,0.1427117884159088,-3047.2294921875,304.1631774902344,0.6322348713874817,0.2065194398164749,0.1927265226840973,293.4617614746094,297.1499938964844,293.1499938964844,0.1704170703887939,-3692.567138671875,304.18389892578125,0.6616669297218323,0.2373290807008743,0.2331727296113968,293.2402648925781,297.1499938964844,293.1499938964844,0.5295740962028503,-6677.42578125,304.16033935546875,0.8914835453033447,0.5992915034294128,0.4224145114421844,293.2892761230469,297.1499938964844,293.1499938964844,0.6830609440803528,-11015.865234375,304.1640930175781,0.9589398503303528,0.7324517965316772,0.696664571762085,293.1871337890625,297.1499938964844,293.1499938964844,0.0439903549849987,-6468.85595703125,304.1529541015625,0.4499828815460205,0.0836996212601661,0.4094519913196563,291.0775146484375,291.1499938964844,256.5391540527344,255.4705810546875,279.1719055175781,293.3286437988281,291.0776672363281,1.0,0.527040958404541,0.5454651713371277,0.5454651713371277,1.0,1.0,-2.346158981323242,0.9029703140258788,1.4431886672973633,0.3656250238418579,0.0,0.0,0.8052737712860107,208.33941650390625,209.0,0.238381877541542,-28118.736328125,1566.6004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1264038085937,314.6834716796875,278.1499938964844,0.0,18000.0,317.1499938964844,35686.5859375,36000.0,0.0,0.0,0.6355111002922058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513062834739685,1.5130847692489624,-2.1972615286358632e-05,0.0,0.0006449630018323,0.0,0.0,427.1954956054688,0.0,0.0,0.0,0.8566285967826843,4.0,0.0,1.0
553560,293.2958374023437,297.1499938964844,293.1499938964844,0.1414714902639389,-3026.05810546875,304.1630249023437,0.6298381090164185,0.2049579620361328,0.1913826763629913,293.4617919921875,297.1499938964844,293.1499938964844,0.1670682728290558,-3634.62744140625,304.1838073730469,0.6569381356239319,0.2333733886480331,0.2295070886611938,293.2403869628906,297.1499938964844,293.1499938964844,0.5284041166305542,-6665.81591796875,304.1605834960937,0.8893672823905945,0.5981200337409973,0.4216572344303131,293.2889709472656,297.1499938964844,293.1499938964844,0.6812584400177002,-10992.7587890625,304.164794921875,0.9564566612243652,0.7307470440864563,0.6951410174369812,293.18682861328125,297.1499938964844,293.1499938964844,0.0437009260058403,-6445.314453125,304.1529541015625,0.4477663934230804,0.0832918733358383,0.4079474508762359,291.0772705078125,291.1499938964844,256.573974609375,255.5014038085937,279.1719665527344,293.3281555175781,291.07684326171875,1.0,0.526850700378418,0.5465678572654724,0.5465678572654724,1.0,1.0,-2.335593938827514,0.8997353315353394,1.4358584880828855,0.3647072315216064,0.0,0.0,0.810111403465271,209.7996063232422,212.0,-2.102780342102051,-27979.328125,1558.763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9317626953125,314.5499572753906,278.1499938964844,0.0,18000.0,317.1499938964844,35696.015625,36000.0,0.0,0.0,0.6337003707885742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5265820026397705,1.5266042947769165,-2.222428884124384e-05,0.0,0.0006431253277696,0.0,0.0,436.7741088867188,0.0,0.0,0.0,0.8628970980644226,4.0,0.0,1.0
553620,293.29266357421875,297.1499938964844,293.1499938964844,0.1390701979398727,-2984.97021484375,304.1626892089844,0.625154435634613,0.2019111067056656,0.1887626647949218,293.461669921875,297.1499938964844,293.1499938964844,0.1604555696249008,-3519.47705078125,304.1835632324219,0.6476978659629822,0.2254997044801712,0.2222092300653457,293.2406005859375,297.1499938964844,293.1499938964844,0.526106595993042,-6643.05322265625,304.1609191894531,0.885221004486084,0.5957876443862915,0.4201484322547912,293.2882385253906,297.1499938964844,293.1499938964844,0.6777040362358093,-10947.421875,304.1658020019531,0.951487958431244,0.7273725867271423,0.6921243071556091,293.1861877441406,297.1499938964844,293.1499938964844,0.0431368611752986,-6399.51220703125,304.15289306640625,0.4434983730316162,0.082489401102066,0.4049931466579437,291.0751953125,291.1499938964844,256.6433410644531,255.5626678466797,279.17205810546875,293.3271179199219,291.07525634765625,1.0,0.5265024304389954,0.5487798452377319,0.5487798452377319,1.0,1.0,-2.314694404602051,0.8933248519897461,1.4213696718215942,0.362881600856781,0.0,0.0,0.8203380107879639,212.7138214111328,215.0,-0.6579980850219727,-27733.859375,1543.4716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.58367919921875,314.31982421875,278.1499938964844,0.0,18000.0,317.1499938964844,35685.28515625,36000.0,0.0,0.0,0.630774199962616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5550166368484497,1.555039405822754,-2.2753958546672948e-05,0.0,0.0006401556311175,0.0,0.0,457.3255920410156,0.0,0.0,0.0,0.8760785460472107,4.0,0.0,1.0
553680,293.29266357421875,297.1499938964844,293.1499938964844,0.1390701979398727,-2984.97021484375,304.1626892089844,0.625154435634613,0.2019111067056656,0.1887626647949218,293.461669921875,297.1499938964844,293.1499938964844,0.1604555696249008,-3519.47705078125,304.1835632324219,0.6476978659629822,0.2254997044801712,0.2222092300653457,293.2406005859375,297.1499938964844,293.1499938964844,0.526106595993042,-6643.05322265625,304.1609191894531,0.885221004486084,0.5957876443862915,0.4201484322547912,293.2882385253906,297.1499938964844,293.1499938964844,0.6777040362358093,-10947.421875,304.1658020019531,0.951487958431244,0.7273725867271423,0.6921243071556091,293.1861877441406,297.1499938964844,293.1499938964844,0.0431368611752986,-6399.51220703125,304.15289306640625,0.4434983730316162,0.082489401102066,0.4049931466579437,291.0751953125,291.1499938964844,256.6433410644531,255.5626678466797,279.17205810546875,293.3271179199219,291.07525634765625,1.0,0.5265024304389954,0.5487798452377319,0.5487798452377319,1.0,1.0,-2.314694404602051,0.8933248519897461,1.4213696718215942,0.362881600856781,0.0,0.0,0.8203380107879639,212.7138214111328,215.0,-0.6579980850219727,-27733.859375,1543.4716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.58367919921875,314.31982421875,278.1499938964844,0.0,18000.0,317.1499938964844,35685.28515625,36000.0,0.0,0.0,0.630774199962616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5550166368484497,1.555039405822754,-2.2753958546672948e-05,0.0,0.0006401556311175,0.0,0.0,457.3255920410156,0.0,0.0,0.0,0.8760785460472107,4.0,0.0,1.0
553740,293.28936767578125,297.1499938964844,293.1499938964844,0.1366666406393051,-2943.541748046875,304.1624755859375,0.62055903673172,0.1989631652832031,0.1862309575080871,293.4613037109375,297.1499938964844,293.1499938964844,0.1538373678922653,-3403.019287109375,304.18341064453125,0.6387483477592468,0.2176769822835922,0.2149569392204284,293.24078369140625,297.1499938964844,293.1499938964844,0.5234617590904236,-6616.6103515625,304.16168212890625,0.8811786770820618,0.5934566259384155,0.4186420738697052,293.2874755859375,297.1499938964844,293.1499938964844,0.6737158298492432,-10896.3544921875,304.16717529296875,0.9465195536613464,0.7240264415740967,0.68913733959198,293.185546875,297.1499938964844,293.1499938964844,0.0425462238490581,-6351.08154296875,304.1529235839844,0.4394422769546509,0.0817035362124443,0.4021111726760864,291.0809631347656,291.1499938964844,256.7122497558594,255.6233673095703,279.17218017578125,293.32598876953125,291.08135986328125,1.0,0.5261973738670349,0.5510023236274719,0.5510023236274719,1.0,1.0,-2.294081926345825,0.8869871497154236,1.4070948362350464,0.3610682189464569,0.0,0.0,0.8292152285575867,215.62599182128903,218.0,6.629234313964844,-27512.310546875,1528.673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.29351806640625,314.1334533691406,278.1499938964844,0.0,18000.0,316.6700134277344,35718.0078125,36000.0,0.0,0.0,0.6237466931343079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5810165405273438,1.5810397863388062,-2.3256487111211754e-05,0.0,0.0006330235628411,0.0,0.0,476.8570556640625,0.0,0.0,0.0,0.8881385922431946,4.0,0.0,1.0
553800,293.28936767578125,297.1499938964844,293.1499938964844,0.1366666406393051,-2943.541748046875,304.1624755859375,0.62055903673172,0.1989631652832031,0.1862309575080871,293.4613037109375,297.1499938964844,293.1499938964844,0.1538373678922653,-3403.019287109375,304.18341064453125,0.6387483477592468,0.2176769822835922,0.2149569392204284,293.24078369140625,297.1499938964844,293.1499938964844,0.5234617590904236,-6616.6103515625,304.16168212890625,0.8811786770820618,0.5934566259384155,0.4186420738697052,293.2874755859375,297.1499938964844,293.1499938964844,0.6737158298492432,-10896.3544921875,304.16717529296875,0.9465195536613464,0.7240264415740967,0.68913733959198,293.185546875,297.1499938964844,293.1499938964844,0.0425462238490581,-6351.08154296875,304.1529235839844,0.4394422769546509,0.0817035362124443,0.4021111726760864,291.0809631347656,291.1499938964844,256.7122497558594,255.6233673095703,279.17218017578125,293.32598876953125,291.08135986328125,1.0,0.5261973738670349,0.5510023236274719,0.5510023236274719,1.0,1.0,-2.294081926345825,0.8869871497154236,1.4070948362350464,0.3610682189464569,0.0,0.0,0.8292152285575867,215.62599182128903,218.0,6.629234313964844,-27512.310546875,1528.673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.29351806640625,314.1334533691406,278.1499938964844,0.0,18000.0,316.6700134277344,35718.0078125,36000.0,0.0,0.0,0.6237466931343079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5810165405273438,1.5810397863388062,-2.3256487111211754e-05,0.0,0.0006330235628411,0.0,0.0,476.8570556640625,0.0,0.0,0.0,0.8881385922431946,4.0,0.0,1.0
553860,293.2860107421875,297.1499938964844,293.1499938964844,0.1344038993120193,-2904.49462890625,304.1620788574219,0.6159747242927551,0.1961127370595932,0.1837858259677887,293.4607238769531,297.1499938964844,293.1499938964844,0.1473839730024337,-3288.515625,304.1830139160156,0.630017876625061,0.2099081128835678,0.2077526450157165,293.24090576171875,297.1499938964844,293.1499938964844,0.5209972858428955,-6592.21142578125,304.161865234375,0.8772358894348145,0.591131865978241,0.4171371757984161,293.2866516113281,297.1499938964844,293.1499938964844,0.6699573397636414,-10848.78125,304.1676940917969,0.9415661692619324,0.7207126021385193,0.6861761212348938,293.1849060058594,297.1499938964844,293.1499938964844,0.0419918186962604,-6305.93212890625,304.1528625488281,0.4355894923210144,0.0809333026409149,0.399297147989273,291.0824890136719,291.1499938964844,256.7807006835937,255.6835327148437,279.1722717285156,293.32476806640625,291.08251953125,1.0,0.5259346961975098,0.5532357096672058,0.5532357096672058,1.0,1.0,-2.2737457752227783,0.8807190656661987,1.3930267095565796,0.3592659831047058,0.0,0.0,0.8380040526390076,218.5383453369141,221.0,2.576258659362793,-27262.185546875,1514.3526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9863586425781,313.92413330078125,278.1499938964844,0.0,18000.0,316.6700134277344,35733.90625,36000.0,0.0,0.0,0.6209560632705688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6043809652328491,1.6044046878814695,-2.3712027541478164e-05,0.0,0.0006301914690993,0.0,0.0,494.8668518066406,0.0,0.0,0.0,0.8990746736526489,4.0,0.0,1.0
553920,293.2860107421875,297.1499938964844,293.1499938964844,0.1344038993120193,-2904.49462890625,304.1620788574219,0.6159747242927551,0.1961127370595932,0.1837858259677887,293.4607238769531,297.1499938964844,293.1499938964844,0.1473839730024337,-3288.515625,304.1830139160156,0.630017876625061,0.2099081128835678,0.2077526450157165,293.24090576171875,297.1499938964844,293.1499938964844,0.5209972858428955,-6592.21142578125,304.161865234375,0.8772358894348145,0.591131865978241,0.4171371757984161,293.2866516113281,297.1499938964844,293.1499938964844,0.6699573397636414,-10848.78125,304.1676940917969,0.9415661692619324,0.7207126021385193,0.6861761212348938,293.1849060058594,297.1499938964844,293.1499938964844,0.0419918186962604,-6305.93212890625,304.1528625488281,0.4355894923210144,0.0809333026409149,0.399297147989273,291.0824890136719,291.1499938964844,256.7807006835937,255.6835327148437,279.1722717285156,293.32476806640625,291.08251953125,1.0,0.5259346961975098,0.5532357096672058,0.5532357096672058,1.0,1.0,-2.2737457752227783,0.8807190656661987,1.3930267095565796,0.3592659831047058,0.0,0.0,0.8380040526390076,218.5383453369141,221.0,2.576258659362793,-27262.185546875,1514.3526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9863586425781,313.92413330078125,278.1499938964844,0.0,18000.0,316.6700134277344,35733.90625,36000.0,0.0,0.0,0.6209560632705688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6043809652328491,1.6044046878814695,-2.3712027541478164e-05,0.0,0.0006301914690993,0.0,0.0,494.8668518066406,0.0,0.0,0.0,0.8990746736526489,4.0,0.0,1.0
553980,293.2825927734375,297.1499938964844,293.1499938964844,0.1321803629398346,-2865.898681640625,304.1617736816406,0.6113158464431763,0.1933600157499313,0.1814280301332473,293.4599609375,297.1499938964844,293.1499938964844,0.1409838795661926,-3173.77099609375,304.18267822265625,0.6212844848632812,0.2021925002336502,0.2005971521139145,293.240966796875,297.1499938964844,293.1499938964844,0.5183541178703308,-6565.8759765625,304.1623229980469,0.8733954429626465,0.5888162851333618,0.4156394600868225,293.2857360839844,297.1499938964844,293.1499938964844,0.665989339351654,-10798.349609375,304.1684265136719,0.9366533160209656,0.7174339890480042,0.6832495331764221,293.18426513671875,297.1499938964844,293.1499938964844,0.0414284728467464,-6259.7822265625,304.1528625488281,0.4319344460964203,0.0801785662770271,0.3965503871440887,291.08807373046875,291.1499938964844,256.84869384765625,255.74313354492188,279.1723937988281,293.3234558105469,291.0884704589844,1.0,0.5257151126861572,0.5554797053337097,0.5554797053337097,1.0,1.0,-2.25370454788208,0.874529242515564,1.3791754245758057,0.3574799597263336,0.0,0.0,0.8459599614143372,221.4508209228516,224.0,7.541616439819336,-27044.99609375,1500.519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.73583984375,313.7613525390625,278.1499938964844,0.0,18000.0,316.6700134277344,35757.9140625,36000.0,0.0,0.0,0.6187199950218201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6266764402389526,1.626700520515442,-2.415490598650649e-05,0.0,0.0006279221270233,0.0,0.0,512.5311889648438,0.0,0.0,0.0,0.9094628095626832,4.0,0.0,1.0
554040,293.2825927734375,297.1499938964844,293.1499938964844,0.1321803629398346,-2865.898681640625,304.1617736816406,0.6113158464431763,0.1933600157499313,0.1814280301332473,293.4599609375,297.1499938964844,293.1499938964844,0.1409838795661926,-3173.77099609375,304.18267822265625,0.6212844848632812,0.2021925002336502,0.2005971521139145,293.240966796875,297.1499938964844,293.1499938964844,0.5183541178703308,-6565.8759765625,304.1623229980469,0.8733954429626465,0.5888162851333618,0.4156394600868225,293.2857360839844,297.1499938964844,293.1499938964844,0.665989339351654,-10798.349609375,304.1684265136719,0.9366533160209656,0.7174339890480042,0.6832495331764221,293.18426513671875,297.1499938964844,293.1499938964844,0.0414284728467464,-6259.7822265625,304.1528625488281,0.4319344460964203,0.0801785662770271,0.3965503871440887,291.08807373046875,291.1499938964844,256.84869384765625,255.74313354492188,279.1723937988281,293.3234558105469,291.0884704589844,1.0,0.5257151126861572,0.5554797053337097,0.5554797053337097,1.0,1.0,-2.25370454788208,0.874529242515564,1.3791754245758057,0.3574799597263336,0.0,0.0,0.8459599614143372,221.4508209228516,224.0,7.541616439819336,-27044.99609375,1500.519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.73583984375,313.7613525390625,278.1499938964844,0.0,18000.0,316.6700134277344,35757.9140625,36000.0,0.0,0.0,0.6187199950218201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6266764402389526,1.626700520515442,-2.415490598650649e-05,0.0,0.0006279221270233,0.0,0.0,512.5311889648438,0.0,0.0,0.0,0.9094628095626832,4.0,0.0,1.0
