time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554100,293.2808837890625,297.1499938964844,293.1499938964844,0.1310753375291824,-2846.62255859375,304.16162109375,0.6089506149291992,0.1920197010040283,0.180281400680542,293.4595031738281,297.1499938964844,293.1499938964844,0.1377976536750793,-3116.177978515625,304.1825256347656,0.6167798638343811,0.1983548700809478,0.1970376819372177,293.2409973144531,297.1499938964844,293.1499938964844,0.5169292688369751,-6551.61328125,304.1626892089844,0.8715100884437561,0.5876585841178894,0.4148909449577331,293.2852783203125,297.1499938964844,293.1499938964844,0.6638810038566589,-10771.4619140625,304.1689147949219,0.9342147707939148,0.7158031463623047,0.6817947626113892,293.1839294433594,297.1499938964844,293.1499938964844,0.0411399230360984,-6236.00146484375,304.1528625488281,0.4301775097846985,0.0798066854476928,0.3952013850212097,291.0932006835937,291.1499938964844,256.88250732421875,255.7727203369141,279.1724548339844,293.3227844238281,291.09375,1.0,0.5256209373474121,0.5566063523292542,0.5566063523292542,1.0,1.0,-2.2437846660614014,0.8714602589607239,1.3723244667053225,0.3565920293331146,0.0,0.0,0.8492333292961121,222.9084625244141,224.0,11.038777351379396,-26943.220703125,1493.7755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6313781738281,313.695068359375,278.1499938964844,0.0,18000.0,316.19000244140625,35781.671875,36000.0,0.0,0.0,0.6129440665245056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6362407207489014,1.6362650394439695,-2.4349787054234184e-05,0.0,0.000622060324531,0.0,0.0,520.2902221679688,0.0,0.0,0.0,0.9139249324798584,4.0,0.0,1.0
554160,293.2791442871094,297.1499938964844,293.1499938964844,0.130014568567276,-2828.128662109375,304.16143798828125,0.6065934300422668,0.1907026916742324,0.1791553646326065,293.4590148925781,297.1499938964844,293.1499938964844,0.1346637457609176,-3059.2958984375,304.18231201171875,0.6120654344558716,0.194530963897705,0.1934902369976043,293.2409973144531,297.1499938964844,293.1499938964844,0.5155890583992004,-6538.296875,304.1628112792969,0.8696474432945251,0.5865021347999573,0.4141424298286438,293.2848205566406,297.1499938964844,293.1499938964844,0.6618810296058655,-10746.1513671875,304.1690979003906,0.9317915439605712,0.7141789197921753,0.6803449392318726,293.1836242675781,297.1499938964844,293.1499938964844,0.0408648550510406,-6213.46142578125,304.15283203125,0.4284656345844269,0.0794382020831108,0.3938673436641693,291.0965576171875,291.1499938964844,256.9162292480469,255.8021697998047,279.1725158691406,293.3221130371094,291.09649658203125,1.0,0.5255364775657654,0.5577361583709717,0.5577361583709717,1.0,1.0,-2.233928203582764,0.8684072494506836,1.3655208349227903,0.3557068705558777,0.0,0.0,0.8524216413497925,224.3669586181641,227.0,8.151516914367676,-26818.837890625,1487.1390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5025939941406,313.6046142578125,278.1499938964844,0.0,18000.0,316.19000244140625,35803.78515625,36000.0,0.0,0.0,0.6114789247512817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6447118520736694,1.644736409187317,-2.452356238791253e-05,0.0,0.000620573409833,0.0,0.0,527.2352294921875,0.0,0.0,0.0,0.917906939983368,4.0,0.0,1.0
554220,293.275634765625,297.1499938964844,293.1499938964844,0.1279912739992141,-2792.812255859375,304.1610107421875,0.6019150018692017,0.1881409138441085,0.1769676357507705,293.4578857421875,297.1499938964844,293.1499938964844,0.1285158842802047,-2946.91259765625,304.1817932128906,0.6020103096961975,0.1869279891252517,0.1864356100559234,293.2409973144531,297.1499938964844,293.1499938964844,0.5130504369735718,-6513.15869140625,304.16278076171875,0.8659967184066772,0.5842013359069824,0.4126522243022918,293.2838439941406,297.1499938964844,293.1499938964844,0.6580730080604553,-10698.140625,304.1690979003906,0.9270116090774536,0.7109617590904236,0.6774716377258301,293.1830139160156,297.1499938964844,293.1499938964844,0.0403389707207679,-6170.53369140625,304.1527709960937,0.4251746535301208,0.0787118226289749,0.3912445306777954,291.0995788574219,291.1499938964844,256.9833374023437,255.86062622070312,279.172607421875,293.3207092285156,291.0998840332031,1.0,0.5253980159759521,0.5600041151046753,0.5600041151046753,1.0,1.0,-2.214434862136841,0.8623608946800232,1.3520740270614624,0.3539503812789917,0.0,0.0,0.8590254783630371,227.2840881347656,230.0,6.982216835021973,-26596.98046875,1474.2117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2825012207031,313.4562072753906,278.1499938964844,0.0,18000.0,316.19000244140625,35812.05859375,36000.0,0.0,0.0,0.6088888049125671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6616469621658323,1.6616718769073486,-2.4865454179234803e-05,0.0,0.0006179446936585,0.0,0.0,541.1937255859375,0.0,0.0,0.0,0.9258638620376588,4.0,0.0,1.0
554280,293.275634765625,297.1499938964844,293.1499938964844,0.1279912739992141,-2792.812255859375,304.1610107421875,0.6019150018692017,0.1881409138441085,0.1769676357507705,293.4578857421875,297.1499938964844,293.1499938964844,0.1285158842802047,-2946.91259765625,304.1817932128906,0.6020103096961975,0.1869279891252517,0.1864356100559234,293.2409973144531,297.1499938964844,293.1499938964844,0.5130504369735718,-6513.15869140625,304.16278076171875,0.8659967184066772,0.5842013359069824,0.4126522243022918,293.2838439941406,297.1499938964844,293.1499938964844,0.6580730080604553,-10698.140625,304.1690979003906,0.9270116090774536,0.7109617590904236,0.6774716377258301,293.1830139160156,297.1499938964844,293.1499938964844,0.0403389707207679,-6170.53369140625,304.1527709960937,0.4251746535301208,0.0787118226289749,0.3912445306777954,291.0995788574219,291.1499938964844,256.9833374023437,255.86062622070312,279.172607421875,293.3207092285156,291.0998840332031,1.0,0.5253980159759521,0.5600041151046753,0.5600041151046753,1.0,1.0,-2.214434862136841,0.8623608946800232,1.3520740270614624,0.3539503812789917,0.0,0.0,0.8590254783630371,227.2840881347656,230.0,6.982216835021973,-26596.98046875,1474.2117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2825012207031,313.4562072753906,278.1499938964844,0.0,18000.0,316.19000244140625,35812.05859375,36000.0,0.0,0.0,0.6088888049125671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6616469621658323,1.6616718769073486,-2.4865454179234803e-05,0.0,0.0006179446936585,0.0,0.0,541.1937255859375,0.0,0.0,0.0,0.9258638620376588,4.0,0.0,1.0
554340,293.2720947265625,297.1499938964844,293.1499938964844,0.1259834021329879,-2757.523193359375,304.1606750488281,0.5972916483879089,0.185673788189888,0.1748646050691604,293.45660400390625,297.1499938964844,293.1499938964844,0.1224160268902778,-2834.1171875,304.1813659667969,0.5914522409439087,0.1793876439332962,0.1794375032186508,293.2409362792969,297.1499938964844,293.1499938964844,0.5102468132972717,-6485.14111328125,304.1632080078125,0.8624382615089417,0.5819048881530762,0.4111666977405548,293.2828674316406,297.1499938964844,293.1499938964844,0.6539537906646729,-10645.771484375,304.1695861816406,0.9223337769508362,0.7077702283859253,0.67462557554245,293.1824035644531,297.1499938964844,293.1499938964844,0.0397935472428798,-6125.5869140625,304.1527709960937,0.4220506846904754,0.0779990702867508,0.3886815011501312,291.1090393066406,291.1499938964844,257.04998779296875,255.9185028076172,279.1727294921875,293.3192443847656,291.109619140625,1.0,0.5252991318702698,0.5622844696044922,0.5622844696044922,1.0,1.0,-2.1952219009399414,0.8563903570175171,1.3388315439224243,0.3522122800350189,0.0,0.0,0.8639017343521118,230.20367431640625,233.0,12.348403930664062,-26396.59765625,1461.7286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.111083984375,313.345458984375,278.1499938964844,0.0,18000.0,315.7099914550781,35851.0390625,36000.0,0.0,0.0,0.6017948389053345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.67562997341156,1.6756551265716553,-2.5157643904094584e-05,0.0,0.0006107452791184,0.0,0.0,553.0266723632812,0.0,0.0,0.0,0.932402491569519,4.0,0.0,1.0
554400,293.2720947265625,297.1499938964844,293.1499938964844,0.1259834021329879,-2757.523193359375,304.1606750488281,0.5972916483879089,0.185673788189888,0.1748646050691604,293.45660400390625,297.1499938964844,293.1499938964844,0.1224160268902778,-2834.1171875,304.1813659667969,0.5914522409439087,0.1793876439332962,0.1794375032186508,293.2409362792969,297.1499938964844,293.1499938964844,0.5102468132972717,-6485.14111328125,304.1632080078125,0.8624382615089417,0.5819048881530762,0.4111666977405548,293.2828674316406,297.1499938964844,293.1499938964844,0.6539537906646729,-10645.771484375,304.1695861816406,0.9223337769508362,0.7077702283859253,0.67462557554245,293.1824035644531,297.1499938964844,293.1499938964844,0.0397935472428798,-6125.5869140625,304.1527709960937,0.4220506846904754,0.0779990702867508,0.3886815011501312,291.1090393066406,291.1499938964844,257.04998779296875,255.9185028076172,279.1727294921875,293.3192443847656,291.109619140625,1.0,0.5252991318702698,0.5622844696044922,0.5622844696044922,1.0,1.0,-2.1952219009399414,0.8563903570175171,1.3388315439224243,0.3522122800350189,0.0,0.0,0.8639017343521118,230.20367431640625,233.0,12.348403930664062,-26396.59765625,1461.7286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.111083984375,313.345458984375,278.1499938964844,0.0,18000.0,315.7099914550781,35851.0390625,36000.0,0.0,0.0,0.6017948389053345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.67562997341156,1.6756551265716553,-2.5157643904094584e-05,0.0,0.0006107452791184,0.0,0.0,553.0266723632812,0.0,0.0,0.0,0.932402491569519,4.0,0.0,1.0
554460,293.2685546875,297.1499938964844,293.1499938964844,0.1241224780678749,-2724.821044921875,304.16021728515625,0.5927329063415527,0.1833001673221588,0.172844648361206,293.4551696777344,297.1499938964844,293.1499938964844,0.1164992153644561,-2723.6591796875,304.1807556152344,0.5804431438446045,0.1719141006469726,0.172499418258667,293.2408752441406,297.1499938964844,293.1499938964844,0.5076956152915955,-6459.89013671875,304.1630249023437,0.8589680790901184,0.5796164870262146,0.4096841812133789,293.2818603515625,297.1499938964844,293.1499938964844,0.6501666307449341,-10598.09375,304.1693420410156,0.9177807569503784,0.7046076655387878,0.6718024015426636,293.1817932128906,297.1499938964844,293.1499938964844,0.0392891392111778,-6084.359375,304.1526794433594,0.4190803170204162,0.0772991627454757,0.3861744105815887,291.11285400390625,291.1499938964844,257.1163635253906,255.9758453369141,279.1728820800781,293.3177490234375,291.1128845214844,1.0,0.5252377390861511,0.5645800232887268,0.5645800232887268,1.0,1.0,-2.176279306411743,0.8504949808120728,1.32578444480896,0.3504942953586578,0.0,0.0,0.8684626817703247,233.12579345703125,236.0,5.816157341003418,-26162.521484375,1449.6676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9082946777344,313.2005310058594,278.1499938964844,0.0,18000.0,315.7099914550781,35871.3125,36000.0,0.0,0.0,0.5986360311508179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.686702847480774,1.6867282390594482,-2.538831176934764e-05,0.0,0.0006075394921936,0.0,0.0,562.4891967773438,0.0,0.0,0.0,0.93764990568161,4.0,0.0,1.0
554520,293.2685546875,297.1499938964844,293.1499938964844,0.1241224780678749,-2724.821044921875,304.16021728515625,0.5927329063415527,0.1833001673221588,0.172844648361206,293.4551696777344,297.1499938964844,293.1499938964844,0.1164992153644561,-2723.6591796875,304.1807556152344,0.5804431438446045,0.1719141006469726,0.172499418258667,293.2408752441406,297.1499938964844,293.1499938964844,0.5076956152915955,-6459.89013671875,304.1630249023437,0.8589680790901184,0.5796164870262146,0.4096841812133789,293.2818603515625,297.1499938964844,293.1499938964844,0.6501666307449341,-10598.09375,304.1693420410156,0.9177807569503784,0.7046076655387878,0.6718024015426636,293.1817932128906,297.1499938964844,293.1499938964844,0.0392891392111778,-6084.359375,304.1526794433594,0.4190803170204162,0.0772991627454757,0.3861744105815887,291.11285400390625,291.1499938964844,257.1163635253906,255.9758453369141,279.1728820800781,293.3177490234375,291.1128845214844,1.0,0.5252377390861511,0.5645800232887268,0.5645800232887268,1.0,1.0,-2.176279306411743,0.8504949808120728,1.32578444480896,0.3504942953586578,0.0,0.0,0.8684626817703247,233.12579345703125,236.0,5.816157341003418,-26162.521484375,1449.6676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9082946777344,313.2005310058594,278.1499938964844,0.0,18000.0,315.7099914550781,35871.3125,36000.0,0.0,0.0,0.5986360311508179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.686702847480774,1.6867282390594482,-2.538831176934764e-05,0.0,0.0006075394921936,0.0,0.0,562.4891967773438,0.0,0.0,0.0,0.93764990568161,4.0,0.0,1.0
554580,293.2649841308594,297.1499938964844,293.1499938964844,0.1223256662487983,-2693.10302734375,304.1598205566406,0.5882534980773926,0.1810210347175598,0.1709090769290924,293.4535217285156,297.1499938964844,293.1499938964844,0.1106886640191078,-2613.9541015625,304.1802062988281,0.5690624117851257,0.1645135581493377,0.1656273752450943,293.2407531738281,297.1499938964844,293.1499938964844,0.5050914287567139,-6433.9833984375,304.1630249023437,0.8555895090103149,0.5773400664329529,0.4082105755805969,293.28082275390625,297.1499938964844,293.1499938964844,0.6463373303413391,-10549.6494140625,304.1692810058594,0.913386881351471,0.7014790773391724,0.6690122485160828,293.18121337890625,297.1499938964844,293.1499938964844,0.0387874580919742,-6043.19775390625,304.1526184082031,0.4162520468235016,0.0766122490167617,0.3837231397628784,291.1181030273437,291.1499938964844,257.1825561523437,256.0327453613281,279.17303466796875,293.3161926269531,291.11846923828125,1.0,0.525214433670044,0.5668922066688538,0.5668922066688538,1.0,1.0,-2.15763521194458,0.8446889519691467,1.3129462003707886,0.3488054871559143,0.0,0.0,0.8724234700202942,236.04837036132807,239.0,7.984494686126709,-25956.486328125,1438.0443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7468566894531,313.0912170410156,278.1499938964844,0.0,18000.0,315.7099914550781,35886.70703125,36000.0,0.0,0.0,0.5957961082458496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6972464323043823,1.6972720623016355,-2.560845314292237e-05,0.0,0.0006046572816558,0.0,0.0,571.5921020507812,0.0,0.0,0.0,0.9425883889198304,4.0,0.0,1.0
554640,293.2649841308594,297.1499938964844,293.1499938964844,0.1223256662487983,-2693.10302734375,304.1598205566406,0.5882534980773926,0.1810210347175598,0.1709090769290924,293.4535217285156,297.1499938964844,293.1499938964844,0.1106886640191078,-2613.9541015625,304.1802062988281,0.5690624117851257,0.1645135581493377,0.1656273752450943,293.2407531738281,297.1499938964844,293.1499938964844,0.5050914287567139,-6433.9833984375,304.1630249023437,0.8555895090103149,0.5773400664329529,0.4082105755805969,293.28082275390625,297.1499938964844,293.1499938964844,0.6463373303413391,-10549.6494140625,304.1692810058594,0.913386881351471,0.7014790773391724,0.6690122485160828,293.18121337890625,297.1499938964844,293.1499938964844,0.0387874580919742,-6043.19775390625,304.1526184082031,0.4162520468235016,0.0766122490167617,0.3837231397628784,291.1181030273437,291.1499938964844,257.1825561523437,256.0327453613281,279.17303466796875,293.3161926269531,291.11846923828125,1.0,0.525214433670044,0.5668922066688538,0.5668922066688538,1.0,1.0,-2.15763521194458,0.8446889519691467,1.3129462003707886,0.3488054871559143,0.0,0.0,0.8724234700202942,236.04837036132807,239.0,7.984494686126709,-25956.486328125,1438.0443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7468566894531,313.0912170410156,278.1499938964844,0.0,18000.0,315.7099914550781,35886.70703125,36000.0,0.0,0.0,0.5957961082458496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6972464323043823,1.6972720623016355,-2.560845314292237e-05,0.0,0.0006046572816558,0.0,0.0,571.5921020507812,0.0,0.0,0.0,0.9425883889198304,4.0,0.0,1.0
554700,293.26318359375,297.1499938964844,293.1499938964844,0.1214387342333793,-2677.374267578125,304.1596374511719,0.5860462784767151,0.1799166798591613,0.1699728220701217,293.45263671875,297.1499938964844,293.1499938964844,0.1078144162893295,-2559.1962890625,304.179931640625,0.563264787197113,0.1608424633741378,0.1622179299592971,293.2406921386719,297.1499938964844,293.1499938964844,0.5037135481834412,-6420.1982421875,304.1631774902344,0.853931188583374,0.5762028098106384,0.4074747562408447,293.2803039550781,297.1499938964844,293.1499938964844,0.6443361043930054,-10524.1904296875,304.16943359375,0.9112550616264344,0.6999228000640869,0.6676253080368042,293.1809387207031,297.1499938964844,293.1499938964844,0.0385319292545318,-6022.099609375,304.1526184082031,0.4148861169815063,0.0762734934687614,0.3825182020664215,291.1225891113281,291.1499938964844,257.215576171875,256.0610046386719,279.1731262207031,293.3154296875,291.12310791015625,1.0,0.5252166986465454,0.5680549740791321,0.5680549740791321,1.0,1.0,-2.14841890335083,0.8418173789978027,1.3066015243530271,0.347971498966217,0.0,0.0,0.8737950921058655,237.5107879638672,239.0,10.407867431640623,-25859.45703125,1432.389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6806335449219,313.04754638671875,278.1499938964844,0.0,18000.0,315.2300109863281,35904.1171875,36000.0,0.0,0.0,0.5896561145782471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7013769149780271,1.7014025449752808,-2.569763455539941e-05,0.0,0.000598425976932,0.0,0.0,575.2261962890625,0.0,0.0,0.0,0.9445199966430664,4.0,0.0,1.0
554760,293.26141357421875,297.1499938964844,293.1499938964844,0.120594710111618,-2662.42724609375,304.159423828125,0.5838609337806702,0.1788348406553268,0.1690564751625061,293.45172119140625,297.1499938964844,293.1499938964844,0.1049930900335311,-2505.185546875,304.1796264648437,0.557415783405304,0.1571910977363586,0.1588261127471923,293.2406005859375,297.1499938964844,293.1499938964844,0.5024296641349792,-6407.44873046875,304.1631164550781,0.8522927165031433,0.5750669836997986,0.4067392945289612,293.27978515625,297.1499938964844,293.1499938964844,0.6424562931060791,-10500.451171875,304.1693115234375,0.9091709852218628,0.6983724236488342,0.6662428975105286,293.1806335449219,297.1499938964844,293.1499938964844,0.0382900014519691,-6002.25634765625,304.152587890625,0.4135491847991943,0.0759376212954521,0.381325900554657,291.12518310546875,291.1499938964844,257.24853515625,256.089111328125,279.1732177734375,293.31463623046875,291.1249694824219,1.0,0.5252275466918945,0.5692222714424133,0.5692222714424133,1.0,1.0,-2.139268636703491,0.8389648199081421,1.3003038167953491,0.3471435606479645,0.0,0.0,0.8751567006111145,238.9739227294922,242.0,6.571900844573975,-25739.29296875,1426.8331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5852966308594,312.9761962890625,278.1499938964844,0.0,18000.0,315.2300109863281,35919.5703125,36000.0,0.0,0.0,0.5878034234046936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7047439813613892,1.704769730567932,-2.57707743003266e-05,0.0,0.0005965457530692,0.0,0.0,578.205078125,0.0,0.0,0.0,0.9461170434951782,4.0,0.0,1.0
554820,293.2578125,297.1499938964844,293.1499938964844,0.1190187633037567,-2634.54052734375,304.1589050292969,0.579567015171051,0.176741749048233,0.1672866195440292,293.44970703125,297.1499938964844,293.1499938964844,0.0994933024048805,-2399.072265625,304.1789245605469,0.5456482172012329,0.1499536782503128,0.1521017104387283,293.24041748046875,297.1499938964844,293.1499938964844,0.5000938773155212,-6384.3828125,304.16265869140625,0.8490800261497498,0.5728084444999695,0.4052755832672119,293.2787170410156,297.1499938964844,293.1499938964844,0.6390041708946228,-10457.0888671875,304.16864013671875,0.9051690101623536,0.6953012943267822,0.6635026335716248,293.1800842285156,297.1499938964844,293.1499938964844,0.0378383919596672,-5965.48876953125,304.1524658203125,0.4109561145305633,0.0752750858664512,0.3789802193641662,291.1246032714844,291.1499938964844,257.314208984375,256.1449890136719,279.1733703613281,293.31298828125,291.1246643066406,1.0,0.5252766013145447,0.5715681910514832,0.5715681910514832,1.0,1.0,-2.12120008468628,0.833329975605011,1.2878700494766235,0.3455114662647247,0.0,0.0,0.8786408305168152,241.8997802734375,230.0,2.604778528213501,-25521.80859375,1416.038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4194030761719,312.8568420410156,278.1499938964844,0.0,18000.0,315.2300109863281,35911.90234375,36000.0,0.0,0.0,0.5843873023986816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7124148607254028,1.7124407291412354,-2.59282151091611e-05,0.0,0.0005930787883698,0.0,0.0,584.8812866210938,0.0,0.0,0.0,0.949758529663086,4.0,0.0,1.0
554880,293.2578125,297.1499938964844,293.1499938964844,0.1190187633037567,-2634.54052734375,304.1589050292969,0.579567015171051,0.176741749048233,0.1672866195440292,293.44970703125,297.1499938964844,293.1499938964844,0.0994933024048805,-2399.072265625,304.1789245605469,0.5456482172012329,0.1499536782503128,0.1521017104387283,293.24041748046875,297.1499938964844,293.1499938964844,0.5000938773155212,-6384.3828125,304.16265869140625,0.8490800261497498,0.5728084444999695,0.4052755832672119,293.2787170410156,297.1499938964844,293.1499938964844,0.6390041708946228,-10457.0888671875,304.16864013671875,0.9051690101623536,0.6953012943267822,0.6635026335716248,293.1800842285156,297.1499938964844,293.1499938964844,0.0378383919596672,-5965.48876953125,304.1524658203125,0.4109561145305633,0.0752750858664512,0.3789802193641662,291.1246032714844,291.1499938964844,257.314208984375,256.1449890136719,279.1733703613281,293.31298828125,291.1246643066406,1.0,0.5252766013145447,0.5715681910514832,0.5715681910514832,1.0,1.0,-2.12120008468628,0.833329975605011,1.2878700494766235,0.3455114662647247,0.0,0.0,0.8786408305168152,241.8997802734375,230.0,2.604778528213501,-25521.80859375,1416.038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4194030761719,312.8568420410156,278.1499938964844,0.0,18000.0,315.2300109863281,35911.90234375,36000.0,0.0,0.0,0.5843873023986816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7124148607254028,1.7124407291412354,-2.59282151091611e-05,0.0,0.0005930787883698,0.0,0.0,584.8812866210938,0.0,0.0,0.0,0.949758529663086,4.0,0.0,1.0
554940,293.25390625,297.1499938964844,293.1499938964844,0.1172774508595466,-2603.435302734375,304.1588439941406,0.5784149765968323,0.1747997850179672,0.1654016524553299,293.447265625,297.1499938964844,293.1499938964844,0.0938887745141983,-2289.650390625,304.1786193847656,0.536747932434082,0.1428541243076324,0.1452458947896957,293.2400207519531,297.1499938964844,293.1499938964844,0.4972492754459381,-6355.72802734375,304.1632080078125,0.8497219681739807,0.5705983638763428,0.4036577343940735,293.2774963378906,297.1499938964844,293.1499938964844,0.6349878311157227,-10405.625,304.1691589355469,0.9057854413986206,0.6922908425331116,0.6605684161186218,293.1792907714844,297.1499938964844,293.1499938964844,0.0371687896549701,-5910.25830078125,304.1527709960937,0.410518616437912,0.0746702179312706,0.3756653070449829,291.13140869140625,291.1499938964844,257.3795471191406,256.2002868652344,279.174072265625,293.3111267089844,291.1319580078125,1.0,0.5208131074905396,0.5740094780921936,0.5740094780921936,1.0,1.0,-2.1012556552886963,0.8268893957138062,1.2743661403656006,0.3435242772102356,0.0,0.0,0.8807698488235474,238.67857360839844,218.0,9.209234237670898,-25308.703125,1381.1031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2878723144531,312.7684020996094,278.1499938964844,0.0,18000.0,314.75,35934.796875,36000.0,0.0,0.0,0.5764198303222656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.718880534172058,1.7189066410064695,-2.6068115403177217e-05,0.0,0.0005849928129464,0.0,0.0,590.6548461914062,0.0,0.0,0.0,0.952771008014679,4.0,0.0,1.0
555000,293.25390625,297.1499938964844,293.1499938964844,0.1172774508595466,-2603.435302734375,304.1588439941406,0.5784149765968323,0.1747997850179672,0.1654016524553299,293.447265625,297.1499938964844,293.1499938964844,0.0938887745141983,-2289.650390625,304.1786193847656,0.536747932434082,0.1428541243076324,0.1452458947896957,293.2400207519531,297.1499938964844,293.1499938964844,0.4972492754459381,-6355.72802734375,304.1632080078125,0.8497219681739807,0.5705983638763428,0.4036577343940735,293.2774963378906,297.1499938964844,293.1499938964844,0.6349878311157227,-10405.625,304.1691589355469,0.9057854413986206,0.6922908425331116,0.6605684161186218,293.1792907714844,297.1499938964844,293.1499938964844,0.0371687896549701,-5910.25830078125,304.1527709960937,0.410518616437912,0.0746702179312706,0.3756653070449829,291.13140869140625,291.1499938964844,257.3795471191406,256.2002868652344,279.174072265625,293.3111267089844,291.1319580078125,1.0,0.5208131074905396,0.5740094780921936,0.5740094780921936,1.0,1.0,-2.1012556552886963,0.8268893957138062,1.2743661403656006,0.3435242772102356,0.0,0.0,0.8807698488235474,238.67857360839844,218.0,9.209234237670898,-25308.703125,1381.1031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2878723144531,312.7684020996094,278.1499938964844,0.0,18000.0,314.75,35934.796875,36000.0,0.0,0.0,0.5764198303222656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.718880534172058,1.7189066410064695,-2.6068115403177217e-05,0.0,0.0005849928129464,0.0,0.0,590.6548461914062,0.0,0.0,0.0,0.952771008014679,4.0,0.0,1.0
555060,293.2494812011719,297.1499938964844,293.1499938964844,0.1156168654561042,-2573.767578125,304.1586608886719,0.5794504284858704,0.1730605214834213,0.1635534167289734,293.4441833496094,297.1499938964844,293.1499938964844,0.0883661583065986,-2181.478271484375,304.17828369140625,0.5296840071678162,0.1359511464834213,0.138416439294815,293.2392578125,297.1499938964844,293.1499938964844,0.4944946765899658,-6328.13623046875,304.1633605957031,0.852901816368103,0.5684731006622314,0.4019843637943268,293.27593994140625,297.1499938964844,293.1499938964844,0.6311084628105164,-10356.1796875,304.169189453125,0.909455955028534,0.6893722414970398,0.6575645208358765,293.1781005859375,297.1499938964844,293.1499938964844,0.0364692285656929,-5852.77587890625,304.15301513671875,0.4116227626800537,0.0741693675518035,0.3720828294754028,291.13433837890625,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.308837890625,291.1343078613281,1.0,0.514053463935852,0.5764960050582886,0.5764960050582886,1.0,1.0,-2.080913543701172,0.8202581405639648,1.2606555223464966,0.341422438621521,0.0,0.0,0.8825158476829529,231.6381225585937,206.0,3.847570657730103,-25055.0390625,1332.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.115478515625,312.6392822265625,278.1499938964844,0.0,18000.0,314.75,35951.265625,36000.0,0.0,0.0,0.572346568107605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7228477001190186,1.7228739261627195,-2.6154752049478706e-05,0.0,0.0005808590212836,0.0,0.0,594.2256469726562,0.0,0.0,0.0,0.9546746611595154,4.0,0.0,1.0
555120,293.2494812011719,297.1499938964844,293.1499938964844,0.1156168654561042,-2573.767578125,304.1586608886719,0.5794504284858704,0.1730605214834213,0.1635534167289734,293.4441833496094,297.1499938964844,293.1499938964844,0.0883661583065986,-2181.478271484375,304.17828369140625,0.5296840071678162,0.1359511464834213,0.138416439294815,293.2392578125,297.1499938964844,293.1499938964844,0.4944946765899658,-6328.13623046875,304.1633605957031,0.852901816368103,0.5684731006622314,0.4019843637943268,293.27593994140625,297.1499938964844,293.1499938964844,0.6311084628105164,-10356.1796875,304.169189453125,0.909455955028534,0.6893722414970398,0.6575645208358765,293.1781005859375,297.1499938964844,293.1499938964844,0.0364692285656929,-5852.77587890625,304.15301513671875,0.4116227626800537,0.0741693675518035,0.3720828294754028,291.13433837890625,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.308837890625,291.1343078613281,1.0,0.514053463935852,0.5764960050582886,0.5764960050582886,1.0,1.0,-2.080913543701172,0.8202581405639648,1.2606555223464966,0.341422438621521,0.0,0.0,0.8825158476829529,231.6381225585937,206.0,3.847570657730103,-25055.0390625,1332.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.115478515625,312.6392822265625,278.1499938964844,0.0,18000.0,314.75,35951.265625,36000.0,0.0,0.0,0.572346568107605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7228477001190186,1.7228739261627195,-2.6154752049478706e-05,0.0,0.0005808590212836,0.0,0.0,594.2256469726562,0.0,0.0,0.0,0.9546746611595154,4.0,0.0,1.0
555180,293.2447509765625,297.1499938964844,293.1499938964844,0.1140282675623893,-2545.287353515625,304.1584167480469,0.5819249153137207,0.171499952673912,0.1617934852838516,293.4404602050781,297.1499938964844,293.1499938964844,0.0829138234257698,-2074.937744140625,304.1779479980469,0.5237166881561279,0.1292529106140136,0.1316978931427002,293.2382202148437,297.1499938964844,293.1499938964844,0.4916940033435821,-6300.01025390625,304.16357421875,0.8577427864074707,0.5664248466491699,0.400306761264801,293.274169921875,297.1499938964844,293.1499938964844,0.627190351486206,-10306.0869140625,304.1693420410156,0.9152613878250122,0.6865437030792236,0.65456622838974,293.1766052246094,297.1499938964844,293.1499938964844,0.0357756316661834,-5795.58447265625,304.1531677246094,0.4138111174106598,0.0737627074122428,0.3685497641563415,291.137939453125,291.1499938964844,257.509033203125,256.30914306640625,279.1748962402344,293.3061828613281,291.1382141113281,1.0,0.5059261322021484,0.5790011286735535,0.5790011286735535,1.0,1.0,-2.0608720779418945,0.8137139678001404,1.2471580505371094,0.3393483459949493,0.0,0.0,0.883934497833252,222.5290679931641,194.0,5.705583095550537,-24826.86328125,1278.126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9766540527344,312.54010009765625,278.1499938964844,0.0,18000.0,314.75,35959.00390625,36000.0,0.0,0.0,0.5685633420944214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7268301248550415,1.726856350898743,-2.6239926228299737e-05,0.0,0.0005770195275545,0.0,0.0,597.7943115234375,0.0,0.0,0.0,0.9565316438674928,4.0,0.0,1.0
555240,293.2447509765625,297.1499938964844,293.1499938964844,0.1140282675623893,-2545.287353515625,304.1584167480469,0.5819249153137207,0.171499952673912,0.1617934852838516,293.4404602050781,297.1499938964844,293.1499938964844,0.0829138234257698,-2074.937744140625,304.1779479980469,0.5237166881561279,0.1292529106140136,0.1316978931427002,293.2382202148437,297.1499938964844,293.1499938964844,0.4916940033435821,-6300.01025390625,304.16357421875,0.8577427864074707,0.5664248466491699,0.400306761264801,293.274169921875,297.1499938964844,293.1499938964844,0.627190351486206,-10306.0869140625,304.1693420410156,0.9152613878250122,0.6865437030792236,0.65456622838974,293.1766052246094,297.1499938964844,293.1499938964844,0.0357756316661834,-5795.58447265625,304.1531677246094,0.4138111174106598,0.0737627074122428,0.3685497641563415,291.137939453125,291.1499938964844,257.509033203125,256.30914306640625,279.1748962402344,293.3061828613281,291.1382141113281,1.0,0.5059261322021484,0.5790011286735535,0.5790011286735535,1.0,1.0,-2.0608720779418945,0.8137139678001404,1.2471580505371094,0.3393483459949493,0.0,0.0,0.883934497833252,222.5290679931641,194.0,5.705583095550537,-24826.86328125,1278.126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9766540527344,312.54010009765625,278.1499938964844,0.0,18000.0,314.75,35959.00390625,36000.0,0.0,0.0,0.5685633420944214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7268301248550415,1.726856350898743,-2.6239926228299737e-05,0.0,0.0005770195275545,0.0,0.0,597.7943115234375,0.0,0.0,0.0,0.9565316438674928,4.0,0.0,1.0
555300,293.2423095703125,297.1499938964844,293.1499938964844,0.1132519841194152,-2531.313232421875,304.1582946777344,0.5835751891136169,0.1707789003849029,0.1609506756067276,293.4384155273437,297.1499938964844,293.1499938964844,0.0802008882164955,-2022.1925048828125,304.17779541015625,0.5210130214691162,0.1259710788726806,0.1283865869045257,293.23760986328125,297.1499938964844,293.1499938964844,0.4902268648147583,-6285.21875,304.1637878417969,0.8606523871421814,0.5654218196868896,0.3994699418544769,293.2732238769531,297.1499938964844,293.1499938964844,0.6251533627510071,-10279.935546875,304.1695251464844,0.9188138842582704,0.6851553320884705,0.6530741453170776,293.17578125,297.1499938964844,293.1499938964844,0.0354316793382167,-5767.05615234375,304.1531982421875,0.4152426421642303,0.0735890343785286,0.3668345808982849,291.14141845703125,291.1499938964844,257.5411071777344,256.3359680175781,279.17498779296875,293.3047790527344,291.1418151855469,1.0,0.501529335975647,0.5802575349807739,0.5802575349807739,1.0,1.0,-2.0510261058807373,0.810499370098114,1.2405266761779783,0.3383336961269378,0.0,0.0,0.8841560482978821,217.501220703125,194.0,7.856218814849853,-24719.025390625,1249.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9188232421875,312.4996032714844,278.1499938964844,0.0,18000.0,314.2699890136719,35971.53125,36000.0,0.0,0.0,0.5619500875473022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.728021264076233,1.7280476093292236,-2.626774949021637e-05,0.0,0.0005703078932128,0.0,0.0,598.9008178710938,0.0,0.0,0.0,0.95708030462265,4.0,0.0,1.0
555360,293.2398681640625,297.1499938964844,293.1499938964844,0.1125204488635063,-2518.1708984375,304.1581115722656,0.5854516625404358,0.1700929999351501,0.160132497549057,293.43634033203125,297.1499938964844,293.1499938964844,0.0775151774287223,-1970.29736328125,304.1776123046875,0.5184415578842163,0.1227294132113456,0.1251053363084793,293.2370300292969,297.1499938964844,293.1499938964844,0.4888549149036407,-6271.48388671875,304.16375732421875,0.8638411164283752,0.5644311904907227,0.3986355662345886,293.27227783203125,297.1499938964844,293.1499938964844,0.6232371926307678,-10255.5087890625,304.1694641113281,0.9227308630943298,0.683782696723938,0.6515882611274719,293.1748962402344,297.1499938964844,293.1499938964844,0.0351060293614864,-5740.15576171875,304.1532287597656,0.4168757796287536,0.0734315514564514,0.3651581108570099,291.1429748535156,291.1499938964844,257.57305908203125,256.36260986328125,279.175048828125,293.3033447265625,291.1426086425781,1.0,0.4969758987426758,0.5815158486366272,0.5815158486366272,1.0,1.0,-2.0413026809692383,0.8073253035545349,1.233977437019348,0.3373350203037262,0.0,0.0,0.884435772895813,212.2704162597656,182.0,3.702761650085449,-24588.67578125,1220.985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8296813964844,312.4296875,278.1499938964844,0.0,18000.0,314.2699890136719,35982.19140625,36000.0,0.0,0.0,0.5596328377723694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.728660225868225,1.7286865711212158,-2.628357287903782e-05,0.0,0.0005679561872966,0.0,0.0,599.5089111328125,0.0,0.0,0.0,0.9573912024497986,4.0,0.0,1.0
555420,293.2348937988281,297.1499938964844,293.1499938964844,0.1111868768930435,-2494.274169921875,304.1576538085937,0.5898234248161316,0.1688230335712433,0.1585731506347656,293.4319152832031,297.1499938964844,293.1499938964844,0.0722134336829185,-1868.994384765625,304.17724609375,0.5136356949806213,0.1163707301020622,0.1186422705650329,293.2357177734375,297.1499938964844,293.1499938964844,0.4863954484462738,-6247.044921875,304.1632995605469,0.8710163831710815,0.5624916553497314,0.3969824612140655,293.270263671875,297.1499938964844,293.1499938964844,0.6197713613510132,-10211.646484375,304.16876220703125,0.9315354228019714,0.6810926795005798,0.6486493945121765,293.1731262207031,297.1499938964844,293.1499938964844,0.0345069728791713,-5690.95556640625,304.15313720703125,0.42074716091156,0.0731595307588577,0.3619262874126434,291.1391296386719,291.1499938964844,257.6365661621094,256.4154052734375,279.1751403808594,293.3003845214844,291.1389465332031,1.0,0.4875029325485229,0.5840343236923218,0.5840343236923218,1.0,1.0,-2.022272109985352,0.801117479801178,1.2211545705795288,0.3353936970233917,0.0,0.0,0.8861857056617737,201.37857055664065,170.0,-1.7398524284362793,-24350.45703125,1163.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6703186035156,312.30889892578125,278.1499938964844,0.0,18000.0,314.2699890136719,35963.0,36000.0,0.0,0.0,0.5553178191184998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7315677404403689,1.7315940856933594,-2.634032534842845e-05,0.0,0.0005635769339278,0.0,0.0,602.0408935546875,0.0,0.0,0.0,0.958797812461853,4.0,0.0,1.0
555480,293.2348937988281,297.1499938964844,293.1499938964844,0.1111868768930435,-2494.274169921875,304.1576538085937,0.5898234248161316,0.1688230335712433,0.1585731506347656,293.4319152832031,297.1499938964844,293.1499938964844,0.0722134336829185,-1868.994384765625,304.17724609375,0.5136356949806213,0.1163707301020622,0.1186422705650329,293.2357177734375,297.1499938964844,293.1499938964844,0.4863954484462738,-6247.044921875,304.1632995605469,0.8710163831710815,0.5624916553497314,0.3969824612140655,293.270263671875,297.1499938964844,293.1499938964844,0.6197713613510132,-10211.646484375,304.16876220703125,0.9315354228019714,0.6810926795005798,0.6486493945121765,293.1731262207031,297.1499938964844,293.1499938964844,0.0345069728791713,-5690.95556640625,304.15313720703125,0.42074716091156,0.0731595307588577,0.3619262874126434,291.1391296386719,291.1499938964844,257.6365661621094,256.4154052734375,279.1751403808594,293.3003845214844,291.1389465332031,1.0,0.4875029325485229,0.5840343236923218,0.5840343236923218,1.0,1.0,-2.022272109985352,0.801117479801178,1.2211545705795288,0.3353936970233917,0.0,0.0,0.8861857056617737,201.37857055664065,170.0,-1.7398524284362793,-24350.45703125,1163.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6703186035156,312.30889892578125,278.1499938964844,0.0,18000.0,314.2699890136719,35963.0,36000.0,0.0,0.0,0.5553178191184998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7315677404403689,1.7315940856933594,-2.634032534842845e-05,0.0,0.0005635769339278,0.0,0.0,602.0408935546875,0.0,0.0,0.0,0.958797812461853,4.0,0.0,1.0
555540,293.2319030761719,297.1499938964844,293.1499938964844,0.1104108691215515,-2480.30322265625,304.1573791503906,0.5928091406822205,0.168122261762619,0.15768663585186,293.4291076660156,297.1499938964844,293.1499938964844,0.0690339133143425,-1809.0069580078125,304.1770935058594,0.5109407305717468,0.1126399189233779,0.1148347631096839,293.23492431640625,297.1499938964844,293.1499938964844,0.4848528802394867,-6231.599609375,304.1632080078125,0.8758129477500916,0.5613473653793335,0.3960002958774566,293.26904296875,297.1499938964844,293.1499938964844,0.6176170110702515,-10184.1650390625,304.1685791015625,0.9373475909233092,0.6795057654380798,0.6469066143035889,293.17205810546875,297.1499938964844,293.1499938964844,0.0341534167528152,-5661.6982421875,304.1531066894531,0.4234685003757477,0.0730199962854385,0.3600637912750244,291.138916015625,291.1499938964844,257.6743469238281,256.4467468261719,279.1751708984375,293.2985534667969,291.138916015625,1.0,0.4816371202468872,0.5855458378791809,0.5855458378791809,1.0,1.0,-2.011125326156616,0.797484815120697,1.213640570640564,0.3342662453651428,0.0,0.0,0.8870981335639954,194.66140747070312,170.0,-0.6691357493400574,-24218.982421875,1128.6087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.58697509765625,312.247802734375,278.1499938964844,0.0,18000.0,314.2699890136719,35960.8828125,36000.0,0.0,0.0,0.5528973340988159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.733690619468689,1.7337169647216797,-2.63845176959876e-05,0.0,0.0005611205124296,0.0,0.0,603.936767578125,0.0,0.0,0.0,0.9597938656806946,4.0,0.0,1.0
555600,293.2299499511719,297.1499938964844,293.1499938964844,0.1099039316177368,-2471.15234375,304.1572265625,0.5949380993843079,0.1676782369613647,0.1571148633956909,293.4271545410156,297.1499938964844,293.1499938964844,0.0669161006808281,-1769.41552734375,304.177001953125,0.5092144012451172,0.11019067466259,0.1123281046748161,293.234375,297.1499938964844,293.1499938964844,0.4837997257709503,-6221.01953125,304.1631774902344,0.8792092800140381,0.5605905055999756,0.3953484892845154,293.26824951171875,297.1499938964844,293.1499938964844,0.6161527633666992,-10165.4208984375,304.1685485839844,0.9414029717445374,0.6784564256668091,0.6457513570785522,293.1713562011719,297.1499938964844,293.1499938964844,0.0339204296469688,-5642.3330078125,304.153076171875,0.4254554510116577,0.0729351639747619,0.3588515520095825,291.1395568847656,291.1499938964844,257.6994323730469,256.4674987792969,279.1751708984375,293.2973327636719,291.1396179199219,1.0,0.4776672422885895,0.5865535140037537,0.5865535140037537,1.0,1.0,-2.003802299499512,0.795099139213562,1.2087031602859497,0.3335291445255279,0.0,0.0,0.8875901699066162,190.1376495361328,158.0,0.6712738871574402,-24134.64453125,1105.7054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5358581542969,312.2108154296875,278.1499938964844,0.0,18000.0,313.7900085449219,35963.14453125,36000.0,0.0,0.0,0.5465423464775085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7349750995635986,1.735001564025879,-2.641208448039833e-05,0.0,0.0005546710453927,0.0,0.0,605.0986328125,0.0,0.0,0.0,0.9603959321975708,4.0,0.0,1.0
555660,293.2250366210937,297.1499938964844,293.1499938964844,0.1087758392095565,-2450.91015625,304.1567077636719,0.6007457971572876,0.1666490882635116,0.1557539701461792,293.4219055175781,297.1499938964844,293.1499938964844,0.061720460653305,-1673.786376953125,304.1766662597656,0.5051936507225037,0.1042359694838523,0.1062054261565208,293.2330322265625,297.1499938964844,293.1499938964844,0.4815244376659393,-6198.45947265625,304.1625671386719,0.8884252905845642,0.5587232112884521,0.3937309980392456,293.2662353515625,297.1499938964844,293.1499938964844,0.6129461526870728,-10124.896484375,304.16766357421875,0.9520803689956664,0.6758689284324646,0.6428889632225037,293.1695861816406,297.1499938964844,293.1499938964844,0.0333946906030178,-5599.09228515625,304.1529235839844,0.4310945868492126,0.0727501660585403,0.3559220135211944,291.13311767578125,291.1499938964844,257.7616882324219,256.5188903808594,279.1751403808594,293.294189453125,291.1324768066406,1.0,0.4675587117671966,0.5890682935714722,0.5890682935714722,1.0,1.0,-1.9859168529510496,0.7892784476280212,1.1966383457183838,0.3317439556121826,0.0,0.0,0.890097975730896,178.7112274169922,146.0,-8.399776458740234,-23887.44140625,1049.1197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3457946777344,312.06207275390625,278.1499938964844,0.0,18000.0,313.7900085449219,35945.5703125,36000.0,0.0,0.0,0.5418448448181152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7388688325881958,1.738895297050476,-2.6490248274058104e-05,0.0,0.0005499036051332,0.0,0.0,608.5430908203125,0.0,0.0,0.0,0.9622958302497864,4.0,0.0,1.0
555720,293.2250366210937,297.1499938964844,293.1499938964844,0.1087758392095565,-2450.91015625,304.1567077636719,0.6007457971572876,0.1666490882635116,0.1557539701461792,293.4219055175781,297.1499938964844,293.1499938964844,0.061720460653305,-1673.786376953125,304.1766662597656,0.5051936507225037,0.1042359694838523,0.1062054261565208,293.2330322265625,297.1499938964844,293.1499938964844,0.4815244376659393,-6198.45947265625,304.1625671386719,0.8884252905845642,0.5587232112884521,0.3937309980392456,293.2662353515625,297.1499938964844,293.1499938964844,0.6129461526870728,-10124.896484375,304.16766357421875,0.9520803689956664,0.6758689284324646,0.6428889632225037,293.1695861816406,297.1499938964844,293.1499938964844,0.0333946906030178,-5599.09228515625,304.1529235839844,0.4310945868492126,0.0727501660585403,0.3559220135211944,291.13311767578125,291.1499938964844,257.7616882324219,256.5188903808594,279.1751403808594,293.294189453125,291.1324768066406,1.0,0.4675587117671966,0.5890682935714722,0.5890682935714722,1.0,1.0,-1.9859168529510496,0.7892784476280212,1.1966383457183838,0.3317439556121826,0.0,0.0,0.890097975730896,178.7112274169922,146.0,-8.399776458740234,-23887.44140625,1049.1197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3457946777344,312.06207275390625,278.1499938964844,0.0,18000.0,313.7900085449219,35945.5703125,36000.0,0.0,0.0,0.5418448448181152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7388688325881958,1.738895297050476,-2.6490248274058104e-05,0.0,0.0005499036051332,0.0,0.0,608.5430908203125,0.0,0.0,0.0,0.9622958302497864,4.0,0.0,1.0
555780,293.2201843261719,297.1499938964844,293.1499938964844,0.107737973332405,-2432.2568359375,304.1561889648437,0.6072397232055664,0.1657324284315109,0.1544907093048095,293.4163818359375,297.1499938964844,293.1499938964844,0.0565761290490627,-1581.08935546875,304.1763610839844,0.5015560984611511,0.0984647199511528,0.1002716273069381,293.2317199707031,297.1499938964844,293.1499938964844,0.4793140590190887,-6176.4580078125,304.1620788574219,0.8987246751785278,0.5568909645080566,0.3921356201171875,293.26422119140625,297.1499938964844,293.1499938964844,0.6098390817642212,-10085.455078125,304.1669921875,0.9633389711380004,0.6733330488204956,0.6400719881057739,293.1678771972656,297.1499938964844,293.1499938964844,0.0328985936939716,-5558.1796875,304.1527709960937,0.4378193318843841,0.072600245475769,0.3531337678432464,291.1259155273437,291.1499938964844,257.8232116699219,256.56951904296875,279.17510986328125,293.2909851074219,291.12554931640625,1.0,0.4572201073169708,0.5915777683258057,0.5915777683258057,1.0,1.0,-1.9686264991760247,0.783660888671875,1.1849656105041504,0.3300427794456482,0.0,0.0,0.8938451409339905,167.187744140625,134.0,-8.594934463500977,-23669.41796875,993.6871948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1766052246094,311.93621826171875,278.1499938964844,0.0,18000.0,313.7900085449219,35915.81640625,36000.0,0.0,0.0,0.5376615524291992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.746034860610962,1.7460614442825315,-2.66351671598386e-05,0.0,0.0005456581129692,0.0,0.0,614.9286499023438,0.0,0.0,0.0,0.9656953811645508,4.0,0.0,1.0
