time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555840,293.2201843261719,297.1499938964844,293.1499938964844,0.107737973332405,-2432.2568359375,304.1561889648437,0.6072397232055664,0.1657324284315109,0.1544907093048095,293.4163818359375,297.1499938964844,293.1499938964844,0.0565761290490627,-1581.08935546875,304.1763610839844,0.5015560984611511,0.0984647199511528,0.1002716273069381,293.2317199707031,297.1499938964844,293.1499938964844,0.4793140590190887,-6176.4580078125,304.1620788574219,0.8987246751785278,0.5568909645080566,0.3921356201171875,293.26422119140625,297.1499938964844,293.1499938964844,0.6098390817642212,-10085.455078125,304.1669921875,0.9633389711380004,0.6733330488204956,0.6400719881057739,293.1678771972656,297.1499938964844,293.1499938964844,0.0328985936939716,-5558.1796875,304.1527709960937,0.4378193318843841,0.072600245475769,0.3531337678432464,291.1259155273437,291.1499938964844,257.8232116699219,256.56951904296875,279.17510986328125,293.2909851074219,291.12554931640625,1.0,0.4572201073169708,0.5915777683258057,0.5915777683258057,1.0,1.0,-1.9686264991760247,0.783660888671875,1.1849656105041504,0.3300427794456482,0.0,0.0,0.8938451409339905,167.187744140625,134.0,-8.594934463500977,-23669.41796875,993.6871948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1766052246094,311.93621826171875,278.1499938964844,0.0,18000.0,313.7900085449219,35915.81640625,36000.0,0.0,0.0,0.5376615524291992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.746034860610962,1.7460614442825315,-2.66351671598386e-05,0.0,0.0005456581129692,0.0,0.0,614.9286499023438,0.0,0.0,0.0,0.9656953811645508,4.0,0.0,1.0
555900,293.2177734375,297.1499938964844,293.1499938964844,0.1072349250316619,-2423.171142578125,304.1559753417969,0.6107434034347534,0.1653150916099548,0.1538954228162765,293.4136657714844,297.1499938964844,293.1499938964844,0.0539952926337718,-1535.2847900390625,304.1762390136719,0.4998427629470825,0.0956287607550621,0.0973543599247932,293.2310485839844,297.1499938964844,293.1499938964844,0.4781508445739746,-6164.783203125,304.1619873046875,0.9043153524398804,0.5559836626052856,0.3913441002368927,293.26324462890625,297.1499938964844,293.1499938964844,0.6082194447517395,-10064.7177734375,304.1668395996094,0.9691057801246644,0.6720789670944214,0.6386768817901611,293.16705322265625,297.1499938964844,293.1499938964844,0.0326528586447238,-5537.734375,304.1527099609375,0.441644012928009,0.0725366324186325,0.3517890274524688,291.12408447265625,291.1499938964844,257.85369873046875,256.59454345703125,279.17510986328125,293.2894592285156,291.1238708496094,1.0,0.4519693255424499,0.5928326845169067,0.5928326845169067,1.0,1.0,-1.9601675271987915,0.7809141874313354,1.179253339767456,0.3292180299758911,0.0,0.0,0.8957650065422058,161.40957641601562,134.0,-6.629576206207275,-23568.00390625,966.4201049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0997009277344,311.8805847167969,278.1499938964844,0.0,18000.0,313.3099975585937,35910.4296875,36000.0,0.0,0.0,0.5309402346611023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.750035285949707,1.7500619888305664,-2.6718877052189786e-05,0.0,0.0005388368153944,0.0,0.0,618.5546264648438,0.0,0.0,0.0,0.96759033203125,4.0,0.0,1.0
555960,293.21539306640625,297.1499938964844,293.1499938964844,0.1067699342966079,-2414.80615234375,304.1557312011719,0.614370584487915,0.1649231612682342,0.1533228307962417,293.41094970703125,297.1499938964844,293.1499938964844,0.0514243319630622,-1490.12841796875,304.1761474609375,0.4981889724731445,0.0928216725587844,0.094464473426342,293.2304077148437,297.1499938964844,293.1499938964844,0.4770719408988952,-6154.0322265625,304.1617736816406,0.9104999303817748,0.5550819039344788,0.3905559182167053,293.26226806640625,297.1499938964844,293.1499938964844,0.6067073941230774,-10045.4921875,304.16650390625,0.97491854429245,0.6708337068557739,0.6372891664505005,293.166259765625,297.1499938964844,293.1499938964844,0.0324212685227394,-5518.57666015625,304.15264892578125,0.4458068609237671,0.0724793076515197,0.3504729568958282,291.1206359863281,291.1499938964844,257.88397216796875,256.619384765625,279.17510986328125,293.2879333496094,291.1196594238281,1.0,0.4466667771339416,0.5940884947776794,0.5940884947776794,1.0,1.0,-1.9518160820007324,0.7782022953033447,1.1736137866973877,0.3284075558185577,0.0,0.0,0.8980359435081482,155.63003540039062,122.0,-10.547076225280762,-23445.087890625,939.4618530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98895263671875,311.79412841796875,278.1499938964844,0.0,18000.0,313.3099975585937,35904.66015625,36000.0,0.0,0.0,0.5285786390304565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7541868686676023,1.7542136907577517,-2.680591569514945e-05,0.0,0.0005364401149563,0.0,0.0,622.3331909179688,0.0,0.0,0.0,0.969578206539154,4.0,0.0,1.0
556020,293.2107238769531,297.1499938964844,293.1499938964844,0.1059556454420089,-2400.2548828125,304.1551818847656,0.6219409108161926,0.1642178744077682,0.1522479802370071,293.40557861328125,297.1499938964844,293.1499938964844,0.0463207066059112,-1401.705322265625,304.1759338378906,0.4950843155384063,0.0872971341013908,0.0887687876820564,293.2291564941406,297.1499938964844,293.1499938964844,0.4751866459846496,-6135.412109375,304.1610107421875,0.9247633814811708,0.5533031821250916,0.3889950215816498,293.2603454589844,297.1499938964844,293.1499938964844,0.6040350198745728,-10011.7841796875,304.1654968261719,0.9865739941596984,0.6683801412582397,0.6345454454421997,293.1647033691406,297.1499938964844,293.1499938964844,0.0319990031421184,-5483.9921875,304.1524658203125,0.455274224281311,0.0723826065659523,0.3479214906692505,291.1070556640625,291.1499938964844,257.9439392089844,256.6684265136719,279.17510986328125,293.2849426269531,291.1062927246094,1.0,0.4359011650085449,0.596601128578186,0.596601128578186,1.0,1.0,-1.9354521036148071,0.7728899121284485,1.1625622510910034,0.326832503080368,0.0,0.0,0.9047199487686156,144.0683135986328,110.0,-15.410118103027344,-23222.048828125,886.4703979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7816162109375,311.6380920410156,278.1499938964844,0.0,18000.0,313.3099975585937,35858.078125,36000.0,0.0,0.0,0.5243613123893738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7658731937408447,1.7659002542495728,-2.704518374230247e-05,0.0,0.0005321601056493,0.0,0.0,632.9480590820312,0.0,0.0,0.0,0.9751788973808287,4.0,0.0,1.0
556080,293.2107238769531,297.1499938964844,293.1499938964844,0.1059556454420089,-2400.2548828125,304.1551818847656,0.6219409108161926,0.1642178744077682,0.1522479802370071,293.40557861328125,297.1499938964844,293.1499938964844,0.0463207066059112,-1401.705322265625,304.1759338378906,0.4950843155384063,0.0872971341013908,0.0887687876820564,293.2291564941406,297.1499938964844,293.1499938964844,0.4751866459846496,-6135.412109375,304.1610107421875,0.9247633814811708,0.5533031821250916,0.3889950215816498,293.2603454589844,297.1499938964844,293.1499938964844,0.6040350198745728,-10011.7841796875,304.1654968261719,0.9865739941596984,0.6683801412582397,0.6345454454421997,293.1647033691406,297.1499938964844,293.1499938964844,0.0319990031421184,-5483.9921875,304.1524658203125,0.455274224281311,0.0723826065659523,0.3479214906692505,291.1070556640625,291.1499938964844,257.9439392089844,256.6684265136719,279.17510986328125,293.2849426269531,291.1062927246094,1.0,0.4359011650085449,0.596601128578186,0.596601128578186,1.0,1.0,-1.9354521036148071,0.7728899121284485,1.1625622510910034,0.326832503080368,0.0,0.0,0.9047199487686156,144.0683135986328,110.0,-15.410118103027344,-23222.048828125,886.4703979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7816162109375,311.6380920410156,278.1499938964844,0.0,18000.0,313.3099975585937,35858.078125,36000.0,0.0,0.0,0.5243613123893738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7658731937408447,1.7659002542495728,-2.704518374230247e-05,0.0,0.0005321601056493,0.0,0.0,632.9480590820312,0.0,0.0,0.0,0.9751788973808287,4.0,0.0,1.0
556140,293.20611572265625,297.1499938964844,293.1499938964844,0.1051731035113334,-2386.1572265625,304.1547546386719,0.6302959322929382,0.1636140197515487,0.1512649208307266,293.4002990722656,297.1499938964844,293.1499938964844,0.0412219502031803,-1314.374755859375,304.17578125,0.4922908842563629,0.0818956047296524,0.0831877365708351,293.2279357910156,297.1499938964844,293.1499938964844,0.4731262624263763,-6114.74560546875,304.1607666015625,0.9410266876220704,0.5515458583831787,0.3874512314796448,293.25848388671875,297.1499938964844,293.1499938964844,0.601122260093689,-9974.6708984375,304.1651916503906,0.998038411140442,0.6659626364707947,0.6318331956863403,293.1632385253906,297.1499938964844,293.1499938964844,0.0315742492675781,-5448.68212890625,304.15234375,0.4663097262382507,0.0723075419664383,0.3454701006412506,291.0987854003906,291.1499938964844,258.0030517578125,256.7166442871094,279.1751708984375,293.2820739746094,291.098388671875,1.0,0.4249151349067688,0.5991182923316956,0.5991182923316956,1.0,1.0,-1.9194724559783936,0.767697811126709,1.1517746448516846,0.3253103196620941,0.0,0.0,0.912160575389862,132.5223388671875,98.0,-11.539183616638184,-23022.865234375,834.7005004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5958557128906,311.5043640136719,278.1499938964844,0.0,18000.0,313.7900085449219,35834.84375,36000.0,0.0,0.0,0.5255152583122253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7801841497421265,1.7802115678787231,-2.7348090952727944e-05,0.0,0.0005333311855792,0.0,0.0,646.2473754882812,0.0,0.0,0.0,0.981984317302704,4.0,0.0,1.0
556200,293.20611572265625,297.1499938964844,293.1499938964844,0.1051731035113334,-2386.1572265625,304.1547546386719,0.6302959322929382,0.1636140197515487,0.1512649208307266,293.4002990722656,297.1499938964844,293.1499938964844,0.0412219502031803,-1314.374755859375,304.17578125,0.4922908842563629,0.0818956047296524,0.0831877365708351,293.2279357910156,297.1499938964844,293.1499938964844,0.4731262624263763,-6114.74560546875,304.1607666015625,0.9410266876220704,0.5515458583831787,0.3874512314796448,293.25848388671875,297.1499938964844,293.1499938964844,0.601122260093689,-9974.6708984375,304.1651916503906,0.998038411140442,0.6659626364707947,0.6318331956863403,293.1632385253906,297.1499938964844,293.1499938964844,0.0315742492675781,-5448.68212890625,304.15234375,0.4663097262382507,0.0723075419664383,0.3454701006412506,291.0987854003906,291.1499938964844,258.0030517578125,256.7166442871094,279.1751708984375,293.2820739746094,291.098388671875,1.0,0.4249151349067688,0.5991182923316956,0.5991182923316956,1.0,1.0,-1.9194724559783936,0.767697811126709,1.1517746448516846,0.3253103196620941,0.0,0.0,0.912160575389862,132.5223388671875,98.0,-11.539183616638184,-23022.865234375,834.7005004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5958557128906,311.5043640136719,278.1499938964844,0.0,18000.0,313.7900085449219,35834.84375,36000.0,0.0,0.0,0.5255152583122253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7801841497421265,1.7802115678787231,-2.7348090952727944e-05,0.0,0.0005333311855792,0.0,0.0,646.2473754882812,0.0,0.0,0.0,0.981984317302704,4.0,0.0,1.0
556260,293.201416015625,297.1499938964844,293.1499938964844,0.1042273417115211,-2368.41064453125,304.15478515625,0.6377291083335876,0.163142591714859,0.1504852920770645,293.394775390625,297.1499938964844,293.1499938964844,0.0361667349934577,-1227.291015625,304.1756286621094,0.4881224036216736,0.0766739919781684,0.0778558105230331,293.2266540527344,297.1499938964844,293.1499938964844,0.4697043001651764,-6079.01025390625,304.1630249023437,0.9546494483947754,0.5498285889625549,0.3860058784484863,293.244140625,297.1499938964844,293.1499938964844,0.5776575207710266,-9645.1552734375,304.2001953125,0.9990000128746032,0.6660578846931458,0.610651433467865,293.1615295410156,297.1499938964844,293.1499938964844,0.0311320181936025,-5409.13427734375,304.1523132324219,0.4747430384159088,0.0723195448517799,0.3437535166740417,291.1268310546875,291.1499938964844,258.06121826171875,256.7640380859375,279.1808166503906,293.2750549316406,291.13055419921875,1.0,0.4128438234329223,0.602472186088562,0.602472186088562,1.0,1.0,-1.8830511569976809,0.7538342475891113,1.1292169094085691,0.3199880719184875,0.0,0.0,0.9142513871192932,122.8507080078125,101.0,39.26578521728516,-22734.7421875,772.9476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.533935546875,311.5001525878906,278.1499938964844,0.0,18000.0,313.7900085449219,35912.52734375,36000.0,0.0,0.0,0.5230649709701538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.791322946548462,1.7913506031036377,-2.760723691608291e-05,0.0,0.0005308444378897,0.0,0.0,657.0877685546875,0.0,0.0,0.0,0.9870630502700806,4.0,0.0,1.0
556320,293.201416015625,297.1499938964844,293.1499938964844,0.1042273417115211,-2368.41064453125,304.15478515625,0.6377291083335876,0.163142591714859,0.1504852920770645,293.394775390625,297.1499938964844,293.1499938964844,0.0361667349934577,-1227.291015625,304.1756286621094,0.4881224036216736,0.0766739919781684,0.0778558105230331,293.2266540527344,297.1499938964844,293.1499938964844,0.4697043001651764,-6079.01025390625,304.1630249023437,0.9546494483947754,0.5498285889625549,0.3860058784484863,293.244140625,297.1499938964844,293.1499938964844,0.5776575207710266,-9645.1552734375,304.2001953125,0.9990000128746032,0.6660578846931458,0.610651433467865,293.1615295410156,297.1499938964844,293.1499938964844,0.0311320181936025,-5409.13427734375,304.1523132324219,0.4747430384159088,0.0723195448517799,0.3437535166740417,291.1268310546875,291.1499938964844,258.06121826171875,256.7640380859375,279.1808166503906,293.2750549316406,291.13055419921875,1.0,0.4128438234329223,0.602472186088562,0.602472186088562,1.0,1.0,-1.8830511569976809,0.7538342475891113,1.1292169094085691,0.3199880719184875,0.0,0.0,0.9142513871192932,122.8507080078125,101.0,39.26578521728516,-22734.7421875,772.9476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.533935546875,311.5001525878906,278.1499938964844,0.0,18000.0,313.7900085449219,35912.52734375,36000.0,0.0,0.0,0.5230649709701538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.791322946548462,1.7913506031036377,-2.760723691608291e-05,0.0,0.0005308444378897,0.0,0.0,657.0877685546875,0.0,0.0,0.0,0.9870630502700806,4.0,0.0,1.0
556380,293.1974792480469,297.1499938964844,293.1499938964844,0.1031912565231323,-2348.59619140625,304.1549072265625,0.6422937512397766,0.1626429408788681,0.1498569995164871,293.38970947265625,297.1499938964844,293.1499938964844,0.0313365720212459,-1141.9593505859375,304.17510986328125,0.4806828200817108,0.0714994296431541,0.0727520883083343,293.22613525390625,297.1499938964844,293.1499938964844,0.4652966260910034,-6032.83447265625,304.1659545898437,0.9623618721961976,0.5479915738105774,0.3846084475517273,293.2120666503906,297.1499938964844,293.1499938964844,0.5569981336593628,-9364.9853515625,304.21710205078125,0.9990000128746032,0.6701667904853821,0.5946966409683228,293.15997314453125,297.1499938964844,293.1499938964844,0.0307515803724527,-5373.02197265625,304.15216064453125,0.4794814884662628,0.072340190410614,0.342909425497055,291.1820068359375,291.1499938964844,258.1184387207031,256.810546875,279.1803894042969,293.26287841796875,291.18505859375,1.0,0.4051656723022461,0.6055204272270203,0.6055204272270203,1.0,1.0,-1.8542159795761108,0.7431460022926331,1.1110700368881226,0.3158594965934753,0.0,0.0,0.906121015548706,117.04702758789062,104.0,62.66713333129883,-22498.533203125,731.4589233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5426940917969,311.5283508300781,278.1499938964844,0.0,18000.0,313.7900085449219,36117.06640625,36000.0,0.0,0.0,0.5199986696243286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.783899188041687,1.7839267253875732,-2.749232044152449e-05,0.0,0.0005277325399219,0.0,0.0,650.786376953125,0.0,0.0,0.0,0.9833874702453612,4.0,0.0,1.0
556440,293.1974792480469,297.1499938964844,293.1499938964844,0.1031912565231323,-2348.59619140625,304.1549072265625,0.6422937512397766,0.1626429408788681,0.1498569995164871,293.38970947265625,297.1499938964844,293.1499938964844,0.0313365720212459,-1141.9593505859375,304.17510986328125,0.4806828200817108,0.0714994296431541,0.0727520883083343,293.22613525390625,297.1499938964844,293.1499938964844,0.4652966260910034,-6032.83447265625,304.1659545898437,0.9623618721961976,0.5479915738105774,0.3846084475517273,293.2120666503906,297.1499938964844,293.1499938964844,0.5569981336593628,-9364.9853515625,304.21710205078125,0.9990000128746032,0.6701667904853821,0.5946966409683228,293.15997314453125,297.1499938964844,293.1499938964844,0.0307515803724527,-5373.02197265625,304.15216064453125,0.4794814884662628,0.072340190410614,0.342909425497055,291.1820068359375,291.1499938964844,258.1184387207031,256.810546875,279.1803894042969,293.26287841796875,291.18505859375,1.0,0.4051656723022461,0.6055204272270203,0.6055204272270203,1.0,1.0,-1.8542159795761108,0.7431460022926331,1.1110700368881226,0.3158594965934753,0.0,0.0,0.906121015548706,117.04702758789062,104.0,62.66713333129883,-22498.533203125,731.4589233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5426940917969,311.5283508300781,278.1499938964844,0.0,18000.0,313.7900085449219,36117.06640625,36000.0,0.0,0.0,0.5199986696243286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.783899188041687,1.7839267253875732,-2.749232044152449e-05,0.0,0.0005277325399219,0.0,0.0,650.786376953125,0.0,0.0,0.0,0.9833874702453612,4.0,0.0,1.0
556500,293.1956787109375,297.1499938964844,293.1499938964844,0.1027493253350257,-2340.179931640625,304.1548156738281,0.6436787247657776,0.162390649318695,0.1495698243379593,293.3872985839844,297.1499938964844,293.1499938964844,0.0289426315575838,-1101.73193359375,304.1749267578125,0.4755663573741913,0.0689349249005317,0.0702533796429634,293.2260131835937,297.1499938964844,293.1499938964844,0.4633130729198456,-6012.30078125,304.1666564941406,0.9645916223526,0.5470559000968933,0.3839170038700104,293.1967163085937,297.1499938964844,293.1499938964844,0.5498046278953552,-9270.12109375,304.2179260253906,0.9990000128746032,0.6723970174789429,0.5896152853965759,293.1593322753906,297.1499938964844,293.1499938964844,0.0306116808205842,-5359.626953125,304.15203857421875,0.4809400141239166,0.0723395496606826,0.3426282703876495,291.20379638671875,291.1499938964844,258.14666748046875,256.8334655761719,279.179443359375,293.2579345703125,291.2063293457031,1.0,0.4024933278560638,0.6069210171699524,0.6069210171699524,1.0,1.0,-1.84359872341156,0.739384114742279,1.1042146682739258,0.3145501613616943,0.0,0.0,0.9003267884254456,115.19843292236328,104.0,60.55708694458008,-22403.115234375,717.3500366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5595092773437,311.54296875,278.1499938964844,0.0,18000.0,314.2699890136719,36191.44921875,36000.0,0.0,0.0,0.5231088995933533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7749807834625244,1.7750080823898315,-2.731640233832877e-05,0.0,0.000530889024958,0.0,0.0,642.6557006835938,0.0,0.0,0.0,0.9791077971458436,4.0,0.0,1.0
556560,293.1940002441406,297.1499938964844,293.1499938964844,0.1023366153240203,-2332.315185546875,304.1546936035156,0.6445978283882141,0.1621433794498443,0.149302989244461,293.38494873046875,297.1499938964844,293.1499938964844,0.0269680079072713,-1060.66796875,304.1739501953125,0.4691868424415588,0.06639314442873,0.0677916929125785,293.22589111328125,297.1499938964844,293.1499938964844,0.4613883793354034,-5992.43701171875,304.1671447753906,0.9660242795944214,0.5461174845695496,0.3832358121871948,293.1830444335937,297.1499938964844,293.1499938964844,0.5441476106643677,-9197.078125,304.2158508300781,0.9990000128746032,0.6744911074638367,0.5859821438789368,293.1588134765625,297.1499938964844,293.1499938964844,0.0304837375879287,-5347.3134765625,304.1518859863281,0.4819504022598266,0.0723244771361351,0.3423822224140167,291.2239685058594,291.1499938964844,258.1746520996094,256.8561706542969,279.1783447265625,293.2540588378906,291.22686767578125,1.0,0.4004434645175934,0.6082574725151062,0.6082574725151062,1.0,1.0,-1.8348442316055296,0.7363985180854797,1.0984457731246948,0.3135989308357239,0.0,0.0,0.893390417098999,113.86042785644533,107.0,60.12618255615234,-22341.798828125,706.4019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6189880371094,311.5910339355469,278.1499938964844,0.0,18000.0,314.2699890136719,36256.7265625,36000.0,0.0,0.0,0.521877110004425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7633533477783203,1.7633804082870483,-2.7081332518719137e-05,0.0,0.0005296389572322,0.0,0.0,632.052978515625,0.0,0.0,0.0,0.9735342264175416,4.0,0.0,1.0
556620,293.1908264160156,297.1499938964844,293.1499938964844,0.1016041338443756,-2318.362548828125,304.1543273925781,0.6452614665031433,0.161670833826065,0.1488289386034011,293.3802185058594,297.1499938964844,293.1499938964844,0.0230415258556604,-982.5734252929688,304.1724853515625,0.4518551826477051,0.0613977871835231,0.0629892349243164,293.2257080078125,297.1499938964844,293.1499938964844,0.4577449858188629,-5955.04248046875,304.1674499511719,0.966943621635437,0.5442315340042114,0.3818992972373962,293.1622314453125,297.1499938964844,293.1499938964844,0.536806583404541,-9106.5634765625,304.2059631347656,0.9990000128746032,0.6778956055641174,0.5822782516479492,293.1581726074219,297.1499938964844,293.1499938964844,0.030243320390582,-5324.04638671875,304.15167236328125,0.4828270375728607,0.0722340866923332,0.3418519198894501,291.2605285644531,291.1499938964844,258.2297668457031,256.9008483886719,279.17608642578125,293.24884033203125,291.26226806640625,1.0,0.3978600800037384,0.6107524633407593,0.6107524633407593,1.0,1.0,-1.821816086769104,0.7322807908058167,1.0895352363586426,0.3125368058681488,0.0,0.0,0.8760123252868652,112.41439056396484,110.0,49.36491775512695,-22226.783203125,691.9625854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74188232421875,311.6724853515625,278.1499938964844,0.0,18000.0,314.2699890136719,36397.10546875,36000.0,0.0,0.0,0.5190054178237915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.730477213859558,1.7305036783218384,-2.641557148308493e-05,0.0,0.0005267244996502,0.0,0.0,602.604736328125,0.0,0.0,0.0,0.957855224609375,4.0,0.0,1.0
556680,293.1908264160156,297.1499938964844,293.1499938964844,0.1016041338443756,-2318.362548828125,304.1543273925781,0.6452614665031433,0.161670833826065,0.1488289386034011,293.3802185058594,297.1499938964844,293.1499938964844,0.0230415258556604,-982.5734252929688,304.1724853515625,0.4518551826477051,0.0613977871835231,0.0629892349243164,293.2257080078125,297.1499938964844,293.1499938964844,0.4577449858188629,-5955.04248046875,304.1674499511719,0.966943621635437,0.5442315340042114,0.3818992972373962,293.1622314453125,297.1499938964844,293.1499938964844,0.536806583404541,-9106.5634765625,304.2059631347656,0.9990000128746032,0.6778956055641174,0.5822782516479492,293.1581726074219,297.1499938964844,293.1499938964844,0.030243320390582,-5324.04638671875,304.15167236328125,0.4828270375728607,0.0722340866923332,0.3418519198894501,291.2605285644531,291.1499938964844,258.2297668457031,256.9008483886719,279.17608642578125,293.24884033203125,291.26226806640625,1.0,0.3978600800037384,0.6107524633407593,0.6107524633407593,1.0,1.0,-1.821816086769104,0.7322807908058167,1.0895352363586426,0.3125368058681488,0.0,0.0,0.8760123252868652,112.41439056396484,110.0,49.36491775512695,-22226.783203125,691.9625854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74188232421875,311.6724853515625,278.1499938964844,0.0,18000.0,314.2699890136719,36397.10546875,36000.0,0.0,0.0,0.5190054178237915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.730477213859558,1.7305036783218384,-2.641557148308493e-05,0.0,0.0005267244996502,0.0,0.0,602.604736328125,0.0,0.0,0.0,0.957855224609375,4.0,0.0,1.0
556740,293.1878662109375,297.1499938964844,293.1499938964844,0.1011207029223442,-2309.33154296875,304.1536865234375,0.6447209715843201,0.1612363755702972,0.148429200053215,293.3752136230469,297.1499938964844,293.1499938964844,0.0197215136140584,-909.4186401367188,304.1705322265625,0.4335858225822449,0.0565789490938186,0.0583765432238578,293.2255249023437,297.1499938964844,293.1499938964844,0.454973965883255,-5927.2314453125,304.1662292480469,0.9658754467964172,0.5423483848571777,0.3805943429470062,293.1512145996094,297.1499938964844,293.1499938964844,0.5344295501708984,-9084.5693359375,304.1911926269531,0.9990000128746032,0.6798350811004639,0.5822106599807739,293.15789794921875,297.1499938964844,293.1499938964844,0.0300826653838157,-5307.9765625,304.1513671875,0.4825129210948944,0.0720802247524261,0.3412242531776428,291.2761535644531,291.1499938964844,258.28375244140625,256.9446105957031,279.1737976074219,293.2455139160156,291.2764892578125,1.0,0.3968294560909271,0.6130178570747375,0.6130178570747375,1.0,1.0,-1.813393235206604,0.7300387620925903,1.0833545923233032,0.3122985363006592,0.0,0.0,0.8579133749008179,112.20819854736328,113.0,25.17033576965332,-22116.02734375,684.9669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85772705078125,311.7293701171875,278.1499938964844,0.0,18000.0,313.7900085449219,36472.21484375,36000.0,0.0,0.0,0.5109224319458008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6893322467803955,1.6893577575683594,-2.557810876169242e-05,0.0,0.0005185212939977,0.0,0.0,566.8172607421875,0.0,0.0,0.0,0.9384310841560364,4.0,0.0,1.0
556800,293.1878662109375,297.1499938964844,293.1499938964844,0.1011207029223442,-2309.33154296875,304.1536865234375,0.6447209715843201,0.1612363755702972,0.148429200053215,293.3752136230469,297.1499938964844,293.1499938964844,0.0197215136140584,-909.4186401367188,304.1705322265625,0.4335858225822449,0.0565789490938186,0.0583765432238578,293.2255249023437,297.1499938964844,293.1499938964844,0.454973965883255,-5927.2314453125,304.1662292480469,0.9658754467964172,0.5423483848571777,0.3805943429470062,293.1512145996094,297.1499938964844,293.1499938964844,0.5344295501708984,-9084.5693359375,304.1911926269531,0.9990000128746032,0.6798350811004639,0.5822106599807739,293.15789794921875,297.1499938964844,293.1499938964844,0.0300826653838157,-5307.9765625,304.1513671875,0.4825129210948944,0.0720802247524261,0.3412242531776428,291.2761535644531,291.1499938964844,258.28375244140625,256.9446105957031,279.1737976074219,293.2455139160156,291.2764892578125,1.0,0.3968294560909271,0.6130178570747375,0.6130178570747375,1.0,1.0,-1.813393235206604,0.7300387620925903,1.0833545923233032,0.3122985363006592,0.0,0.0,0.8579133749008179,112.20819854736328,113.0,25.17033576965332,-22116.02734375,684.9669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85772705078125,311.7293701171875,278.1499938964844,0.0,18000.0,313.7900085449219,36472.21484375,36000.0,0.0,0.0,0.5109224319458008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6893322467803955,1.6893577575683594,-2.557810876169242e-05,0.0,0.0005185212939977,0.0,0.0,566.8172607421875,0.0,0.0,0.0,0.9384310841560364,4.0,0.0,1.0
556860,293.18505859375,297.1499938964844,293.1499938964844,0.1009561046957969,-2306.65478515625,304.1527404785156,0.6433565616607666,0.160847321152687,0.1480986028909683,293.369873046875,297.1499938964844,293.1499938964844,0.0169767644256353,-842.1317138671875,304.1682434082031,0.4166553318500519,0.0519611649215221,0.0540051534771919,293.2253112792969,297.1499938964844,293.1499938964844,0.4534352719783783,-5912.82177734375,304.163330078125,0.9633767008781432,0.540479302406311,0.3793202936649322,293.1495361328125,297.1499938964844,293.1499938964844,0.5364195108413696,-9122.04296875,304.1741027832031,0.9990000128746032,0.680165708065033,0.5847187042236328,293.157958984375,297.1499938964844,293.1499938964844,0.0300088748335838,-5302.61572265625,304.1510314941406,0.4813304543495178,0.0718715414404869,0.3404982388019562,291.2624206542969,291.1499938964844,258.3365478515625,256.9874267578125,279.171630859375,293.2429504394531,291.2605285644531,1.0,0.3969174921512604,0.6150709390640259,0.6150709390640259,1.0,1.0,-1.808355689048767,0.7291470766067505,1.0792086124420166,0.3126300275325775,0.0,0.0,0.8434463143348694,112.88072967529295,116.0,-13.38111686706543,-21970.056640625,683.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87957763671875,311.69512939453125,278.1499938964844,0.0,18000.0,313.7900085449219,36435.0,36000.0,0.0,0.0,0.5063806772232056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6486897468566897,1.648714542388916,-2.4745866539888084e-05,0.0,0.000513912003953,0.0,0.0,532.617431640625,0.0,0.0,0.0,0.9194644689559937,4.0,0.0,1.0
556920,293.18505859375,297.1499938964844,293.1499938964844,0.1009561046957969,-2306.65478515625,304.1527404785156,0.6433565616607666,0.160847321152687,0.1480986028909683,293.369873046875,297.1499938964844,293.1499938964844,0.0169767644256353,-842.1317138671875,304.1682434082031,0.4166553318500519,0.0519611649215221,0.0540051534771919,293.2253112792969,297.1499938964844,293.1499938964844,0.4534352719783783,-5912.82177734375,304.163330078125,0.9633767008781432,0.540479302406311,0.3793202936649322,293.1495361328125,297.1499938964844,293.1499938964844,0.5364195108413696,-9122.04296875,304.1741027832031,0.9990000128746032,0.680165708065033,0.5847187042236328,293.157958984375,297.1499938964844,293.1499938964844,0.0300088748335838,-5302.61572265625,304.1510314941406,0.4813304543495178,0.0718715414404869,0.3404982388019562,291.2624206542969,291.1499938964844,258.3365478515625,256.9874267578125,279.171630859375,293.2429504394531,291.2605285644531,1.0,0.3969174921512604,0.6150709390640259,0.6150709390640259,1.0,1.0,-1.808355689048767,0.7291470766067505,1.0792086124420166,0.3126300275325775,0.0,0.0,0.8434463143348694,112.88072967529295,116.0,-13.38111686706543,-21970.056640625,683.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87957763671875,311.69512939453125,278.1499938964844,0.0,18000.0,313.7900085449219,36435.0,36000.0,0.0,0.0,0.5063806772232056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6486897468566897,1.648714542388916,-2.4745866539888084e-05,0.0,0.000513912003953,0.0,0.0,532.617431640625,0.0,0.0,0.0,0.9194644689559937,4.0,0.0,1.0
556980,293.182373046875,297.1499938964844,293.1499938964844,0.1009947136044502,-2307.9736328125,304.1517639160156,0.6415662169456482,0.160505399107933,0.1478286683559417,293.3658752441406,297.1499938964844,293.1499938964844,0.0151981115341186,-795.4923706054688,304.1270446777344,0.4054711461067199,0.050000000745058,0.0511115118861198,293.2250671386719,297.1499938964844,293.1499938964844,0.4526659548282623,-5906.455078125,304.1601867675781,0.9600176215171814,0.5386195778846741,0.3780695497989654,293.1556396484375,297.1499938964844,293.1499938964844,0.541202187538147,-9195.8154296875,304.1582336425781,0.9990000128746032,0.6789507865905762,0.5887154340744019,293.1582946777344,297.1499938964844,293.1499938964844,0.0299663078039884,-5301.56640625,304.1507568359375,0.4795579314231872,0.0716014802455902,0.3395975530147552,291.2308349609375,291.1499938964844,258.3881225585937,257.0292358398437,279.1695251464844,293.24188232421875,291.22833251953125,1.0,0.3978528678417206,0.6169251203536987,0.6169251203536987,1.0,1.0,-1.8067694902420044,0.7296653389930725,1.0771042108535769,0.3135422170162201,0.0,0.0,0.8346877098083496,114.09986877441406,119.0,-37.50753784179688,-21866.802734375,685.8165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8765869140625,311.6494445800781,278.1499938964844,0.0,18000.0,313.7900085449219,36304.0703125,36000.0,0.0,0.0,0.5020482540130615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6193004846572876,1.6193245649337769,-2.4133032638928853e-05,0.0,0.0005095151718705,0.0,0.0,508.4777221679688,0.0,0.0,0.0,0.9058080315589904,4.0,0.0,1.0
557040,293.182373046875,297.1499938964844,293.1499938964844,0.1009947136044502,-2307.9736328125,304.1517639160156,0.6415662169456482,0.160505399107933,0.1478286683559417,293.3658752441406,297.1499938964844,293.1499938964844,0.0151981115341186,-795.4923706054688,304.1270446777344,0.4054711461067199,0.050000000745058,0.0511115118861198,293.2250671386719,297.1499938964844,293.1499938964844,0.4526659548282623,-5906.455078125,304.1601867675781,0.9600176215171814,0.5386195778846741,0.3780695497989654,293.1556396484375,297.1499938964844,293.1499938964844,0.541202187538147,-9195.8154296875,304.1582336425781,0.9990000128746032,0.6789507865905762,0.5887154340744019,293.1582946777344,297.1499938964844,293.1499938964844,0.0299663078039884,-5301.56640625,304.1507568359375,0.4795579314231872,0.0716014802455902,0.3395975530147552,291.2308349609375,291.1499938964844,258.3881225585937,257.0292358398437,279.1695251464844,293.24188232421875,291.22833251953125,1.0,0.3978528678417206,0.6169251203536987,0.6169251203536987,1.0,1.0,-1.8067694902420044,0.7296653389930725,1.0771042108535769,0.3135422170162201,0.0,0.0,0.8346877098083496,114.09986877441406,119.0,-37.50753784179688,-21866.802734375,685.8165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8765869140625,311.6494445800781,278.1499938964844,0.0,18000.0,313.7900085449219,36304.0703125,36000.0,0.0,0.0,0.5020482540130615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6193004846572876,1.6193245649337769,-2.4133032638928853e-05,0.0,0.0005095151718705,0.0,0.0,508.4777221679688,0.0,0.0,0.0,0.9058080315589904,4.0,0.0,1.0
557100,293.1810607910156,297.1499938964844,293.1499938964844,0.101062461733818,-2309.57568359375,304.1513061523437,0.6406394839286804,0.1603530496358871,0.1477112472057342,293.3662109375,297.1499938964844,293.1499938964844,0.0151099469512701,-794.2440185546875,304.0863037109375,0.4048002064228058,0.050000000745058,0.0511057786643505,293.2249755859375,297.1499938964844,293.1499938964844,0.4524529874324798,-5905.0,304.1587219238281,0.958212435245514,0.5376873016357422,0.3774442672729492,293.1607666015625,297.1499938964844,293.1499938964844,0.544135332107544,-9239.1611328125,304.15142822265625,0.9990000128746032,0.677871823310852,0.5909016728401184,293.1585693359375,297.1499938964844,293.1499938964844,0.02993955463171,-5300.9150390625,304.1506652832031,0.4785364866256714,0.0714402794837951,0.3390415012836456,291.2112731933594,291.1499938964844,258.4134521484375,257.0497436523437,279.1685485839844,293.2427673339844,291.20849609375,1.0,0.3986087739467621,0.617777407169342,0.617777407169342,1.0,1.0,-1.807827591896057,0.7307039499282837,1.0771236419677734,0.3143510818481445,0.0,0.0,0.8325631618499756,114.81281280517578,119.0,-46.12494659423828,-21835.880859375,688.8048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8611755371094,311.61932373046875,278.1499938964844,0.0,18000.0,313.3099975585937,36224.76171875,36000.0,0.0,0.0,0.495243102312088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6097296476364136,1.6097536087036133,-2.392742862866725e-05,0.0,0.0005026087746955,0.0,0.0,500.6650695800781,0.0,0.0,0.0,0.901401162147522,4.0,0.0,1.0
557160,293.17974853515625,297.1499938964844,293.1499938964844,0.1011765673756599,-2312.08740234375,304.15087890625,0.6396251320838928,0.160215824842453,0.1476110816001892,293.3682861328125,297.1499938964844,293.1499938964844,0.0150241609662771,-793.2979125976562,304.0411071777344,0.4041562676429748,0.050000000745058,0.0511368550360202,293.2248840332031,297.1499938964844,293.1499938964844,0.4523981213569641,-5905.19921875,304.1572265625,0.9561997056007384,0.5367550849914551,0.3768219947814941,293.1670837402344,297.1499938964844,293.1499938964844,0.5476864576339722,-9290.6220703125,304.1446838378906,0.9990000128746032,0.6765007972717285,0.5934316515922546,293.158935546875,297.1499938964844,293.1499938964844,0.0299159344285726,-5300.89306640625,304.1506042480469,0.4773562252521515,0.0712625235319137,0.3384324014186859,291.1883544921875,291.1499938964844,258.4384155273437,257.0700378417969,279.1678771972656,293.24468994140625,291.1846923828125,1.0,0.3995101749897003,0.618619441986084,0.618619441986084,1.0,1.0,-1.809303402900696,0.7319216132164001,1.0773818492889404,0.3152413964271545,0.0,0.0,0.8322622179985046,115.64652252197266,122.0,-57.45284271240234,-21789.529296875,692.4835815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79608154296875,311.5497131347656,278.1499938964844,0.0,18000.0,313.3099975585937,36133.7734375,36000.0,0.0,0.0,0.4928538203239441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6042042970657349,1.604228138923645,-2.379901707172393e-05,0.0,0.0005001839599572,0.0,0.0,496.0443420410156,0.0,0.0,0.0,0.8989006876945496,4.0,0.0,1.0
557220,293.1771850585937,297.1499938964844,293.1499938964844,0.1015155985951423,-2319.2529296875,304.1500244140625,0.6374005079269409,0.15998475253582,0.1474612206220626,293.3763427734375,297.1499938964844,293.1499938964844,0.0148419411852955,-791.3949584960938,303.9395446777344,0.4026646614074707,0.050000000745058,0.0512113273143768,293.2247314453125,297.1499938964844,293.1499938964844,0.4526435434818268,-5909.17724609375,304.1544494628906,0.9516433477401732,0.5348895192146301,0.3755857050418854,293.1830749511719,297.1499938964844,293.1499938964844,0.5563504695892334,-9413.4765625,304.1321105957031,0.9990000128746032,0.6728363037109375,0.5993521809577942,293.1598205566406,297.1499938964844,293.1499938964844,0.0298693031072616,-5301.1083984375,304.1504821777344,0.4745262265205383,0.0708562731742858,0.3370389640331268,291.1340637207031,291.1499938964844,258.48736572265625,257.1098327636719,279.1672058105469,293.2512512207031,291.130615234375,1.0,0.4016617238521576,0.6202999949455261,0.6202999949455261,1.0,1.0,-1.8131636381149288,0.7347580790519714,1.0784056186676023,0.3172067105770111,0.0,0.0,0.8380529880523682,117.61965942382812,125.0,-69.41300201416016,-21732.728515625,701.4920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6305236816406,311.40216064453125,278.1499938964844,0.0,18000.0,313.3099975585937,35903.41015625,36000.0,0.0,0.0,0.4888831079006195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6091200113296509,1.609143853187561,-2.384283834544476e-05,0.0,0.0004961541853845,0.0,0.0,499.1268615722656,0.0,0.0,0.0,0.9013503193855286,4.0,0.0,1.0
557280,293.1771850585937,297.1499938964844,293.1499938964844,0.1015155985951423,-2319.2529296875,304.1500244140625,0.6374005079269409,0.15998475253582,0.1474612206220626,293.3763427734375,297.1499938964844,293.1499938964844,0.0148419411852955,-791.3949584960938,303.9395446777344,0.4026646614074707,0.050000000745058,0.0512113273143768,293.2247314453125,297.1499938964844,293.1499938964844,0.4526435434818268,-5909.17724609375,304.1544494628906,0.9516433477401732,0.5348895192146301,0.3755857050418854,293.1830749511719,297.1499938964844,293.1499938964844,0.5563504695892334,-9413.4765625,304.1321105957031,0.9990000128746032,0.6728363037109375,0.5993521809577942,293.1598205566406,297.1499938964844,293.1499938964844,0.0298693031072616,-5301.1083984375,304.1504821777344,0.4745262265205383,0.0708562731742858,0.3370389640331268,291.1340637207031,291.1499938964844,258.48736572265625,257.1098327636719,279.1672058105469,293.2512512207031,291.130615234375,1.0,0.4016617238521576,0.6202999949455261,0.6202999949455261,1.0,1.0,-1.8131636381149288,0.7347580790519714,1.0784056186676023,0.3172067105770111,0.0,0.0,0.8380529880523682,117.61965942382812,125.0,-69.41300201416016,-21732.728515625,701.4920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6305236816406,311.40216064453125,278.1499938964844,0.0,18000.0,313.3099975585937,35903.41015625,36000.0,0.0,0.0,0.4888831079006195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6091200113296509,1.609143853187561,-2.384283834544476e-05,0.0,0.0004961541853845,0.0,0.0,499.1268615722656,0.0,0.0,0.0,0.9013503193855286,4.0,0.0,1.0
557340,293.1746520996094,297.1499938964844,293.1499938964844,0.1018540933728218,-2326.270751953125,304.1494445800781,0.6350165605545044,0.159808874130249,0.1473724842071533,293.3877258300781,297.1499938964844,293.1499938964844,0.0146276699379086,-788.5621948242188,303.8261413574219,0.4009695947170257,0.050000000745058,0.0512975081801414,293.22467041015625,297.1499938964844,293.1499938964844,0.4526974558830261,-5910.6513671875,304.15289306640625,0.9465352296829224,0.5330067276954651,0.3743490278720855,293.2031555175781,297.1499938964844,293.1499938964844,0.5660219192504883,-9547.595703125,304.1220092773437,0.9990000128746032,0.6679317355155945,0.6061311364173889,293.1609191894531,297.1499938964844,293.1499938964844,0.0297607779502868,-5295.001953125,304.1505126953125,0.4710824191570282,0.0703879818320274,0.3354180455207824,291.0860595703125,291.1499938964844,258.5349426269531,257.1485595703125,279.1671447753906,293.2611389160156,291.08306884765625,1.0,0.404155969619751,0.6220093965530396,0.6220093965530396,1.0,1.0,-1.817868709564209,0.7379864454269409,1.079882264137268,0.3193606734275818,0.0,0.0,0.8498563766479492,119.90816497802734,128.0,-66.282958984375,-21710.978515625,712.1595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42388916015625,311.2432556152344,278.1499938964844,0.0,18000.0,313.1499938964844,35716.84375,35280.0,0.0,0.0,0.4844706654548645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.631750464439392,1.6317747831344604,-2.42460173467407e-05,0.0,0.0004916761536151,0.0,0.0,516.4577026367188,0.0,0.0,0.0,0.9020248651504515,4.0,0.0,1.0
557400,293.1746520996094,297.1499938964844,293.1499938964844,0.1018540933728218,-2326.270751953125,304.1494445800781,0.6350165605545044,0.159808874130249,0.1473724842071533,293.3877258300781,297.1499938964844,293.1499938964844,0.0146276699379086,-788.5621948242188,303.8261413574219,0.4009695947170257,0.050000000745058,0.0512975081801414,293.22467041015625,297.1499938964844,293.1499938964844,0.4526974558830261,-5910.6513671875,304.15289306640625,0.9465352296829224,0.5330067276954651,0.3743490278720855,293.2031555175781,297.1499938964844,293.1499938964844,0.5660219192504883,-9547.595703125,304.1220092773437,0.9990000128746032,0.6679317355155945,0.6061311364173889,293.1609191894531,297.1499938964844,293.1499938964844,0.0297607779502868,-5295.001953125,304.1505126953125,0.4710824191570282,0.0703879818320274,0.3354180455207824,291.0860595703125,291.1499938964844,258.5349426269531,257.1485595703125,279.1671447753906,293.2611389160156,291.08306884765625,1.0,0.404155969619751,0.6220093965530396,0.6220093965530396,1.0,1.0,-1.817868709564209,0.7379864454269409,1.079882264137268,0.3193606734275818,0.0,0.0,0.8498563766479492,119.90816497802734,128.0,-66.282958984375,-21710.978515625,712.1595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42388916015625,311.2432556152344,278.1499938964844,0.0,18000.0,313.1499938964844,35716.84375,35280.0,0.0,0.0,0.4844706654548645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.631750464439392,1.6317747831344604,-2.42460173467407e-05,0.0,0.0004916761536151,0.0,0.0,516.4577026367188,0.0,0.0,0.0,0.9020248651504515,4.0,0.0,1.0
557460,293.172119140625,297.1499938964844,293.1499938964844,0.1023193672299385,-2335.744384765625,304.1488647460937,0.6325652003288269,0.1596955806016922,0.1473453491926193,293.401123046875,297.1499938964844,293.1499938964844,0.0144086740911006,-785.771240234375,303.7027893066406,0.3991272151470184,0.050000000745058,0.0513925515115261,293.2247009277344,297.1499938964844,293.1499938964844,0.4530933797359466,-5915.6845703125,304.1513366699219,0.9410292506217957,0.5311118960380554,0.3731081485748291,293.2259826660156,297.1499938964844,293.1499938964844,0.5770951509475708,-9698.966796875,304.11297607421875,0.9990000128746032,0.6619658470153809,0.6135203838348389,293.1622314453125,297.1499938964844,293.1499938964844,0.0296307522803545,-5287.603515625,304.15057373046875,0.4669278860092163,0.0698417648673057,0.3335131704807281,291.0298767089844,291.1499938964844,258.5810546875,257.1862487792969,279.16748046875,293.2738342285156,291.02691650390625,1.0,0.4068803489208221,0.6237722039222717,0.6237722039222717,1.0,1.0,-1.823045253753662,0.7414531707763672,1.0815922021865845,0.3216377794742584,0.0,0.0,0.8697322607040405,122.431884765625,131.0,-71.57062530517578,-21665.9765625,723.9727172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1705627441406,311.0426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,34867.5625,35280.0,0.0,0.0,0.4824059307575226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6559045314788818,1.6559290885925293,-2.453617162245792e-05,0.0,0.0004895806778222,0.0,0.0,533.23486328125,0.0,0.0,0.0,0.9220936894416808,4.0,0.0,1.0
557520,293.172119140625,297.1499938964844,293.1499938964844,0.1023193672299385,-2335.744384765625,304.1488647460937,0.6325652003288269,0.1596955806016922,0.1473453491926193,293.401123046875,297.1499938964844,293.1499938964844,0.0144086740911006,-785.771240234375,303.7027893066406,0.3991272151470184,0.050000000745058,0.0513925515115261,293.2247009277344,297.1499938964844,293.1499938964844,0.4530933797359466,-5915.6845703125,304.1513366699219,0.9410292506217957,0.5311118960380554,0.3731081485748291,293.2259826660156,297.1499938964844,293.1499938964844,0.5770951509475708,-9698.966796875,304.11297607421875,0.9990000128746032,0.6619658470153809,0.6135203838348389,293.1622314453125,297.1499938964844,293.1499938964844,0.0296307522803545,-5287.603515625,304.15057373046875,0.4669278860092163,0.0698417648673057,0.3335131704807281,291.0298767089844,291.1499938964844,258.5810546875,257.1862487792969,279.16748046875,293.2738342285156,291.02691650390625,1.0,0.4068803489208221,0.6237722039222717,0.6237722039222717,1.0,1.0,-1.823045253753662,0.7414531707763672,1.0815922021865845,0.3216377794742584,0.0,0.0,0.8697322607040405,122.431884765625,131.0,-71.57062530517578,-21665.9765625,723.9727172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1705627441406,311.0426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,34867.5625,35280.0,0.0,0.0,0.4824059307575226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6559045314788818,1.6559290885925293,-2.453617162245792e-05,0.0,0.0004895806778222,0.0,0.0,533.23486328125,0.0,0.0,0.0,0.9220936894416808,4.0,0.0,1.0
