time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557580,293.16961669921875,297.1499938964844,293.1499938964844,0.1026947125792503,-2343.251220703125,304.14862060546875,0.6300523281097412,0.1596467345952987,0.1473863869905471,293.41558837890625,297.1499938964844,293.1499938964844,0.0141549659892916,-781.5707397460938,303.5718078613281,0.3971197009086609,0.050000000745058,0.0514970310032367,293.2248229980469,297.1499938964844,293.1499938964844,0.452841967344284,-5913.3505859375,304.1513061523437,0.9351403713226318,0.5291972756385803,0.3718628883361816,293.2503356933594,297.1499938964844,293.1499938964844,0.5876604914665222,-9840.2919921875,304.1078796386719,0.9990000128746032,0.6551034450531006,0.6208542585372925,293.163818359375,297.1499938964844,293.1499938964844,0.0293722059577703,-5267.7978515625,304.1508178710937,0.4618122279644012,0.0692137777805328,0.3312794268131256,290.9908447265625,291.1499938964844,258.62567138671875,257.22283935546875,279.1683044433594,293.28887939453125,290.9885559082031,1.0,0.409732311964035,0.6256319284439087,0.6256319284439087,1.0,1.0,-1.8278603553771973,0.7447965145111084,1.0830638408660889,0.3238996565341949,0.0,0.0,0.8936623334884644,125.18759155273438,134.0,-57.4210205078125,-21672.005859375,736.2813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8946533203125,310.8549194335937,278.1499938964844,0.0,18000.0,313.1499938964844,34717.55859375,35280.0,0.0,0.0,0.4816329479217529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7045096158981323,1.7045350074768066,-2.549408600316383e-05,0.0,0.0004887962131761,0.0,0.0,573.8009643554688,0.0,0.0,0.0,0.9450289011001588,4.0,0.0,1.0
557640,293.16961669921875,297.1499938964844,293.1499938964844,0.1026947125792503,-2343.251220703125,304.14862060546875,0.6300523281097412,0.1596467345952987,0.1473863869905471,293.41558837890625,297.1499938964844,293.1499938964844,0.0141549659892916,-781.5707397460938,303.5718078613281,0.3971197009086609,0.050000000745058,0.0514970310032367,293.2248229980469,297.1499938964844,293.1499938964844,0.452841967344284,-5913.3505859375,304.1513061523437,0.9351403713226318,0.5291972756385803,0.3718628883361816,293.2503356933594,297.1499938964844,293.1499938964844,0.5876604914665222,-9840.2919921875,304.1078796386719,0.9990000128746032,0.6551034450531006,0.6208542585372925,293.163818359375,297.1499938964844,293.1499938964844,0.0293722059577703,-5267.7978515625,304.1508178710937,0.4618122279644012,0.0692137777805328,0.3312794268131256,290.9908447265625,291.1499938964844,258.62567138671875,257.22283935546875,279.1683044433594,293.28887939453125,290.9885559082031,1.0,0.409732311964035,0.6256319284439087,0.6256319284439087,1.0,1.0,-1.8278603553771973,0.7447965145111084,1.0830638408660889,0.3238996565341949,0.0,0.0,0.8936623334884644,125.18759155273438,134.0,-57.4210205078125,-21672.005859375,736.2813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8946533203125,310.8549194335937,278.1499938964844,0.0,18000.0,313.1499938964844,34717.55859375,35280.0,0.0,0.0,0.4816329479217529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7045096158981323,1.7045350074768066,-2.549408600316383e-05,0.0,0.0004887962131761,0.0,0.0,573.8009643554688,0.0,0.0,0.0,0.9450289011001588,4.0,0.0,1.0
557700,293.1683044433594,297.1499938964844,293.1499938964844,0.1028723418712616,-2346.71435546875,304.1485595703125,0.6282060742378235,0.1596550494432449,0.1474596112966537,293.4230041503906,297.1499938964844,293.1499938964844,0.0140296900644898,-779.3700561523438,303.50408935546875,0.3955598771572113,0.050000000745058,0.051578402519226,293.2248229980469,297.1499938964844,293.1499938964844,0.4525010287761688,-5909.78125,304.1517028808594,0.930975079536438,0.5282452702522278,0.3712612390518188,293.2604675292969,297.1499938964844,293.1499938964844,0.5875771641731262,-9833.7412109375,304.1158447265625,0.996853232383728,0.651838481426239,0.619460940361023,293.1645812988281,297.1499938964844,293.1499938964844,0.0292267482727766,-5255.92041015625,304.1509094238281,0.4583131968975067,0.0688874945044517,0.3302041888236999,290.9773254394531,291.1499938964844,258.6473999023437,257.24072265625,279.1708679199219,293.29638671875,290.9762268066406,1.0,0.4109824895858764,0.6268616318702698,0.6268616318702698,1.0,1.0,-1.824320673942566,0.7439130544662476,1.0804076194763184,0.3239471018314361,0.0,0.0,0.9065760970115662,127.17228698730467,134.0,-44.19532775878906,-21632.431640625,739.6928100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.757568359375,310.7694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,34689.0546875,34200.0,0.0,0.0,0.48165363073349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7308387756347656,1.7308647632598877,-2.603689426905476e-05,0.0,0.0004888172261416,0.0,0.0,596.8680419921875,0.0,0.0,0.0,0.9424954056739808,4.0,0.0,1.0
557760,293.16705322265625,297.1499938964844,293.1499938964844,0.1030876636505127,-2350.922119140625,304.1484375,0.6263889670372009,0.1596653014421463,0.1475477367639541,293.4305114746094,297.1499938964844,293.1499938964844,0.0139055456966161,-777.2346801757812,303.4345703125,0.3939672112464905,0.050000000745058,0.0516612119972705,293.22491455078125,297.1499938964844,293.1499938964844,0.4522589445114136,-5907.36083984375,304.1518249511719,0.926821768283844,0.5272809267044067,0.3706596493721008,293.26617431640625,297.1499938964844,293.1499938964844,0.5862733125686646,-9810.6083984375,304.1243591308594,0.9933547377586364,0.6493173837661743,0.6168457865715027,293.1653747558594,297.1499938964844,293.1499938964844,0.0290916375815868,-5244.8291015625,304.1510009765625,0.4548580944538116,0.068549208343029,0.3291089534759521,290.9618530273437,291.1499938964844,258.6687316894531,257.2583312988281,279.1727294921875,293.30230712890625,290.9599609375,1.0,0.4121009111404419,0.6281421780586243,0.6281421780586243,1.0,1.0,-1.8193849325180047,0.7424448132514954,1.0769400596618652,0.3236368000507355,0.0,0.0,0.9205875992774964,129.15869140625,137.0,-44.78398132324219,-21534.720703125,741.9671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6397705078125,310.6739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,33848.71875,34200.0,0.0,0.0,0.481737345457077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7358784675598145,1.735904335975647,-2.595294790808112e-05,0.0,0.0004889021511189,0.0,0.0,598.3868408203125,0.0,0.0,0.0,0.9579607248306274,4.0,0.0,1.0
557820,293.164794921875,297.1499938964844,293.1499938964844,0.103287860751152,-2354.65185546875,304.14862060546875,0.6232147216796875,0.159694567322731,0.1477118730545044,293.4458312988281,297.1499938964844,293.1499938964844,0.0136119527742266,-770.9039306640625,303.2921142578125,0.3910590708255768,0.050000000745058,0.0518103763461113,293.2252197265625,297.1499938964844,293.1499938964844,0.4507497251033783,-5891.171875,304.1537780761719,0.9194245934486388,0.5253207683563232,0.3694200813770294,293.2707214355469,297.1499938964844,293.1499938964844,0.5834306478500366,-9764.4541015625,304.13751220703125,0.9871893525123596,0.6454367637634277,0.6130532622337341,293.1668395996094,297.1499938964844,293.1499938964844,0.0286917816847562,-5209.59375,304.1513366699219,0.4485962092876434,0.0678621530532836,0.3267396688461303,290.9548645019531,291.1499938964844,258.710205078125,257.2926940917969,279.1741943359375,293.3114013671875,290.9550170898437,1.0,0.4141596257686615,0.6306520104408264,0.6306520104408264,1.0,1.0,-1.81087327003479,0.7400643229484558,1.0708088874816897,0.3232660591602325,0.0,0.0,0.9473775029182434,132.74658203125,140.0,-14.52956485748291,-21465.525390625,746.3722534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4379577636719,310.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,33694.75,34200.0,0.0,0.0,0.4822132885456085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781405329704285,1.7814322710037231,-2.689052234927658e-05,0.0,0.0004893851582892,0.0,0.0,639.5834350585938,0.0,0.0,0.0,0.9794661402702332,4.0,0.0,1.0
557880,293.164794921875,297.1499938964844,293.1499938964844,0.103287860751152,-2354.65185546875,304.14862060546875,0.6232147216796875,0.159694567322731,0.1477118730545044,293.4458312988281,297.1499938964844,293.1499938964844,0.0136119527742266,-770.9039306640625,303.2921142578125,0.3910590708255768,0.050000000745058,0.0518103763461113,293.2252197265625,297.1499938964844,293.1499938964844,0.4507497251033783,-5891.171875,304.1537780761719,0.9194245934486388,0.5253207683563232,0.3694200813770294,293.2707214355469,297.1499938964844,293.1499938964844,0.5834306478500366,-9764.4541015625,304.13751220703125,0.9871893525123596,0.6454367637634277,0.6130532622337341,293.1668395996094,297.1499938964844,293.1499938964844,0.0286917816847562,-5209.59375,304.1513366699219,0.4485962092876434,0.0678621530532836,0.3267396688461303,290.9548645019531,291.1499938964844,258.710205078125,257.2926940917969,279.1741943359375,293.3114013671875,290.9550170898437,1.0,0.4141596257686615,0.6306520104408264,0.6306520104408264,1.0,1.0,-1.81087327003479,0.7400643229484558,1.0708088874816897,0.3232660591602325,0.0,0.0,0.9473775029182434,132.74658203125,140.0,-14.52956485748291,-21465.525390625,746.3722534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4379577636719,310.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,33694.75,34200.0,0.0,0.0,0.4822132885456085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781405329704285,1.7814322710037231,-2.689052234927658e-05,0.0,0.0004893851582892,0.0,0.0,639.5834350585938,0.0,0.0,0.0,0.9794661402702332,4.0,0.0,1.0
557940,293.1627502441406,297.1499938964844,293.1499938964844,0.1033738180994987,-2356.078369140625,304.14892578125,0.6203842759132385,0.1597316861152649,0.1478752344846725,293.461181640625,297.1499938964844,293.1499938964844,0.0132931070402264,-763.2517700195312,303.1451110839844,0.3883045613765716,0.050000000745058,0.0519480444490909,293.2255859375,297.1499938964844,293.1499938964844,0.4486631453037262,-5868.89111328125,304.1559753417969,0.912826120853424,0.5233430862426758,0.368153840303421,293.27197265625,297.1499938964844,293.1499938964844,0.5803216695785522,-9717.560546875,304.14678955078125,0.9814721941947936,0.6421259045600891,0.6100022792816162,293.1680603027344,297.1499938964844,293.1499938964844,0.0278113353997468,-5167.5625,304.15234375,0.4429790377616882,0.0671863630414009,0.3243446350097656,290.9615783691406,291.1499938964844,258.75,257.325927734375,279.17437744140625,293.318603515625,290.9622497558594,1.0,0.4160730540752411,0.6331026554107666,0.6331026554107666,1.0,1.0,-1.8031747341156008,0.7379813194274902,1.0651934146881104,0.3230048418045044,0.0,0.0,0.9721351861953736,136.06240844726562,143.0,4.196970939636231,-21409.359375,750.5222778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2741394042969,310.4659118652344,278.1499938964844,0.0,18000.0,313.1499938964844,33742.83984375,35280.0,0.0,0.0,0.4830407202243805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8225067853927608,1.8225345611572263,-2.780089016596321e-05,0.0,0.0004902249202132,0.0,0.0,679.18701171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558000,293.1627502441406,297.1499938964844,293.1499938964844,0.1033738180994987,-2356.078369140625,304.14892578125,0.6203842759132385,0.1597316861152649,0.1478752344846725,293.461181640625,297.1499938964844,293.1499938964844,0.0132931070402264,-763.2517700195312,303.1451110839844,0.3883045613765716,0.050000000745058,0.0519480444490909,293.2255859375,297.1499938964844,293.1499938964844,0.4486631453037262,-5868.89111328125,304.1559753417969,0.912826120853424,0.5233430862426758,0.368153840303421,293.27197265625,297.1499938964844,293.1499938964844,0.5803216695785522,-9717.560546875,304.14678955078125,0.9814721941947936,0.6421259045600891,0.6100022792816162,293.1680603027344,297.1499938964844,293.1499938964844,0.0278113353997468,-5167.5625,304.15234375,0.4429790377616882,0.0671863630414009,0.3243446350097656,290.9615783691406,291.1499938964844,258.75,257.325927734375,279.17437744140625,293.318603515625,290.9622497558594,1.0,0.4160730540752411,0.6331026554107666,0.6331026554107666,1.0,1.0,-1.8031747341156008,0.7379813194274902,1.0651934146881104,0.3230048418045044,0.0,0.0,0.9721351861953736,136.06240844726562,143.0,4.196970939636231,-21409.359375,750.5222778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2741394042969,310.4659118652344,278.1499938964844,0.0,18000.0,313.1499938964844,33742.83984375,35280.0,0.0,0.0,0.4830407202243805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8225067853927608,1.8225345611572263,-2.780089016596321e-05,0.0,0.0004902249202132,0.0,0.0,679.18701171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558060,293.1608581542969,297.1499938964844,293.1499938964844,0.1035296991467475,-2358.929443359375,304.1490173339844,0.617747962474823,0.1597965359687805,0.1480504125356674,293.4764099121094,297.1499938964844,293.1499938964844,0.0129779865965247,-755.5558471679688,302.99273681640625,0.3856948018074035,0.050000000745058,0.0520800948143005,293.225830078125,297.1499938964844,293.1499938964844,0.4467868506908417,-5849.26513671875,304.15704345703125,0.90684711933136,0.5213762521743774,0.3668860197067261,293.27203369140625,297.1499938964844,293.1499938964844,0.577510416507721,-9677.0576171875,304.15240478515625,0.975872278213501,0.6390194892883301,0.6071897745132446,293.1690673828125,297.1499938964844,293.1499938964844,0.0274872705340385,-5130.46240234375,304.152099609375,0.4378308951854706,0.0665212944149971,0.3219753801822662,290.9618530273437,291.1499938964844,258.7855224609375,257.3556823730469,279.1737670898437,293.3254699707031,290.9613647460937,1.0,0.4179015755653381,0.6354590058326721,0.6354590058326721,1.0,1.0,-1.7957993745803833,0.7359647750854492,1.059834599494934,0.3227055370807647,0.0,0.0,0.9969192147254944,139.2432403564453,146.0,-2.4347445964813232,-21301.49609375,754.4635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595458984375,310.3779602050781,278.1499938964844,0.0,18000.0,313.1499938964844,32813.4609375,35280.0,0.0,0.0,0.4839404821395874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8304232358932493,1.8304510116577148,-2.7766318453359418e-05,0.0,0.0004911380819976,0.0,0.0,683.4865112304688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558120,293.1608581542969,297.1499938964844,293.1499938964844,0.1035296991467475,-2358.929443359375,304.1490173339844,0.617747962474823,0.1597965359687805,0.1480504125356674,293.4764099121094,297.1499938964844,293.1499938964844,0.0129779865965247,-755.5558471679688,302.99273681640625,0.3856948018074035,0.050000000745058,0.0520800948143005,293.225830078125,297.1499938964844,293.1499938964844,0.4467868506908417,-5849.26513671875,304.15704345703125,0.90684711933136,0.5213762521743774,0.3668860197067261,293.27203369140625,297.1499938964844,293.1499938964844,0.577510416507721,-9677.0576171875,304.15240478515625,0.975872278213501,0.6390194892883301,0.6071897745132446,293.1690673828125,297.1499938964844,293.1499938964844,0.0274872705340385,-5130.46240234375,304.152099609375,0.4378308951854706,0.0665212944149971,0.3219753801822662,290.9618530273437,291.1499938964844,258.7855224609375,257.3556823730469,279.1737670898437,293.3254699707031,290.9613647460937,1.0,0.4179015755653381,0.6354590058326721,0.6354590058326721,1.0,1.0,-1.7957993745803833,0.7359647750854492,1.059834599494934,0.3227055370807647,0.0,0.0,0.9969192147254944,139.2432403564453,146.0,-2.4347445964813232,-21301.49609375,754.4635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595458984375,310.3779602050781,278.1499938964844,0.0,18000.0,313.1499938964844,32813.4609375,35280.0,0.0,0.0,0.4839404821395874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8304232358932493,1.8304510116577148,-2.7766318453359418e-05,0.0,0.0004911380819976,0.0,0.0,683.4865112304688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558180,293.158935546875,297.1499938964844,293.1499938964844,0.1037508696317672,-2363.051025390625,304.14898681640625,0.6152627468109131,0.1599063277244568,0.1482608765363693,293.4914245605469,297.1499938964844,293.1499938964844,0.0126667153090238,-747.7332153320312,302.8351745605469,0.3832274079322815,0.050000000745058,0.0522089600563049,293.2259216308594,297.1499938964844,293.1499938964844,0.4450642168521881,-5831.43359375,304.1575622558594,0.9014495015144348,0.5194345712661743,0.365633100271225,293.27154541015625,297.1499938964844,293.1499938964844,0.5748538970947266,-9639.9453125,304.156005859375,0.9702969789505004,0.6360288262367249,0.6044986844062805,293.1699523925781,297.1499938964844,293.1499938964844,0.0271817836910486,-5095.34375,304.15191650390625,0.4330483078956604,0.0658603757619857,0.3196173906326294,290.9573974609375,291.1499938964844,258.81451416015625,257.3799133300781,279.17242431640625,293.3322448730469,290.9572448730469,1.0,0.4196810722351074,0.6376360654830933,0.6376360654830933,1.0,1.0,-1.788639783859253,0.7339268922805786,1.0547128915786743,0.3222752511501312,0.0,0.0,1.0,142.34716796875,149.0,-3.869112730026245,-21214.447265625,758.2940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005859375,310.33258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,32439.330078125,35280.0,0.0,0.0,0.4846261441707611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318372964859009,1.8318650722503664,-2.7713156669051383e-05,0.0,0.0004918339545838,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558240,293.158935546875,297.1499938964844,293.1499938964844,0.1037508696317672,-2363.051025390625,304.14898681640625,0.6152627468109131,0.1599063277244568,0.1482608765363693,293.4914245605469,297.1499938964844,293.1499938964844,0.0126667153090238,-747.7332153320312,302.8351745605469,0.3832274079322815,0.050000000745058,0.0522089600563049,293.2259216308594,297.1499938964844,293.1499938964844,0.4450642168521881,-5831.43359375,304.1575622558594,0.9014495015144348,0.5194345712661743,0.365633100271225,293.27154541015625,297.1499938964844,293.1499938964844,0.5748538970947266,-9639.9453125,304.156005859375,0.9702969789505004,0.6360288262367249,0.6044986844062805,293.1699523925781,297.1499938964844,293.1499938964844,0.0271817836910486,-5095.34375,304.15191650390625,0.4330483078956604,0.0658603757619857,0.3196173906326294,290.9573974609375,291.1499938964844,258.81451416015625,257.3799133300781,279.17242431640625,293.3322448730469,290.9572448730469,1.0,0.4196810722351074,0.6376360654830933,0.6376360654830933,1.0,1.0,-1.788639783859253,0.7339268922805786,1.0547128915786743,0.3222752511501312,0.0,0.0,1.0,142.34716796875,149.0,-3.869112730026245,-21214.447265625,758.2940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005859375,310.33258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,32439.330078125,35280.0,0.0,0.0,0.4846261441707611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318372964859009,1.8318650722503664,-2.7713156669051383e-05,0.0,0.0004918339545838,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558300,293.1579895019531,297.1499938964844,293.1499938964844,0.1038555726408958,-2364.96875,304.14898681640625,0.6140638589859009,0.1599786281585693,0.1483810096979141,293.4988098144531,297.1499938964844,293.1499938964844,0.0125084221363067,-743.558837890625,302.7548828125,0.3820352852344513,0.050000000745058,0.0522726885974407,293.2259521484375,297.1499938964844,293.1499938964844,0.4441238939762115,-5821.66015625,304.15789794921875,0.8988780975341797,0.5184688568115234,0.3650104999542236,293.27117919921875,297.1499938964844,293.1499938964844,0.5734103918075562,-9620.060546875,304.15753173828125,0.9675034284591676,0.6345601677894592,0.6031811237335205,293.1703491210937,297.1499938964844,293.1499938964844,0.0270245149731636,-5076.50244140625,304.15185546875,0.4307712316513061,0.0655298382043838,0.3184366822242737,290.957275390625,291.1499938964844,258.82666015625,257.3900451660156,279.17156982421875,293.33563232421875,290.9573669433594,1.0,0.4205590188503265,0.6386517882347107,0.6386517882347107,1.0,1.0,-1.7851132154464722,0.7328864932060242,1.0522266626358032,0.322003424167633,0.0,0.0,1.0,143.88209533691406,149.0,-1.430209994316101,-21179.875,760.1830444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0874328613281,310.323974609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.712890625,36000.0,0.0,0.0,0.4864712059497833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.7712925657397136e-05,0.0,0.0004937064368277,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558360,293.1570739746094,297.1499938964844,293.1499938964844,0.1039429530501365,-2366.51953125,304.1490173339844,0.6128884553909302,0.1600621789693832,0.1485110819339752,293.50616455078125,297.1499938964844,293.1499938964844,0.0123474998399615,-739.1377563476562,302.6737670898437,0.3808667957782745,0.050000000745058,0.0523361153900623,293.2259521484375,297.1499938964844,293.1499938964844,0.4430729150772095,-5810.6689453125,304.15838623046875,0.8963502645492554,0.517504870891571,0.3643893003463745,293.2707824707031,297.1499938964844,293.1499938964844,0.5718187093734741,-9598.228515625,304.1590576171875,0.9647020697593688,0.6331044435501099,0.6018768548965454,293.17071533203125,297.1499938964844,293.1499938964844,0.0268631000071764,-5056.48291015625,304.1518249511719,0.4285619854927063,0.0651986822485923,0.3172526359558105,290.9599609375,291.1499938964844,258.8373413085937,257.3989562988281,279.1706848144531,293.33905029296875,290.9606628417969,1.0,0.4214312136173248,0.6396178603172302,0.6396178603172302,1.0,1.0,-1.7816118001937866,0.7318276166915894,1.0497841835021973,0.3216921091079712,0.0,0.0,1.0,145.40969848632812,152.0,4.593318462371826,-21159.017578125,762.058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0957336425781,310.33502197265625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4868265092372894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004940670332871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558420,293.1551818847656,297.1499938964844,293.1499938964844,0.104054681956768,-2368.304443359375,304.1491394042969,0.6105982065200806,0.1602625697851181,0.1488008201122284,293.5206604003906,297.1499938964844,293.1499938964844,0.0120166931301355,-729.4735107421875,302.5096130371094,0.3785929977893829,0.050000000745058,0.0524623803794384,293.2259826660156,297.1499938964844,293.1499938964844,0.4405859112739563,-5784.49462890625,304.15972900390625,0.891411542892456,0.5155782699584961,0.3631481826305389,293.2698974609375,297.1499938964844,293.1499938964844,0.5681272745132446,-9547.8466796875,304.16217041015625,0.9590731859207152,0.6302223205566406,0.5992980599403381,293.1714172363281,297.1499938964844,293.1499938964844,0.0264974869787693,-5012.5,304.1518249511719,0.4243284463882446,0.0645332261919975,0.3148696720600128,290.9755859375,291.1499938964844,258.8545227050781,257.4132385253906,279.16876220703125,293.3459777832031,290.9769287109375,1.0,0.423162043094635,0.6413997411727905,0.6413997411727905,1.0,1.0,-1.7746634483337402,0.7296467423439026,1.0450166463851929,0.3209501802921295,0.0,0.0,1.0,148.45042419433594,155.0,18.863420486450195,-21128.990234375,765.7774047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311340332031,310.3743591308594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4872637689113617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004945107502862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558480,293.1551818847656,297.1499938964844,293.1499938964844,0.104054681956768,-2368.304443359375,304.1491394042969,0.6105982065200806,0.1602625697851181,0.1488008201122284,293.5206604003906,297.1499938964844,293.1499938964844,0.0120166931301355,-729.4735107421875,302.5096130371094,0.3785929977893829,0.050000000745058,0.0524623803794384,293.2259826660156,297.1499938964844,293.1499938964844,0.4405859112739563,-5784.49462890625,304.15972900390625,0.891411542892456,0.5155782699584961,0.3631481826305389,293.2698974609375,297.1499938964844,293.1499938964844,0.5681272745132446,-9547.8466796875,304.16217041015625,0.9590731859207152,0.6302223205566406,0.5992980599403381,293.1714172363281,297.1499938964844,293.1499938964844,0.0264974869787693,-5012.5,304.1518249511719,0.4243284463882446,0.0645332261919975,0.3148696720600128,290.9755859375,291.1499938964844,258.8545227050781,257.4132385253906,279.16876220703125,293.3459777832031,290.9769287109375,1.0,0.423162043094635,0.6413997411727905,0.6413997411727905,1.0,1.0,-1.7746634483337402,0.7296467423439026,1.0450166463851929,0.3209501802921295,0.0,0.0,1.0,148.45042419433594,155.0,18.863420486450195,-21128.990234375,765.7774047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311340332031,310.3743591308594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4872637689113617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004945107502862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558540,293.1533508300781,297.1499938964844,293.1499938964844,0.1041297018527984,-2369.29931640625,304.1493225097656,0.6084094047546387,0.1605062633752823,0.1491291522979736,293.534912109375,297.1499938964844,293.1499938964844,0.0116824246942996,-719.08447265625,302.3424987792969,0.3763952553272247,0.050000000745058,0.0525881499052047,293.2259521484375,297.1499938964844,293.1499938964844,0.4377898871898651,-5755.0390625,304.1611328125,0.8866178393363953,0.513656497001648,0.3619091510772705,293.2689514160156,297.1499938964844,293.1499938964844,0.5640251040458679,-9492.2607421875,304.1649475097656,0.9534183144569396,0.6273783445358276,0.5967541337013245,293.17205810546875,297.1499938964844,293.1499938964844,0.025993438437581,-4965.2587890625,304.1520690917969,0.4203166961669922,0.0638623237609863,0.3124613761901855,290.9990234375,291.1499938964844,258.866455078125,257.423095703125,279.16680908203125,293.35302734375,291.0008544921875,1.0,0.4248791337013244,0.6429834961891174,0.6429834961891174,1.0,1.0,-1.7677747011184692,0.7273810505867004,1.040393590927124,0.3200567364692688,0.0,0.0,1.0,151.47909545898438,158.0,30.219350814819336,-21108.236328125,769.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18115234375,310.4270935058594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4921806156635284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000499500776641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558600,293.1533508300781,297.1499938964844,293.1499938964844,0.1041297018527984,-2369.29931640625,304.1493225097656,0.6084094047546387,0.1605062633752823,0.1491291522979736,293.534912109375,297.1499938964844,293.1499938964844,0.0116824246942996,-719.08447265625,302.3424987792969,0.3763952553272247,0.050000000745058,0.0525881499052047,293.2259521484375,297.1499938964844,293.1499938964844,0.4377898871898651,-5755.0390625,304.1611328125,0.8866178393363953,0.513656497001648,0.3619091510772705,293.2689514160156,297.1499938964844,293.1499938964844,0.5640251040458679,-9492.2607421875,304.1649475097656,0.9534183144569396,0.6273783445358276,0.5967541337013245,293.17205810546875,297.1499938964844,293.1499938964844,0.025993438437581,-4965.2587890625,304.1520690917969,0.4203166961669922,0.0638623237609863,0.3124613761901855,290.9990234375,291.1499938964844,258.866455078125,257.423095703125,279.16680908203125,293.35302734375,291.0008544921875,1.0,0.4248791337013244,0.6429834961891174,0.6429834961891174,1.0,1.0,-1.7677747011184692,0.7273810505867004,1.040393590927124,0.3200567364692688,0.0,0.0,1.0,151.47909545898438,158.0,30.219350814819336,-21108.236328125,769.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18115234375,310.4270935058594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4921806156635284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000499500776641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558660,293.1515197753906,297.1499938964844,293.1499938964844,0.1040918156504631,-2367.9609375,304.14959716796875,0.6063298583030701,0.1607915759086609,0.1494949758052826,293.5489501953125,297.1499938964844,293.1499938964844,0.0113377999514341,-707.4996948242188,302.1740417480469,0.3742673695087433,0.050000000745058,0.0527136027812957,293.2259216308594,297.1499938964844,293.1499938964844,0.4343816637992859,-5718.8857421875,304.16314697265625,0.8819630146026611,0.5117395520210266,0.3606739938259125,293.2679443359375,297.1499938964844,293.1499938964844,0.5591395497322083,-9425.9853515625,304.1681213378906,0.947757363319397,0.6245684623718262,0.5942438840866089,293.1726379394531,297.1499938964844,293.1499938964844,0.0254471972584724,-4911.740234375,304.1522827148437,0.4165006577968597,0.0631857961416244,0.3100261986255646,291.0382385253906,291.1499938964844,258.87359619140625,257.4289245605469,279.1648864746094,293.3601989746094,291.0416259765625,1.0,0.4265859723091125,0.6443762183189392,0.6443762183189392,1.0,1.0,-1.7609434127807615,0.7250365018844604,1.0359069108963013,0.3190290331840515,0.0,0.0,1.0,154.5006103515625,161.0,52.74995040893555,-21141.025390625,773.1331176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,310.5585327148437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.492990642786026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005003228434361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558720,293.1515197753906,297.1499938964844,293.1499938964844,0.1040918156504631,-2367.9609375,304.14959716796875,0.6063298583030701,0.1607915759086609,0.1494949758052826,293.5489501953125,297.1499938964844,293.1499938964844,0.0113377999514341,-707.4996948242188,302.1740417480469,0.3742673695087433,0.050000000745058,0.0527136027812957,293.2259216308594,297.1499938964844,293.1499938964844,0.4343816637992859,-5718.8857421875,304.16314697265625,0.8819630146026611,0.5117395520210266,0.3606739938259125,293.2679443359375,297.1499938964844,293.1499938964844,0.5591395497322083,-9425.9853515625,304.1681213378906,0.947757363319397,0.6245684623718262,0.5942438840866089,293.1726379394531,297.1499938964844,293.1499938964844,0.0254471972584724,-4911.740234375,304.1522827148437,0.4165006577968597,0.0631857961416244,0.3100261986255646,291.0382385253906,291.1499938964844,258.87359619140625,257.4289245605469,279.1648864746094,293.3601989746094,291.0416259765625,1.0,0.4265859723091125,0.6443762183189392,0.6443762183189392,1.0,1.0,-1.7609434127807615,0.7250365018844604,1.0359069108963013,0.3190290331840515,0.0,0.0,1.0,154.5006103515625,161.0,52.74995040893555,-21141.025390625,773.1331176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,310.5585327148437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.492990642786026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005003228434361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558780,293.14971923828125,297.1499938964844,293.1499938964844,0.1039775907993316,-2365.048828125,304.1499328613281,0.604353666305542,0.1611170470714569,0.1498969346284866,293.5627746582031,297.1499938964844,293.1499938964844,0.0109910741448402,-695.0696411132812,302.0043334960937,0.3722041547298431,0.050000000745058,0.0528388954699039,293.22589111328125,297.1499938964844,293.1499938964844,0.4305128753185272,-5677.8154296875,304.1651916503906,0.8774381279945374,0.5098249316215515,0.3594395518302917,293.26690673828125,297.1499938964844,293.1499938964844,0.5536637902259827,-9351.89453125,304.17120361328125,0.9421085715293884,0.6217864155769348,0.5917589068412781,293.17315673828125,297.1499938964844,293.1499938964844,0.0248680058866739,-4853.65673828125,304.1524963378906,0.4128506183624267,0.0625035390257835,0.3075645565986633,291.0896301269531,291.1499938964844,258.8763427734375,257.4310913085937,279.1630554199219,293.3675231933594,291.0933837890625,1.0,0.4282839298248291,0.6455898284912109,0.6455898284912109,1.0,1.0,-1.7541548013687134,0.7226139307022095,1.031540870666504,0.3178863525390625,0.0,0.0,1.0,157.51890563964844,164.0,67.43253326416016,-21170.96484375,776.7839965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4490966796875,310.6868896484375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.493292361497879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005006290157325,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558840,293.14971923828125,297.1499938964844,293.1499938964844,0.1039775907993316,-2365.048828125,304.1499328613281,0.604353666305542,0.1611170470714569,0.1498969346284866,293.5627746582031,297.1499938964844,293.1499938964844,0.0109910741448402,-695.0696411132812,302.0043334960937,0.3722041547298431,0.050000000745058,0.0528388954699039,293.22589111328125,297.1499938964844,293.1499938964844,0.4305128753185272,-5677.8154296875,304.1651916503906,0.8774381279945374,0.5098249316215515,0.3594395518302917,293.26690673828125,297.1499938964844,293.1499938964844,0.5536637902259827,-9351.89453125,304.17120361328125,0.9421085715293884,0.6217864155769348,0.5917589068412781,293.17315673828125,297.1499938964844,293.1499938964844,0.0248680058866739,-4853.65673828125,304.1524963378906,0.4128506183624267,0.0625035390257835,0.3075645565986633,291.0896301269531,291.1499938964844,258.8763427734375,257.4310913085937,279.1630554199219,293.3675231933594,291.0933837890625,1.0,0.4282839298248291,0.6455898284912109,0.6455898284912109,1.0,1.0,-1.7541548013687134,0.7226139307022095,1.031540870666504,0.3178863525390625,0.0,0.0,1.0,157.51890563964844,164.0,67.43253326416016,-21170.96484375,776.7839965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4490966796875,310.6868896484375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.493292361497879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005006290157325,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558900,293.1488342285156,297.1499938964844,293.1499938964844,0.1039192229509353,-2363.556396484375,304.1500549316406,0.6034048199653625,0.1612952053546905,0.1501116901636123,293.5696105957031,297.1499938964844,293.1499938964844,0.0108186723664402,-688.6710205078125,301.9185791015625,0.371196448802948,0.050000000745058,0.0529014579951763,293.225830078125,297.1499938964844,293.1499938964844,0.428524374961853,-5656.7509765625,304.1660461425781,0.8752261400222778,0.508872389793396,0.3588247895240783,293.2663879394531,297.1499938964844,293.1499938964844,0.5508561730384827,-9314.0576171875,304.17242431640625,0.9393008351325988,0.6204105615615845,0.590529203414917,293.1734313964844,297.1499938964844,293.1499938964844,0.0245769526809453,-4824.10107421875,304.1525573730469,0.4110777080059051,0.0621603764593601,0.3063238263130188,291.1166381835937,291.1499938964844,258.8762512207031,257.4309387207031,279.1622009277344,293.3712463378906,291.12042236328125,1.0,0.4291300773620605,0.6461327075958252,0.6461327075958252,1.0,1.0,-1.7507833242416382,0.7213782072067261,1.0294052362442017,0.3172808587551117,0.0,0.0,1.0,159.02658081054688,164.0,71.27283477783203,-21183.51171875,778.6073608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51141357421875,310.74755859375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.498081624507904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005054895300418,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558960,293.14794921875,297.1499938964844,293.1499938964844,0.103840634226799,-2361.64404296875,304.1501770019531,0.6024806499481201,0.1614826172590255,0.150334820151329,293.5763854980469,297.1499938964844,293.1499938964844,0.0106466813012957,-682.0857543945312,301.8326721191406,0.3702041208744049,0.050000000745058,0.0529639683663845,293.22576904296875,297.1499938964844,293.1499938964844,0.4264285266399383,-5634.501953125,304.1669311523437,0.8730478882789612,0.507923424243927,0.3582124710083008,293.2658386230469,297.1499938964844,293.1499938964844,0.5479140281677246,-9274.3544921875,304.1737060546875,0.936509609222412,0.6190445423126221,0.5893087983131409,293.1736755371094,297.1499938964844,293.1499938964844,0.02427882514894,-4793.443359375,304.15264892578125,0.4093334674835205,0.0618161149322986,0.3050777018070221,291.146240234375,291.1499938964844,258.8752136230469,257.42999267578125,279.1613464355469,293.3749694824219,291.1510009765625,1.0,0.4299746751785278,0.6466375589370728,0.6466375589370728,1.0,1.0,-1.747429370880127,0.7201294898986816,1.0273000001907349,0.3166588544845581,0.0,0.0,0.9997764825820924,160.53353881835938,167.0,79.80252075195312,-21218.830078125,780.4320678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6100158691406,310.84161376953125,278.1499938964844,0.0,18000.0,314.2699890136719,32438.748046875,36000.0,0.0,0.0,0.4985149502754211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318395614624023,1.831867218017578,-2.7713072995538823e-05,0.0,0.00050592928892,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559020,293.1462097167969,297.1499938964844,293.1499938964844,0.1036052852869033,-2356.218994140625,304.1505126953125,0.6007068157196045,0.1618872731924057,0.1508073806762695,293.5898132324219,297.1499938964844,293.1499938964844,0.0102994721382856,-668.1448364257812,301.6612243652344,0.3682641088962555,0.050000000745058,0.0530888736248016,293.22564697265625,297.1499938964844,293.1499938964844,0.421835333108902,-5585.6123046875,304.1689147949219,0.8687880039215088,0.506030797958374,0.3569924533367157,293.2647399902344,297.1499938964844,293.1499938964844,0.5415257811546326,-9187.99609375,304.1764221191406,0.9309893250465392,0.6163352727890015,0.5868911743164062,293.1741027832031,297.1499938964844,293.1499938964844,0.0236571729183197,-4728.19091796875,304.1528015136719,0.4059068560600281,0.0611242316663265,0.3025695085525512,291.21697998046875,291.1499938964844,258.8705749511719,257.42596435546875,279.1598205566406,293.3825378417969,291.2219543457031,1.0,0.4316593706607818,0.6475399732589722,0.6475399732589722,1.0,1.0,-1.740767478942871,0.7175922989845276,1.0231751203536987,0.3153769671916961,0.0,0.0,0.986155331134796,163.54629516601562,170.0,93.63002014160156,-21278.38671875,784.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7965393066406,311.01824951171875,278.1499938964844,0.0,18000.0,314.2699890136719,32808.7734375,36000.0,0.0,0.0,0.4989098012447357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830440878868103,1.8304686546325684,-2.776564906525892e-05,0.0,0.0005063300486654,0.0,0.0,683.486328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559080,293.1462097167969,297.1499938964844,293.1499938964844,0.1036052852869033,-2356.218994140625,304.1505126953125,0.6007068157196045,0.1618872731924057,0.1508073806762695,293.5898132324219,297.1499938964844,293.1499938964844,0.0102994721382856,-668.1448364257812,301.6612243652344,0.3682641088962555,0.050000000745058,0.0530888736248016,293.22564697265625,297.1499938964844,293.1499938964844,0.421835333108902,-5585.6123046875,304.1689147949219,0.8687880039215088,0.506030797958374,0.3569924533367157,293.2647399902344,297.1499938964844,293.1499938964844,0.5415257811546326,-9187.99609375,304.1764221191406,0.9309893250465392,0.6163352727890015,0.5868911743164062,293.1741027832031,297.1499938964844,293.1499938964844,0.0236571729183197,-4728.19091796875,304.1528015136719,0.4059068560600281,0.0611242316663265,0.3025695085525512,291.21697998046875,291.1499938964844,258.8705749511719,257.42596435546875,279.1598205566406,293.3825378417969,291.2219543457031,1.0,0.4316593706607818,0.6475399732589722,0.6475399732589722,1.0,1.0,-1.740767478942871,0.7175922989845276,1.0231751203536987,0.3153769671916961,0.0,0.0,0.986155331134796,163.54629516601562,170.0,93.63002014160156,-21278.38671875,784.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7965393066406,311.01824951171875,278.1499938964844,0.0,18000.0,314.2699890136719,32808.7734375,36000.0,0.0,0.0,0.4989098012447357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830440878868103,1.8304686546325684,-2.776564906525892e-05,0.0,0.0005063300486654,0.0,0.0,683.486328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559140,293.1444702148437,297.1499938964844,293.1499938964844,0.1034057587385177,-2351.489013671875,304.1506652832031,0.5990368723869324,0.1623353809118271,0.1513177007436752,293.6029968261719,297.1499938964844,293.1499938964844,0.0099611449986696,-654.0392456054688,301.4875183105469,0.366382896900177,0.050000000745058,0.0532135404646396,293.2254333496094,297.1499938964844,293.1499938964844,0.4172802567481994,-5537.27197265625,304.1701965332031,0.8646588325500488,0.5041547417640686,0.355781614780426,293.2635498046875,297.1499938964844,293.1499938964844,0.5351907014846802,-9102.7265625,304.1781616210937,0.925585150718689,0.6136673092842102,0.5845085382461548,293.1745300292969,297.1499938964844,293.1499938964844,0.0230505112558603,-4663.47412109375,304.1528625488281,0.4025182723999023,0.0604285188019275,0.3000418543815613,291.2867126464844,291.1499938964844,258.8629150390625,257.4193725585937,279.158447265625,293.3902282714844,291.29150390625,1.0,0.4333390891551971,0.6483158469200134,0.6483158469200134,1.0,1.0,-1.7341803312301636,0.7150152921676636,1.0191650390625,0.3140715062618255,0.0,0.0,0.9632272720336914,166.55625915527344,173.0,95.5908660888672,-21320.59765625,787.7432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9629211425781,311.1739807128906,278.1499938964844,0.0,18000.0,314.75,33701.2890625,36000.0,0.0,0.0,0.5035998821258545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827057719230652,1.8270856142044067,-2.7892352591152303e-05,0.0,0.0005110898637212,0.0,0.0,683.5001831054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559200,293.1444702148437,297.1499938964844,293.1499938964844,0.1034057587385177,-2351.489013671875,304.1506652832031,0.5990368723869324,0.1623353809118271,0.1513177007436752,293.6029968261719,297.1499938964844,293.1499938964844,0.0099611449986696,-654.0392456054688,301.4875183105469,0.366382896900177,0.050000000745058,0.0532135404646396,293.2254333496094,297.1499938964844,293.1499938964844,0.4172802567481994,-5537.27197265625,304.1701965332031,0.8646588325500488,0.5041547417640686,0.355781614780426,293.2635498046875,297.1499938964844,293.1499938964844,0.5351907014846802,-9102.7265625,304.1781616210937,0.925585150718689,0.6136673092842102,0.5845085382461548,293.1745300292969,297.1499938964844,293.1499938964844,0.0230505112558603,-4663.47412109375,304.1528625488281,0.4025182723999023,0.0604285188019275,0.3000418543815613,291.2867126464844,291.1499938964844,258.8629150390625,257.4193725585937,279.158447265625,293.3902282714844,291.29150390625,1.0,0.4333390891551971,0.6483158469200134,0.6483158469200134,1.0,1.0,-1.7341803312301636,0.7150152921676636,1.0191650390625,0.3140715062618255,0.0,0.0,0.9632272720336914,166.55625915527344,173.0,95.5908660888672,-21320.59765625,787.7432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9629211425781,311.1739807128906,278.1499938964844,0.0,18000.0,314.75,33701.2890625,36000.0,0.0,0.0,0.5035998821258545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827057719230652,1.8270856142044067,-2.7892352591152303e-05,0.0,0.0005110898637212,0.0,0.0,683.5001831054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559260,293.1427307128906,297.1499938964844,293.1499938964844,0.1031825467944145,-2346.233642578125,304.1508178710937,0.5974753499031067,0.1628290116786956,0.1518683433532714,293.6159973144531,297.1499938964844,293.1499938964844,0.0096280891448259,-639.4727172851562,301.3131408691406,0.3645599782466888,0.050000000745058,0.0533378534018993,293.2251892089844,297.1499938964844,293.1499938964844,0.4125392735004425,-5486.830078125,304.17138671875,0.8606628179550171,0.5022978782653809,0.3545843362808227,293.2622985839844,297.1499938964844,293.1499938964844,0.5286347270011902,-9014.3134765625,304.1797180175781,0.9203401207923888,0.6110433340072632,0.5821677446365356,293.1749267578125,297.1499938964844,293.1499938964844,0.0224400181323289,-4596.86669921875,304.1529235839844,0.3991053402423858,0.0597301870584487,0.2974994480609894,291.3617858886719,291.1499938964844,258.8526611328125,257.41064453125,279.15728759765625,293.39801025390625,291.36737060546875,1.0,0.4350163042545318,0.6489854454994202,0.6489854454994202,1.0,1.0,-1.7276899814605713,0.7124165892601013,1.0152733325958252,0.3127735555171966,0.0,0.0,0.9301415681838988,169.5614013671875,176.0,104.60042572021484,-21392.43359375,791.4248657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1876220703125,311.3800964355469,278.1499938964844,0.0,18000.0,314.75,35284.54296875,36000.0,0.0,0.0,0.5040468573570251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821023225784301,1.821051359176636,-2.811672129610088e-05,0.0,0.0005115434760227,0.0,0.0,683.489990234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559320,293.1427307128906,297.1499938964844,293.1499938964844,0.1031825467944145,-2346.233642578125,304.1508178710937,0.5974753499031067,0.1628290116786956,0.1518683433532714,293.6159973144531,297.1499938964844,293.1499938964844,0.0096280891448259,-639.4727172851562,301.3131408691406,0.3645599782466888,0.050000000745058,0.0533378534018993,293.2251892089844,297.1499938964844,293.1499938964844,0.4125392735004425,-5486.830078125,304.17138671875,0.8606628179550171,0.5022978782653809,0.3545843362808227,293.2622985839844,297.1499938964844,293.1499938964844,0.5286347270011902,-9014.3134765625,304.1797180175781,0.9203401207923888,0.6110433340072632,0.5821677446365356,293.1749267578125,297.1499938964844,293.1499938964844,0.0224400181323289,-4596.86669921875,304.1529235839844,0.3991053402423858,0.0597301870584487,0.2974994480609894,291.3617858886719,291.1499938964844,258.8526611328125,257.41064453125,279.15728759765625,293.39801025390625,291.36737060546875,1.0,0.4350163042545318,0.6489854454994202,0.6489854454994202,1.0,1.0,-1.7276899814605713,0.7124165892601013,1.0152733325958252,0.3127735555171966,0.0,0.0,0.9301415681838988,169.5614013671875,176.0,104.60042572021484,-21392.43359375,791.4248657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1876220703125,311.3800964355469,278.1499938964844,0.0,18000.0,314.75,35284.54296875,36000.0,0.0,0.0,0.5040468573570251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821023225784301,1.821051359176636,-2.811672129610088e-05,0.0,0.0005115434760227,0.0,0.0,683.489990234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
