time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559380,293.1409912109375,297.1499938964844,293.1499938964844,0.1030876636505127,-2343.5478515625,304.1506652832031,0.5960190296173096,0.1633677780628204,0.1524592190980911,293.6287536621094,297.1499938964844,293.1499938964844,0.0093089863657951,-625.22021484375,301.1348876953125,0.3627919554710388,0.050000000745058,0.0534618869423866,293.224853515625,297.1499938964844,293.1499938964844,0.4082130789756775,-5441.1357421875,304.1713562011719,0.856791615486145,0.5004599690437317,0.3533979952335357,293.260986328125,297.1499938964844,293.1499938964844,0.5226129293441772,-8933.79296875,304.1797180175781,0.9152852892875672,0.6084622144699097,0.5798635482788086,293.1752624511719,297.1499938964844,293.1499938964844,0.0218746811151504,-4534.59765625,304.15289306640625,0.395588606595993,0.0590299814939498,0.2949462831020355,291.4271545410156,291.1499938964844,258.8402404785156,257.40008544921875,279.1563415527344,293.4058837890625,291.4296264648437,1.0,0.4366923570632934,0.6495699286460876,0.6495699286460876,1.0,1.0,-1.7212916612625122,0.7098035216331482,1.0114881992340088,0.3115030527114868,0.0,0.0,0.8882912397384644,172.5637969970703,179.0,82.50238037109375,-21361.578125,795.13037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.398193359375,311.52655029296875,278.1499938964844,0.0,18000.0,314.75,36650.37109375,36000.0,0.0,0.0,0.5037696957588196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.777317762374878,1.7773452997207642,-2.747059988905676e-05,0.0,0.0005112621583975,0.0,0.0,646.5221557617188,0.0,0.0,0.0,0.9794582724571228,4.0,0.0,1.0
559440,293.1409912109375,297.1499938964844,293.1499938964844,0.1030876636505127,-2343.5478515625,304.1506652832031,0.5960190296173096,0.1633677780628204,0.1524592190980911,293.6287536621094,297.1499938964844,293.1499938964844,0.0093089863657951,-625.22021484375,301.1348876953125,0.3627919554710388,0.050000000745058,0.0534618869423866,293.224853515625,297.1499938964844,293.1499938964844,0.4082130789756775,-5441.1357421875,304.1713562011719,0.856791615486145,0.5004599690437317,0.3533979952335357,293.260986328125,297.1499938964844,293.1499938964844,0.5226129293441772,-8933.79296875,304.1797180175781,0.9152852892875672,0.6084622144699097,0.5798635482788086,293.1752624511719,297.1499938964844,293.1499938964844,0.0218746811151504,-4534.59765625,304.15289306640625,0.395588606595993,0.0590299814939498,0.2949462831020355,291.4271545410156,291.1499938964844,258.8402404785156,257.40008544921875,279.1563415527344,293.4058837890625,291.4296264648437,1.0,0.4366923570632934,0.6495699286460876,0.6495699286460876,1.0,1.0,-1.7212916612625122,0.7098035216331482,1.0114881992340088,0.3115030527114868,0.0,0.0,0.8882912397384644,172.5637969970703,179.0,82.50238037109375,-21361.578125,795.13037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.398193359375,311.52655029296875,278.1499938964844,0.0,18000.0,314.75,36650.37109375,36000.0,0.0,0.0,0.5037696957588196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.777317762374878,1.7773452997207642,-2.747059988905676e-05,0.0,0.0005112621583975,0.0,0.0,646.5221557617188,0.0,0.0,0.0,0.9794582724571228,4.0,0.0,1.0
559500,293.1401062011719,297.1499938964844,293.1499938964844,0.1032382324337959,-2346.194580078125,304.1502685546875,0.5953319072723389,0.1636548340320587,0.1527700275182724,293.6349792480469,297.1499938964844,293.1499938964844,0.0091649061068892,-619.037353515625,301.0401306152344,0.3619291484355926,0.050000000745058,0.0535237081348896,293.224609375,297.1499938964844,293.1499938964844,0.4068080186843872,-5426.84033203125,304.1700134277344,0.8549084067344666,0.4995608627796173,0.3528152704238891,293.26025390625,297.1499938964844,293.1499938964844,0.5205639600753784,-8907.443359375,304.17803955078125,0.912850022315979,0.607204020023346,0.5787359476089478,293.1754150390625,297.1499938964844,293.1499938964844,0.021653002128005,-4510.94091796875,304.1527709960937,0.3937645852565765,0.0586799494922161,0.293667584657669,291.43902587890625,291.1499938964844,258.8333740234375,257.3942565917969,279.1559143066406,293.40985107421875,291.4399108886719,1.0,0.4375309944152832,0.6498348116874695,0.6498348116874695,1.0,1.0,-1.71815025806427,0.7085044384002686,1.0096458196640017,0.3108869791030884,0.0,0.0,0.8677730560302734,174.06219482421875,179.0,55.24479675292969,-21300.142578125,797.005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51129150390625,311.58062744140625,278.1499938964844,0.0,18000.0,314.2699890136719,36879.00390625,36000.0,0.0,0.0,0.498429387807846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.736412763595581,1.7364394664764404,-2.6649511710274965e-05,0.0,0.0005058424430899,0.0,0.0,609.6519775390625,0.0,0.0,0.0,0.9601179361343384,4.0,0.0,1.0
559560,293.13922119140625,297.1499938964844,293.1499938964844,0.1035095602273941,-2351.261962890625,304.14971923828125,0.5946729183197021,0.163953423500061,0.1530912518501281,293.6411437988281,297.1499938964844,293.1499938964844,0.0090290615335106,-613.3773803710938,300.941650390625,0.3610806763172149,0.050000000745058,0.0535853579640388,293.2242736816406,297.1499938964844,293.1499938964844,0.4058697819709778,-5417.75341796875,304.1680908203125,0.8530631065368652,0.4986777305603027,0.3522433042526245,293.2593994140625,297.1499938964844,293.1499938964844,0.5191122889518738,-8889.6015625,304.1755676269531,0.9104874730110168,0.6059711575508118,0.5776315331459045,293.175537109375,297.1499938964844,293.1499938964844,0.0214665103703737,-4491.71240234375,304.152587890625,0.3918817639350891,0.0583306699991226,0.2923901975154876,291.438720703125,291.1499938964844,258.8261108398437,257.3880920410156,279.1555480957031,293.413818359375,291.4374389648437,1.0,0.4383710026741028,0.6500831842422485,0.6500831842422485,1.0,1.0,-1.715063452720642,0.7072186470031738,1.0078446865081787,0.3102883100509643,0.0,0.0,0.848476767539978,175.55792236328125,182.0,22.545005798339844,-21203.33984375,798.9064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5926513671875,311.5970458984375,278.1499938964844,0.0,18000.0,314.2699890136719,36998.91015625,36000.0,0.0,0.0,0.4970512390136719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.690975546836853,1.691001296043396,-2.573095480329357e-05,0.0,0.0005044438294135,0.0,0.0,570.052734375,0.0,0.0,0.0,0.938739538192749,4.0,0.0,1.0
559620,293.137451171875,297.1499938964844,293.1499938964844,0.1043627336621284,-2367.568603515625,304.1484069824219,0.5934345722198486,0.1645829826593399,0.1537632644176483,293.6530456542969,297.1499938964844,293.1499938964844,0.0087788132950663,-603.3760375976562,300.7339782714844,0.3594247698783874,0.050000000745058,0.0537081882357597,293.2234802246094,297.1499938964844,293.1499938964844,0.4051983952522278,-5412.80810546875,304.1631774902344,0.849481463432312,0.4969564378261566,0.3511317074298858,293.2575378417969,297.1499938964844,293.1499938964844,0.5177650451660156,-8875.650390625,304.1692810058594,0.9059961438179016,0.6035781502723694,0.5754926204681396,293.17578125,297.1499938964844,293.1499938964844,0.0211797542870044,-4464.2802734375,304.1522216796875,0.3879001438617706,0.0576361417770385,0.2898484766483307,291.4060363769531,291.1499938964844,258.8106994628906,257.37506103515625,279.1548767089844,293.4217224121094,291.4029541015625,1.0,0.4400571584701538,0.6505358815193176,0.6505358815193176,1.0,1.0,-1.709063172340393,0.7046950459480286,1.0043680667877195,0.3091453611850738,0.0,0.0,0.8162610530853271,178.54287719726562,170.0,-31.219587326049805,-21007.2734375,802.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77197265625,311.6361389160156,278.1499938964844,0.0,18000.0,314.2699890136719,36992.90625,36000.0,0.0,0.0,0.4936142563819885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6003997325897217,1.6004236936569214,-2.3919270461192355e-05,0.0,0.0005009557353332,0.0,0.0,495.903564453125,0.0,0.0,0.0,0.8965277671813965,4.0,0.0,1.0
559680,293.137451171875,297.1499938964844,293.1499938964844,0.1043627336621284,-2367.568603515625,304.1484069824219,0.5934345722198486,0.1645829826593399,0.1537632644176483,293.6530456542969,297.1499938964844,293.1499938964844,0.0087788132950663,-603.3760375976562,300.7339782714844,0.3594247698783874,0.050000000745058,0.0537081882357597,293.2234802246094,297.1499938964844,293.1499938964844,0.4051983952522278,-5412.80810546875,304.1631774902344,0.849481463432312,0.4969564378261566,0.3511317074298858,293.2575378417969,297.1499938964844,293.1499938964844,0.5177650451660156,-8875.650390625,304.1692810058594,0.9059961438179016,0.6035781502723694,0.5754926204681396,293.17578125,297.1499938964844,293.1499938964844,0.0211797542870044,-4464.2802734375,304.1522216796875,0.3879001438617706,0.0576361417770385,0.2898484766483307,291.4060363769531,291.1499938964844,258.8106994628906,257.37506103515625,279.1548767089844,293.4217224121094,291.4029541015625,1.0,0.4400571584701538,0.6505358815193176,0.6505358815193176,1.0,1.0,-1.709063172340393,0.7046950459480286,1.0043680667877195,0.3091453611850738,0.0,0.0,0.8162610530853271,178.54287719726562,170.0,-31.219587326049805,-21007.2734375,802.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77197265625,311.6361389160156,278.1499938964844,0.0,18000.0,314.2699890136719,36992.90625,36000.0,0.0,0.0,0.4936142563819885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6003997325897217,1.6004236936569214,-2.3919270461192355e-05,0.0,0.0005009557353332,0.0,0.0,495.903564453125,0.0,0.0,0.0,0.8965277671813965,4.0,0.0,1.0
559740,293.135498046875,297.1499938964844,293.1499938964844,0.1052080392837524,-2383.80517578125,304.1475524902344,0.5959222316741943,0.1653000712394714,0.1542894393205642,293.6644287109375,297.1499938964844,293.1499938964844,0.0084935743361711,-591.2531127929688,300.5194396972656,0.3607022166252136,0.050000000745058,0.0536132641136646,293.2224426269531,297.1499938964844,293.1499938964844,0.404865562915802,-5411.07666015625,304.1593933105469,0.8506063222885132,0.4953058063983917,0.3499031066894531,293.25543212890625,297.1499938964844,293.1499938964844,0.5169440507888794,-8867.97265625,304.1642761230469,0.9071874618530272,0.6012789607048035,0.5732216238975525,293.1757507324219,297.1499938964844,293.1499938964844,0.020791919901967,-4426.58984375,304.1521301269531,0.3869419693946838,0.0569871068000793,0.2864031493663788,291.36163330078125,291.1499938964844,258.7944641113281,257.361328125,279.15509033203125,293.4295349121094,291.3584289550781,1.0,0.4369288086891174,0.6510509252548218,0.6510509252548218,1.0,1.0,-1.7012439966201782,0.7013574838638306,0.9998864531517028,0.3076523244380951,0.0,0.0,0.7909936308860779,175.97784423828125,158.0,-53.71852493286133,-20815.0859375,789.11474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9632263183594,311.6928100585937,278.1499938964844,0.0,18000.0,313.7900085449219,36858.46484375,36000.0,0.0,0.0,0.4845125675201416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5205591917037964,1.520581603050232,-2.2375730623025447e-05,0.0,0.0004917186452075,0.0,0.0,436.1244812011719,0.0,0.0,0.0,0.8596533536911011,4.0,0.0,1.0
559800,293.135498046875,297.1499938964844,293.1499938964844,0.1052080392837524,-2383.80517578125,304.1475524902344,0.5959222316741943,0.1653000712394714,0.1542894393205642,293.6644287109375,297.1499938964844,293.1499938964844,0.0084935743361711,-591.2531127929688,300.5194396972656,0.3607022166252136,0.050000000745058,0.0536132641136646,293.2224426269531,297.1499938964844,293.1499938964844,0.404865562915802,-5411.07666015625,304.1593933105469,0.8506063222885132,0.4953058063983917,0.3499031066894531,293.25543212890625,297.1499938964844,293.1499938964844,0.5169440507888794,-8867.97265625,304.1642761230469,0.9071874618530272,0.6012789607048035,0.5732216238975525,293.1757507324219,297.1499938964844,293.1499938964844,0.020791919901967,-4426.58984375,304.1521301269531,0.3869419693946838,0.0569871068000793,0.2864031493663788,291.36163330078125,291.1499938964844,258.7944641113281,257.361328125,279.15509033203125,293.4295349121094,291.3584289550781,1.0,0.4369288086891174,0.6510509252548218,0.6510509252548218,1.0,1.0,-1.7012439966201782,0.7013574838638306,0.9998864531517028,0.3076523244380951,0.0,0.0,0.7909936308860779,175.97784423828125,158.0,-53.71852493286133,-20815.0859375,789.11474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9632263183594,311.6928100585937,278.1499938964844,0.0,18000.0,313.7900085449219,36858.46484375,36000.0,0.0,0.0,0.4845125675201416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5205591917037964,1.520581603050232,-2.2375730623025447e-05,0.0,0.0004917186452075,0.0,0.0,436.1244812011719,0.0,0.0,0.0,0.8596533536911011,4.0,0.0,1.0
559860,293.13311767578125,297.1499938964844,293.1499938964844,0.1061098650097847,-2401.139404296875,304.1468505859375,0.6010825037956238,0.1661466509103775,0.1547925174236297,293.6752319335937,297.1499938964844,293.1499938964844,0.0081895487383008,-577.6705932617188,300.299072265625,0.3640648424625397,0.050000000745058,0.0533725917339324,293.2210998535156,297.1499938964844,293.1499938964844,0.4047980308532715,-5411.9013671875,304.1563720703125,0.855079710483551,0.4937416613101959,0.3486271202564239,293.25311279296875,297.1499938964844,293.1499938964844,0.5165148973464966,-8864.9765625,304.1602478027344,0.9124795198440552,0.5990772843360901,0.5708976984024048,293.17529296875,297.1499938964844,293.1499938964844,0.0203789491206407,-4386.21044921875,304.152099609375,0.3884030282497406,0.0564274862408638,0.2826464772224426,291.3101806640625,291.1499938964844,258.77783203125,257.3472595214844,279.15533447265625,293.43707275390625,291.3062438964844,1.0,0.4311104118824005,0.6515982747077942,0.6515982747077942,1.0,1.0,-1.6927266120910645,0.6977163553237915,0.9950103163719176,0.3060179650783539,0.0,0.0,0.7729191780090332,169.70855712890625,146.0,-68.96472930908203,-20601.375,764.3150024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0692749023437,311.6892395019531,278.1499938964844,0.0,18000.0,313.7900085449219,36661.77734375,36000.0,0.0,0.0,0.4785389304161072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.456311583518982,1.456332802772522,-2.116984614985995e-05,0.0,0.0004856562009081,0.0,0.0,391.6598815917969,0.0,0.0,0.0,0.8303361535072327,4.0,0.0,1.0
559920,293.13311767578125,297.1499938964844,293.1499938964844,0.1061098650097847,-2401.139404296875,304.1468505859375,0.6010825037956238,0.1661466509103775,0.1547925174236297,293.6752319335937,297.1499938964844,293.1499938964844,0.0081895487383008,-577.6705932617188,300.299072265625,0.3640648424625397,0.050000000745058,0.0533725917339324,293.2210998535156,297.1499938964844,293.1499938964844,0.4047980308532715,-5411.9013671875,304.1563720703125,0.855079710483551,0.4937416613101959,0.3486271202564239,293.25311279296875,297.1499938964844,293.1499938964844,0.5165148973464966,-8864.9765625,304.1602478027344,0.9124795198440552,0.5990772843360901,0.5708976984024048,293.17529296875,297.1499938964844,293.1499938964844,0.0203789491206407,-4386.21044921875,304.152099609375,0.3884030282497406,0.0564274862408638,0.2826464772224426,291.3101806640625,291.1499938964844,258.77783203125,257.3472595214844,279.15533447265625,293.43707275390625,291.3062438964844,1.0,0.4311104118824005,0.6515982747077942,0.6515982747077942,1.0,1.0,-1.6927266120910645,0.6977163553237915,0.9950103163719176,0.3060179650783539,0.0,0.0,0.7729191780090332,169.70855712890625,146.0,-68.96472930908203,-20601.375,764.3150024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0692749023437,311.6892395019531,278.1499938964844,0.0,18000.0,313.7900085449219,36661.77734375,36000.0,0.0,0.0,0.4785389304161072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.456311583518982,1.456332802772522,-2.116984614985995e-05,0.0,0.0004856562009081,0.0,0.0,391.6598815917969,0.0,0.0,0.0,0.8303361535072327,4.0,0.0,1.0
559980,293.13055419921875,297.1499938964844,293.1499938964844,0.1069924682378768,-2417.98681640625,304.1464538574219,0.6079855561256409,0.1670926809310913,0.1553128510713577,293.685546875,297.1499938964844,293.1499938964844,0.0078762434422969,-562.8424682617188,300.0760192871094,0.3689006268978119,0.050000000745058,0.0530481338500976,293.2196044921875,297.1499938964844,293.1499938964844,0.40461266040802,-5410.9873046875,304.15460205078125,0.8619425892829895,0.4922451078891754,0.3473404943943023,293.2507019042969,297.1499938964844,293.1499938964844,0.5159803032875061,-8859.5546875,304.15777587890625,0.920876443386078,0.5969547629356384,0.5685701966285706,293.17449951171875,297.1499938964844,293.1499938964844,0.0199536215513944,-4343.49560546875,304.152099609375,0.3915275335311889,0.0559483617544174,0.2788695394992828,291.2626037597656,291.1499938964844,258.76123046875,257.3332824707031,279.1554870605469,293.4443054199219,291.2595520019531,1.0,0.4235756993293762,0.6521570682525635,0.6521570682525635,1.0,1.0,-1.684087872505188,0.6940242648124695,0.9900636672973632,0.3043612241744995,0.0,0.0,0.7612137794494629,161.31613159179688,134.0,-64.54901885986328,-20430.3984375,733.5604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1483459472656,311.69140625,278.1499938964844,0.0,18000.0,313.7900085449219,36451.41015625,36000.0,0.0,0.0,0.4724619090557098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4122265577316284,1.4122469425201416,-2.035434590652585e-05,0.0,0.0004794887790922,0.0,0.0,362.87640380859375,0.0,0.0,0.0,0.8103060126304626,4.0,0.0,1.0
560040,293.13055419921875,297.1499938964844,293.1499938964844,0.1069924682378768,-2417.98681640625,304.1464538574219,0.6079855561256409,0.1670926809310913,0.1553128510713577,293.685546875,297.1499938964844,293.1499938964844,0.0078762434422969,-562.8424682617188,300.0760192871094,0.3689006268978119,0.050000000745058,0.0530481338500976,293.2196044921875,297.1499938964844,293.1499938964844,0.40461266040802,-5410.9873046875,304.15460205078125,0.8619425892829895,0.4922451078891754,0.3473404943943023,293.2507019042969,297.1499938964844,293.1499938964844,0.5159803032875061,-8859.5546875,304.15777587890625,0.920876443386078,0.5969547629356384,0.5685701966285706,293.17449951171875,297.1499938964844,293.1499938964844,0.0199536215513944,-4343.49560546875,304.152099609375,0.3915275335311889,0.0559483617544174,0.2788695394992828,291.2626037597656,291.1499938964844,258.76123046875,257.3332824707031,279.1554870605469,293.4443054199219,291.2595520019531,1.0,0.4235756993293762,0.6521570682525635,0.6521570682525635,1.0,1.0,-1.684087872505188,0.6940242648124695,0.9900636672973632,0.3043612241744995,0.0,0.0,0.7612137794494629,161.31613159179688,134.0,-64.54901885986328,-20430.3984375,733.5604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1483459472656,311.69140625,278.1499938964844,0.0,18000.0,313.7900085449219,36451.41015625,36000.0,0.0,0.0,0.4724619090557098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4122265577316284,1.4122469425201416,-2.035434590652585e-05,0.0,0.0004794887790922,0.0,0.0,362.87640380859375,0.0,0.0,0.0,0.8103060126304626,4.0,0.0,1.0
560100,293.1292724609375,297.1499938964844,293.1499938964844,0.1074031069874763,-2425.76220703125,304.1463317871094,0.6119192242622375,0.1675930917263031,0.1555809825658798,293.69061279296875,297.1499938964844,293.1499938964844,0.007717581000179,-554.9829711914062,299.9642028808594,0.3717839419841766,0.050000000745058,0.0528656728565692,293.2188415527344,297.1499938964844,293.1499938964844,0.4043788611888885,-5408.83642578125,304.1542053222656,0.866141140460968,0.4915138185024261,0.3466955423355102,293.24951171875,297.1499938964844,293.1499938964844,0.5155473351478577,-8854.2197265625,304.1571350097656,0.926061511039734,0.5959141254425049,0.5674077272415161,293.17401123046875,297.1499938964844,293.1499938964844,0.0197349619120359,-4320.884765625,304.1521301269531,0.39350226521492,0.0557333715260028,0.2770039141178131,291.2431945800781,291.1499938964844,258.7530822753906,257.326416015625,279.15557861328125,293.4478759765625,291.24053955078125,1.0,0.4193596541881561,0.6524407863616943,0.6524407863616943,1.0,1.0,-1.6797807216644287,0.6921862363815308,0.987594485282898,0.3035338222980499,0.0,0.0,0.7569681406021118,156.6081085205078,134.0,-58.79692077636719,-20355.0859375,716.837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1736755371094,311.6890563964844,278.1499938964844,0.0,18000.0,313.3099975585937,36369.63671875,36000.0,0.0,0.0,0.4646646976470947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3959126472473145,1.3959327936172483,-2.0057661458849907e-05,0.0,0.0004715755931101,0.0,0.0,352.6072998046875,0.0,0.0,0.0,0.8029252290725708,4.0,0.0,1.0
560160,293.12799072265625,297.1499938964844,293.1499938964844,0.1078189089894294,-2433.62646484375,304.146240234375,0.6160193681716919,0.1681070923805236,0.1558540612459182,293.6956787109375,297.1499938964844,293.1499938964844,0.0075592845678329,-546.9759521484375,299.8513488769531,0.374948501586914,0.050000000745058,0.0526740029454231,293.21807861328125,297.1499938964844,293.1499938964844,0.4041459560394287,-5406.6767578125,304.1538391113281,0.8708126544952393,0.4907920360565185,0.346050500869751,293.2483215332031,297.1499938964844,293.1499938964844,0.5151204466819763,-8848.9169921875,304.1566162109375,0.9318072199821472,0.594885528087616,0.5662473440170288,293.1734924316406,297.1499938964844,293.1499938964844,0.0195199474692344,-4298.48974609375,304.1521301269531,0.3956791758537292,0.0555312819778919,0.2751579880714416,291.22418212890625,291.1499938964844,258.7451171875,257.3197021484375,279.1556396484375,293.45147705078125,291.2209777832031,1.0,0.4149174094200134,0.6527287364006042,0.6527287364006042,1.0,1.0,-1.6754945516586304,0.6903606057167053,0.9851340055465698,0.3027087152004242,0.0,0.0,0.7539064288139343,151.66748046875,122.0,-58.20603561401367,-20262.40625,699.5466918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14947509765625,311.647705078125,278.1499938964844,0.0,18000.0,313.3099975585937,36293.89453125,36000.0,0.0,0.0,0.4611999988555908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3828513622283936,1.382871150970459,-1.9820136003545485e-05,0.0,0.0004680593556258,0.0,0.0,344.5072937011719,0.0,0.0,0.0,0.7970534563064575,4.0,0.0,1.0
560220,293.1255187988281,297.1499938964844,293.1499938964844,0.108681321144104,-2449.919189453125,304.14605712890625,0.6246792674064636,0.1691662371158599,0.1564130783081054,293.705810546875,297.1499938964844,293.1499938964844,0.0072472291067242,-530.7450561523438,299.62115478515625,0.3820868730545044,0.050000000745058,0.0522712096571922,293.2165222167969,297.1499938964844,293.1499938964844,0.4037563502788543,-5403.130859375,304.1532287597656,0.8815515637397766,0.4893802404403686,0.3447677791118622,293.2459716796875,297.1499938964844,293.1499938964844,0.514376699924469,-8839.7001953125,304.1557006835937,0.9447101354599,0.5928700566291809,0.5639451146125793,293.1723937988281,297.1499938964844,293.1499938964844,0.019105028361082,-4254.95654296875,304.152099609375,0.4005640149116516,0.0551584288477897,0.2715275287628174,291.1837158203125,291.1499938964844,258.7299499511719,257.30694580078125,279.1558532714844,293.4587097167969,291.18115234375,1.0,0.4054830968379974,0.6533221006393433,0.6533221006393433,1.0,1.0,-1.6670191287994385,0.6867649555206299,0.9802541732788086,0.3010705411434173,0.0,0.0,0.7522218823432922,141.29588317871094,110.0,-54.25965881347656,-20105.51171875,663.8909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0647888183594,311.5570068359375,278.1499938964844,0.0,18000.0,313.3099975585937,36109.49609375,36000.0,0.0,0.0,0.4548445343971252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3699517250061035,1.3699712753295898,-1.956279993464705e-05,0.0,0.00046160936472,0.0,0.0,336.3307800292969,0.0,0.0,0.0,0.7912888526916504,4.0,0.0,1.0
560280,293.1255187988281,297.1499938964844,293.1499938964844,0.108681321144104,-2449.919189453125,304.14605712890625,0.6246792674064636,0.1691662371158599,0.1564130783081054,293.705810546875,297.1499938964844,293.1499938964844,0.0072472291067242,-530.7450561523438,299.62115478515625,0.3820868730545044,0.050000000745058,0.0522712096571922,293.2165222167969,297.1499938964844,293.1499938964844,0.4037563502788543,-5403.130859375,304.1532287597656,0.8815515637397766,0.4893802404403686,0.3447677791118622,293.2459716796875,297.1499938964844,293.1499938964844,0.514376699924469,-8839.7001953125,304.1557006835937,0.9447101354599,0.5928700566291809,0.5639451146125793,293.1723937988281,297.1499938964844,293.1499938964844,0.019105028361082,-4254.95654296875,304.152099609375,0.4005640149116516,0.0551584288477897,0.2715275287628174,291.1837158203125,291.1499938964844,258.7299499511719,257.30694580078125,279.1558532714844,293.4587097167969,291.18115234375,1.0,0.4054830968379974,0.6533221006393433,0.6533221006393433,1.0,1.0,-1.6670191287994385,0.6867649555206299,0.9802541732788086,0.3010705411434173,0.0,0.0,0.7522218823432922,141.29588317871094,110.0,-54.25965881347656,-20105.51171875,663.8909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0647888183594,311.5570068359375,278.1499938964844,0.0,18000.0,313.3099975585937,36109.49609375,36000.0,0.0,0.0,0.4548445343971252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3699517250061035,1.3699712753295898,-1.956279993464705e-05,0.0,0.00046160936472,0.0,0.0,336.3307800292969,0.0,0.0,0.0,0.7912888526916504,4.0,0.0,1.0
560340,293.12322998046875,297.1499938964844,293.1499938964844,0.1094576716423034,-2464.4345703125,304.1460876464844,0.6343143582344055,0.1702507138252258,0.1569835245609283,293.7160339355469,297.1499938964844,293.1499938964844,0.0069375000894069,-513.790283203125,299.38983154296875,0.3902657330036163,0.050000000745058,0.0518520437180995,293.21502685546875,297.1499938964844,293.1499938964844,0.4030118584632873,-5395.48388671875,304.1534118652344,0.8941735625267029,0.4879989624023437,0.3434965312480926,293.24371337890625,297.1499938964844,293.1499938964844,0.5132038593292236,-8824.046875,304.15576171875,0.959006130695343,0.590897262096405,0.5616701245307922,293.1712646484375,297.1499938964844,293.1499938964844,0.0186810065060853,-4208.79443359375,304.1521301269531,0.4062179327011108,0.0548170581459999,0.2679742872714996,291.1540222167969,291.1499938964844,258.71612548828125,257.2953491210937,279.1561279296875,293.4660949707031,291.1521301269531,1.0,0.3954640626907348,0.6539492607116699,0.6539492607116699,1.0,1.0,-1.6586768627166748,0.6832513809204102,0.9754255414009094,0.2994486093521118,0.0,0.0,0.7537673711776733,130.51255798339844,98.0,-43.02252197265625,-19972.615234375,627.5056762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9374389648437,311.45281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,35982.24609375,35280.0,0.0,0.0,0.4477438926696777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3700518608093262,1.3700714111328125,-1.9535687897587195e-05,0.0,0.0004544031398836,0.0,0.0,336.0323181152344,0.0,0.0,0.0,0.7813244462013245,4.0,0.0,1.0
560400,293.12322998046875,297.1499938964844,293.1499938964844,0.1094576716423034,-2464.4345703125,304.1460876464844,0.6343143582344055,0.1702507138252258,0.1569835245609283,293.7160339355469,297.1499938964844,293.1499938964844,0.0069375000894069,-513.790283203125,299.38983154296875,0.3902657330036163,0.050000000745058,0.0518520437180995,293.21502685546875,297.1499938964844,293.1499938964844,0.4030118584632873,-5395.48388671875,304.1534118652344,0.8941735625267029,0.4879989624023437,0.3434965312480926,293.24371337890625,297.1499938964844,293.1499938964844,0.5132038593292236,-8824.046875,304.15576171875,0.959006130695343,0.590897262096405,0.5616701245307922,293.1712646484375,297.1499938964844,293.1499938964844,0.0186810065060853,-4208.79443359375,304.1521301269531,0.4062179327011108,0.0548170581459999,0.2679742872714996,291.1540222167969,291.1499938964844,258.71612548828125,257.2953491210937,279.1561279296875,293.4660949707031,291.1521301269531,1.0,0.3954640626907348,0.6539492607116699,0.6539492607116699,1.0,1.0,-1.6586768627166748,0.6832513809204102,0.9754255414009094,0.2994486093521118,0.0,0.0,0.7537673711776733,130.51255798339844,98.0,-43.02252197265625,-19972.615234375,627.5056762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9374389648437,311.45281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,35982.24609375,35280.0,0.0,0.0,0.4477438926696777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3700518608093262,1.3700714111328125,-1.9535687897587195e-05,0.0,0.0004544031398836,0.0,0.0,336.0323181152344,0.0,0.0,0.0,0.7813244462013245,4.0,0.0,1.0
560460,293.12115478515625,297.1499938964844,293.1499938964844,0.110305480659008,-2480.3447265625,304.14599609375,0.6454733610153198,0.1713467687368393,0.1575585305690765,293.726318359375,297.1499938964844,293.1499938964844,0.0066383308731019,-496.9420471191406,299.15118408203125,0.398560881614685,0.050000000745058,0.0514238253235816,293.21356201171875,297.1499938964844,293.1499938964844,0.4025117754936218,-5390.6220703125,304.15313720703125,0.9090055823326112,0.4866501688957214,0.3422396183013916,293.24151611328125,297.1499938964844,293.1499938964844,0.5123480558395386,-8813.005859375,304.1553039550781,0.974093735218048,0.5889711976051331,0.5594268441200256,293.1701965332031,297.1499938964844,293.1499938964844,0.0182849932461977,-4165.60595703125,304.1520690917969,0.4129601120948791,0.0544981770217418,0.2644877433776855,291.11767578125,291.1499938964844,258.7041015625,257.2852783203125,279.15655517578125,293.4736328125,291.11602783203125,1.0,0.3849683403968811,0.6546258330345154,0.6546258330345154,1.0,1.0,-1.650464653968811,0.6798261404037476,0.9706385135650636,0.2978451550006866,0.0,0.0,0.7606297135353088,119.50249481201172,86.0,-43.961456298828125,-19816.486328125,590.9163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7600402832031,311.3050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,35150.62109375,35280.0,0.0,0.0,0.4427114725112915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3711625337600708,1.371181845664978,-1.936610351549461e-05,0.0,0.0004492958541959,0.0,0.0,334.3486022949219,0.0,0.0,0.0,0.7902090549468994,4.0,0.0,1.0
560520,293.12115478515625,297.1499938964844,293.1499938964844,0.110305480659008,-2480.3447265625,304.14599609375,0.6454733610153198,0.1713467687368393,0.1575585305690765,293.726318359375,297.1499938964844,293.1499938964844,0.0066383308731019,-496.9420471191406,299.15118408203125,0.398560881614685,0.050000000745058,0.0514238253235816,293.21356201171875,297.1499938964844,293.1499938964844,0.4025117754936218,-5390.6220703125,304.15313720703125,0.9090055823326112,0.4866501688957214,0.3422396183013916,293.24151611328125,297.1499938964844,293.1499938964844,0.5123480558395386,-8813.005859375,304.1553039550781,0.974093735218048,0.5889711976051331,0.5594268441200256,293.1701965332031,297.1499938964844,293.1499938964844,0.0182849932461977,-4165.60595703125,304.1520690917969,0.4129601120948791,0.0544981770217418,0.2644877433776855,291.11767578125,291.1499938964844,258.7041015625,257.2852783203125,279.15655517578125,293.4736328125,291.11602783203125,1.0,0.3849683403968811,0.6546258330345154,0.6546258330345154,1.0,1.0,-1.650464653968811,0.6798261404037476,0.9706385135650636,0.2978451550006866,0.0,0.0,0.7606297135353088,119.50249481201172,86.0,-43.961456298828125,-19816.486328125,590.9163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7600402832031,311.3050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,35150.62109375,35280.0,0.0,0.0,0.4427114725112915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3711625337600708,1.371181845664978,-1.936610351549461e-05,0.0,0.0004492958541959,0.0,0.0,334.3486022949219,0.0,0.0,0.0,0.7902090549468994,4.0,0.0,1.0
560580,293.119384765625,297.1499938964844,293.1499938964844,0.1109648272395134,-2492.46923828125,304.146240234375,0.6587327122688293,0.1724411696195602,0.1581306159496307,293.7367248535156,297.1499938964844,293.1499938964844,0.006340310908854,-479.1926574707031,298.91534423828125,0.4072149693965912,0.050000000745058,0.0509908646345138,293.212158203125,297.1499938964844,293.1499938964844,0.4013351798057556,-5378.05126953125,304.154052734375,0.9278551936149596,0.4853219389915466,0.3409968316555023,293.2394104003906,297.1499938964844,293.1499938964844,0.5106551051139832,-8789.6923828125,304.1563720703125,0.9893534779548644,0.5870763659477234,0.5572143793106079,293.1691589355469,297.1499938964844,293.1499938964844,0.0178603883832693,-4116.6884765625,304.152099609375,0.4213725924491882,0.0541956759989261,0.261059433221817,291.101318359375,291.1499938964844,258.6943664550781,257.27716064453125,279.1571655273437,293.4813842773437,291.10028076171875,1.0,0.374049961566925,0.6553699374198914,0.6553699374198914,1.0,1.0,-1.642367243766785,0.6764897704124451,0.9658774137496948,0.296264499425888,0.0,0.0,0.7682994604110718,108.37472534179688,74.0,-27.284353256225582,-19711.89453125,554.4183959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5513000488281,311.1659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,35049.8671875,35280.0,0.0,0.0,0.4387708008289337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.392004370689392,1.392024040222168,-1.969303048099391e-05,0.0,0.0004452966095414,0.0,0.0,346.4681396484375,0.0,0.0,0.0,0.7995514869689941,4.0,0.0,1.0
560640,293.119384765625,297.1499938964844,293.1499938964844,0.1109648272395134,-2492.46923828125,304.146240234375,0.6587327122688293,0.1724411696195602,0.1581306159496307,293.7367248535156,297.1499938964844,293.1499938964844,0.006340310908854,-479.1926574707031,298.91534423828125,0.4072149693965912,0.050000000745058,0.0509908646345138,293.212158203125,297.1499938964844,293.1499938964844,0.4013351798057556,-5378.05126953125,304.154052734375,0.9278551936149596,0.4853219389915466,0.3409968316555023,293.2394104003906,297.1499938964844,293.1499938964844,0.5106551051139832,-8789.6923828125,304.1563720703125,0.9893534779548644,0.5870763659477234,0.5572143793106079,293.1691589355469,297.1499938964844,293.1499938964844,0.0178603883832693,-4116.6884765625,304.152099609375,0.4213725924491882,0.0541956759989261,0.261059433221817,291.101318359375,291.1499938964844,258.6943664550781,257.27716064453125,279.1571655273437,293.4813842773437,291.10028076171875,1.0,0.374049961566925,0.6553699374198914,0.6553699374198914,1.0,1.0,-1.642367243766785,0.6764897704124451,0.9658774137496948,0.296264499425888,0.0,0.0,0.7682994604110718,108.37472534179688,74.0,-27.284353256225582,-19711.89453125,554.4183959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5513000488281,311.1659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,35049.8671875,35280.0,0.0,0.0,0.4387708008289337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.392004370689392,1.392024040222168,-1.969303048099391e-05,0.0,0.0004452966095414,0.0,0.0,346.4681396484375,0.0,0.0,0.0,0.7995514869689941,4.0,0.0,1.0
560700,293.1185913085937,297.1499938964844,293.1499938964844,0.1112719029188156,-2498.085205078125,304.1463623046875,0.6663232445716858,0.1729846149682998,0.1584130525588989,293.74200439453125,297.1499938964844,293.1499938964844,0.0061936387792229,-470.2039489746094,298.79656982421875,0.4120643734931946,0.050000000745058,0.0507734380662441,293.21148681640625,297.1499938964844,293.1499938964844,0.4006722271442413,-5370.9599609375,304.1545104980469,0.9385753273963928,0.484666645526886,0.3403798639774322,293.2384338378906,297.1499938964844,293.1499938964844,0.5097143650054932,-8776.7421875,304.15692138671875,0.9968491792678832,0.5861396193504333,0.5561164021492004,293.1686706542969,297.1499938964844,293.1499938964844,0.0176486894488334,-4091.79345703125,304.152099609375,0.4264562427997589,0.0540486387908458,0.2593622803688049,291.09527587890625,291.1499938964844,258.6904602050781,257.27392578125,279.15753173828125,293.4853515625,291.0944519042969,1.0,0.3684388101100921,0.6557741165161133,0.6557741165161133,1.0,1.0,-1.6383486986160278,0.6748517155647278,0.9634969234466552,0.2954831123352051,0.0,0.0,0.7725674510002136,102.78751373291016,74.0,-21.878477096557617,-19660.095703125,536.25244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.440185546875,311.0923767089844,278.1499938964844,0.0,18000.0,313.1499938964844,35025.0234375,34200.0,0.0,0.0,0.4371964931488037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4039398431777954,1.4039597511291504,-1.9890057956217788e-05,0.0,0.0004436988674569,0.0,0.0,353.64825439453125,0.0,0.0,0.0,0.789973795413971,4.0,0.0,1.0
560760,293.1177673339844,297.1499938964844,293.1499938964844,0.1116914078593254,-2505.895263671875,304.146240234375,0.6733914017677307,0.173545628786087,0.158731922507286,293.7471618652344,297.1499938964844,293.1499938964844,0.0060560647398233,-461.8101501464844,298.6735534667969,0.4165953397750854,0.050000000745058,0.0505904033780097,293.2107238769531,297.1499938964844,293.1499938964844,0.4003419876098633,-5367.6953125,304.154296875,0.9479945302009584,0.4840410649776459,0.3397987782955169,293.2352905273437,297.1499938964844,293.1499938964844,0.5023161172866821,-8667.583984375,304.1695251464844,0.9990000128746032,0.585628867149353,0.5479211211204529,293.1680908203125,297.1499938964844,293.1499938964844,0.0174818318337202,-4072.78515625,304.1520080566406,0.4312461018562317,0.0539257787168026,0.2578708231449127,291.0809631347656,291.1499938964844,258.6872863769531,257.27130126953125,279.1619567871094,293.4905090332031,291.0796203613281,1.0,0.3624979257583618,0.6566706895828247,0.6566706895828247,1.0,1.0,-1.6264625787734983,0.6698223352432251,0.9566403031349182,0.2931258678436279,0.0,0.0,0.7785254716873169,97.91741943359376,62.0,-27.632719039916992,-19499.6640625,515.2032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.339111328125,311.0086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,34102.9453125,34200.0,0.0,0.0,0.4357305467128753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3998645544052124,1.3998841047286987,-1.961214184120763e-05,0.0,0.0004422111087478,0.0,0.0,348.5140686035156,0.0,0.0,0.0,0.8009034395217896,4.0,0.0,1.0
560820,293.1160888671875,297.1499938964844,293.1499938964844,0.1119472682476043,-2509.763427734375,304.1470947265625,0.687683641910553,0.1746992766857147,0.1594490557909011,293.7575378417969,297.1499938964844,293.1499938964844,0.0057777380570769,-443.3056945800781,298.4525451660156,0.4261576235294342,0.050000000745058,0.0502627938985824,293.2093811035156,297.1499938964844,293.1499938964844,0.3974343836307525,-5335.46337890625,304.1578063964844,0.9654537439346312,0.482774019241333,0.3386914432048797,293.2020263671875,297.1499938964844,293.1499938964844,0.4704254567623138,-8209.3408203125,304.21600341796875,0.9990000128746032,0.5901411175727844,0.5187838077545166,293.16656494140625,297.1499938964844,293.1499938964844,0.0171002447605133,-4023.0693359375,304.1519775390625,0.4416714012622833,0.0537769682705402,0.2554967403411865,291.1177673339844,291.1499938964844,258.6833190917969,257.26812744140625,279.1767272949219,293.5137634277344,291.1221618652344,1.0,0.3493743240833282,0.6600683331489563,0.6600683331489563,1.0,1.0,-1.5875083208084106,0.6536788940429688,0.9338294863700868,0.2851921319961548,0.0,0.0,0.7811509370803833,88.84890747070312,65.0,42.50277328491211,-19176.9453125,467.1437683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1924743652344,310.9589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,34084.19921875,34200.0,0.0,0.0,0.4327605664730072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4178000688552856,1.4178199768066406,-1.991478529816959e-05,0.0,0.0004391969414427,0.0,0.0,359.4718322753906,0.0,0.0,0.0,0.8084861040115356,4.0,0.0,1.0
560880,293.1160888671875,297.1499938964844,293.1499938964844,0.1119472682476043,-2509.763427734375,304.1470947265625,0.687683641910553,0.1746992766857147,0.1594490557909011,293.7575378417969,297.1499938964844,293.1499938964844,0.0057777380570769,-443.3056945800781,298.4525451660156,0.4261576235294342,0.050000000745058,0.0502627938985824,293.2093811035156,297.1499938964844,293.1499938964844,0.3974343836307525,-5335.46337890625,304.1578063964844,0.9654537439346312,0.482774019241333,0.3386914432048797,293.2020263671875,297.1499938964844,293.1499938964844,0.4704254567623138,-8209.3408203125,304.21600341796875,0.9990000128746032,0.5901411175727844,0.5187838077545166,293.16656494140625,297.1499938964844,293.1499938964844,0.0171002447605133,-4023.0693359375,304.1519775390625,0.4416714012622833,0.0537769682705402,0.2554967403411865,291.1177673339844,291.1499938964844,258.6833190917969,257.26812744140625,279.1767272949219,293.5137634277344,291.1221618652344,1.0,0.3493743240833282,0.6600683331489563,0.6600683331489563,1.0,1.0,-1.5875083208084106,0.6536788940429688,0.9338294863700868,0.2851921319961548,0.0,0.0,0.7811509370803833,88.84890747070312,65.0,42.50277328491211,-19176.9453125,467.1437683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1924743652344,310.9589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,34084.19921875,34200.0,0.0,0.0,0.4327605664730072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4178000688552856,1.4178199768066406,-1.991478529816959e-05,0.0,0.0004391969414427,0.0,0.0,359.4718322753906,0.0,0.0,0.0,0.8084861040115356,4.0,0.0,1.0
560940,293.11474609375,297.1499938964844,293.1499938964844,0.1121929287910461,-2513.35693359375,304.14764404296875,0.6988301873207092,0.1758315414190292,0.1602716445922851,293.7683410644531,297.1499938964844,293.1499938964844,0.0055115316063165,-425.0388488769531,298.2339782714844,0.4338955879211426,0.050000000745058,0.050044547766447,293.208740234375,297.1499938964844,293.1499938964844,0.3941517770290375,-5299.44091796875,304.1605834960937,0.9769492745399476,0.4814022183418274,0.3375972509384155,293.14874267578125,297.1499938964844,293.1499938964844,0.446248710155487,-7867.9814453125,304.2334899902344,0.9990000128746032,0.5996115207672119,0.4984249174594879,293.1645812988281,297.1499938964844,293.1499938964844,0.016847975552082,-3988.02197265625,304.1517333984375,0.4503209888935089,0.0537593476474285,0.2542288303375244,291.1673889160156,291.1499938964844,258.6829528808594,257.2680053710937,279.1875305175781,293.56072998046875,291.1701354980469,1.0,0.3408257067203522,0.6643931865692139,0.6643931865692139,1.0,1.0,-1.5609450340270996,0.6435303688049316,0.917414665222168,0.2804155349731445,0.0,0.0,0.7752167582511902,82.80227661132812,83.0,55.453369140625,-18904.369140625,435.8453979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1201477050781,310.9140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,34323.0078125,33120.0,0.0,0.0,0.4294770061969757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4092613458633425,1.4092811346054075,-1.982220601348672e-05,0.0,0.0004358645528554,0.0,0.0,354.8883972167969,0.0,0.0,0.0,0.7895735502243042,4.0,0.0,1.0
561000,293.11474609375,297.1499938964844,293.1499938964844,0.1121929287910461,-2513.35693359375,304.14764404296875,0.6988301873207092,0.1758315414190292,0.1602716445922851,293.7683410644531,297.1499938964844,293.1499938964844,0.0055115316063165,-425.0388488769531,298.2339782714844,0.4338955879211426,0.050000000745058,0.050044547766447,293.208740234375,297.1499938964844,293.1499938964844,0.3941517770290375,-5299.44091796875,304.1605834960937,0.9769492745399476,0.4814022183418274,0.3375972509384155,293.14874267578125,297.1499938964844,293.1499938964844,0.446248710155487,-7867.9814453125,304.2334899902344,0.9990000128746032,0.5996115207672119,0.4984249174594879,293.1645812988281,297.1499938964844,293.1499938964844,0.016847975552082,-3988.02197265625,304.1517333984375,0.4503209888935089,0.0537593476474285,0.2542288303375244,291.1673889160156,291.1499938964844,258.6829528808594,257.2680053710937,279.1875305175781,293.56072998046875,291.1701354980469,1.0,0.3408257067203522,0.6643931865692139,0.6643931865692139,1.0,1.0,-1.5609450340270996,0.6435303688049316,0.917414665222168,0.2804155349731445,0.0,0.0,0.7752167582511902,82.80227661132812,83.0,55.453369140625,-18904.369140625,435.8453979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1201477050781,310.9140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,34323.0078125,33120.0,0.0,0.0,0.4294770061969757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4092613458633425,1.4092811346054075,-1.982220601348672e-05,0.0,0.0004358645528554,0.0,0.0,354.8883972167969,0.0,0.0,0.0,0.7895735502243042,4.0,0.0,1.0
561060,293.114501953125,297.1499938964844,293.1499938964844,0.113057367503643,-2529.162841796875,304.14697265625,0.7005364298820496,0.1767768859863281,0.1611680835485458,293.779296875,297.1499938964844,293.1499938964844,0.0052892137318849,-410.2907104492188,297.9859619140625,0.4341581761837005,0.050000000745058,0.050037782639265,293.2084350585937,297.1499938964844,293.1499938964844,0.3929303884506225,-5287.20556640625,304.1590270996094,0.9764606952667236,0.4799721240997314,0.3366090953350067,293.1074523925781,297.1499938964844,293.1499938964844,0.4438138902187347,-7848.3017578125,304.20880126953125,0.9990000128746032,0.6080712676048279,0.4977763295173645,293.16241455078125,297.1499938964844,293.1499938964844,0.0168945640325546,-3994.66162109375,304.15106201171875,0.4508985579013824,0.0538267865777015,0.2544761598110199,291.1599426269531,291.1499938964844,258.68658447265625,257.2712707519531,279.1835632324219,293.6039123535156,291.1581420898437,1.0,0.34124755859375,0.6676996350288391,0.6676996350288391,1.0,1.0,-1.5603278875350952,0.644658625125885,0.9156692624092102,0.2813995778560638,0.0,0.0,0.7737823128700256,82.61160278320312,101.0,-1.999679923057556,-18785.216796875,434.9985656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08514404296875,310.8270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,33280.8359375,33120.0,0.0,0.0,0.4260093867778778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3779641389846802,1.3779832124710083,-1.905680073832628e-05,0.0,0.0004323453758843,0.0,0.0,333.07977294921875,0.0,0.0,0.0,0.7880856990814209,4.0,0.0,1.0
