time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561120,293.114501953125,297.1499938964844,293.1499938964844,0.113057367503643,-2529.162841796875,304.14697265625,0.7005364298820496,0.1767768859863281,0.1611680835485458,293.779296875,297.1499938964844,293.1499938964844,0.0052892137318849,-410.2907104492188,297.9859619140625,0.4341581761837005,0.050000000745058,0.050037782639265,293.2084350585937,297.1499938964844,293.1499938964844,0.3929303884506225,-5287.20556640625,304.1590270996094,0.9764606952667236,0.4799721240997314,0.3366090953350067,293.1074523925781,297.1499938964844,293.1499938964844,0.4438138902187347,-7848.3017578125,304.20880126953125,0.9990000128746032,0.6080712676048279,0.4977763295173645,293.16241455078125,297.1499938964844,293.1499938964844,0.0168945640325546,-3994.66162109375,304.15106201171875,0.4508985579013824,0.0538267865777015,0.2544761598110199,291.1599426269531,291.1499938964844,258.68658447265625,257.2712707519531,279.1835632324219,293.6039123535156,291.1581420898437,1.0,0.34124755859375,0.6676996350288391,0.6676996350288391,1.0,1.0,-1.5603278875350952,0.644658625125885,0.9156692624092102,0.2813995778560638,0.0,0.0,0.7737823128700256,82.61160278320312,101.0,-1.999679923057556,-18785.216796875,434.9985656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08514404296875,310.8270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,33280.8359375,33120.0,0.0,0.0,0.4260093867778778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3779641389846802,1.3779832124710083,-1.905680073832628e-05,0.0,0.0004323453758843,0.0,0.0,333.07977294921875,0.0,0.0,0.0,0.7880856990814209,4.0,0.0,1.0
561180,293.1153564453125,297.1499938964844,293.1499938964844,0.1142041012644767,-2550.54736328125,304.14605712890625,0.6943885684013367,0.1775059252977371,0.1620200723409652,293.7903137207031,297.1499938964844,293.1499938964844,0.0050951247103512,-397.6606140136719,297.71728515625,0.4282653629779815,0.050000000745058,0.0501998364925384,293.2082824707031,297.1499938964844,293.1499938964844,0.3929681479930877,-5289.0849609375,304.1559143066406,0.9662495255470276,0.4785262644290924,0.3357286751270294,293.1008605957031,297.1499938964844,293.1499938964844,0.4591552019119262,-8085.701171875,304.16326904296875,0.9990000128746032,0.6105650067329407,0.5129846334457397,293.1615295410156,297.1499938964844,293.1499938964844,0.0170368272811174,-4015.624755859375,304.1504821777344,0.4439167380332947,0.0536945722997188,0.2550008893013,291.11944580078125,291.1499938964844,258.6946716308594,257.2783203125,279.1658630371094,293.6108703613281,291.11492919921875,1.0,0.3482043147087097,0.6684744954109192,0.6684744954109192,1.0,1.0,-1.5793678760528564,0.6536313891410828,0.9257365465164183,0.2862246334552765,0.0,0.0,0.7801558375358582,87.07845306396484,119.0,-50.034793853759766,-18903.26171875,457.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9869384765625,310.72247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,33005.13671875,33120.0,0.0,0.0,0.4234176576137543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3840569257736206,1.3840759992599487,-1.909664206323214e-05,0.0,0.0004297151172067,0.0,0.0,335.89849853515625,0.0,0.0,0.0,0.790924608707428,4.0,0.0,1.0
561240,293.1153564453125,297.1499938964844,293.1499938964844,0.1142041012644767,-2550.54736328125,304.14605712890625,0.6943885684013367,0.1775059252977371,0.1620200723409652,293.7903137207031,297.1499938964844,293.1499938964844,0.0050951247103512,-397.6606140136719,297.71728515625,0.4282653629779815,0.050000000745058,0.0501998364925384,293.2082824707031,297.1499938964844,293.1499938964844,0.3929681479930877,-5289.0849609375,304.1559143066406,0.9662495255470276,0.4785262644290924,0.3357286751270294,293.1008605957031,297.1499938964844,293.1499938964844,0.4591552019119262,-8085.701171875,304.16326904296875,0.9990000128746032,0.6105650067329407,0.5129846334457397,293.1615295410156,297.1499938964844,293.1499938964844,0.0170368272811174,-4015.624755859375,304.1504821777344,0.4439167380332947,0.0536945722997188,0.2550008893013,291.11944580078125,291.1499938964844,258.6946716308594,257.2783203125,279.1658630371094,293.6108703613281,291.11492919921875,1.0,0.3482043147087097,0.6684744954109192,0.6684744954109192,1.0,1.0,-1.5793678760528564,0.6536313891410828,0.9257365465164183,0.2862246334552765,0.0,0.0,0.7801558375358582,87.07845306396484,119.0,-50.034793853759766,-18903.26171875,457.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9869384765625,310.72247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,33005.13671875,33120.0,0.0,0.0,0.4234176576137543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3840569257736206,1.3840759992599487,-1.909664206323214e-05,0.0,0.0004297151172067,0.0,0.0,335.89849853515625,0.0,0.0,0.0,0.790924608707428,4.0,0.0,1.0
561300,293.1160583496094,297.1499938964844,293.1499938964844,0.1148964092135429,-2563.56591796875,304.1455078125,0.6892314553260803,0.1778089851140976,0.1624366044998169,293.7959899902344,297.1499938964844,293.1499938964844,0.0050054243765771,-391.9358215332031,297.5741271972656,0.423916757106781,0.050000000745058,0.050333309918642,293.208251953125,297.1499938964844,293.1499938964844,0.3934715688228607,-5295.40478515625,304.1539001464844,0.9580673575401306,0.4777913987636566,0.3353204131126404,293.1117553710937,297.1499938964844,293.1499938964844,0.4723589718341827,-8282.3916015625,304.1368408203125,0.9990000128746032,0.6090542674064636,0.525180459022522,293.1619873046875,297.1499938964844,293.1499938964844,0.0170827358961105,-4023.899658203125,304.1503295898437,0.4381974637508392,0.0534632131457328,0.2548746764659881,291.0864562988281,291.1499938964844,258.70050048828125,257.28338623046875,279.1546630859375,293.6014709472656,291.0809631347656,1.0,0.3535736203193664,0.6678686738014221,0.6678686738014221,1.0,1.0,-1.5940251350402832,0.6600502133369446,0.9339749217033386,0.2895133793354034,0.0,0.0,0.7876632809638977,90.74330139160156,119.0,-72.43463897705078,-19013.88671875,476.0857849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89923095703125,310.6473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,32843.19140625,32040.0,0.0,0.0,0.4227049350738525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3976868391036987,1.397706151008606,-1.929025529534556e-05,0.0,0.0004289917706046,0.0,0.0,343.5844421386719,0.0,0.0,0.0,0.78223717212677,4.0,0.0,1.0
561360,293.1169128417969,297.1499938964844,293.1499938964844,0.1157634332776069,-2580.016845703125,304.1447448730469,0.6831223964691162,0.1780669689178466,0.1628452837467193,293.8017883300781,297.1499938964844,293.1499938964844,0.0049200532957911,-386.7077026367188,297.4200744628906,0.4190942943096161,0.050000000745058,0.0504977256059646,293.2082824707031,297.1499938964844,293.1499938964844,0.3946154713630676,-5308.94091796875,304.1510925292969,0.9481521248817444,0.4770463705062866,0.3349276185035705,293.1316833496094,297.1499938964844,293.1499938964844,0.4891498982906341,-8528.6259765625,304.1086730957031,0.9990000128746032,0.605640709400177,0.5398250222206116,293.1630554199219,297.1499938964844,293.1499938964844,0.0171092022210359,-4031.160888671875,304.15020751953125,0.4314801692962646,0.0531007125973701,0.2543316483497619,291.0362243652344,291.1499938964844,258.7076416015625,257.28955078125,279.1434020996094,293.58575439453125,291.02789306640625,1.0,0.3599324822425842,0.6666917204856873,0.6666917204856873,1.0,1.0,-1.6111688613891602,0.6673641204833984,0.9438047409057616,0.2931857109069824,0.0,0.0,0.8001112341880798,95.24472045898438,122.0,-110.26932525634766,-19099.658203125,498.583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7910461425781,310.5333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,31778.646484375,32040.0,0.0,0.0,0.4223926663398742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4015716314315796,1.4015908241271973,-1.9115545001113787e-05,0.0,0.0004286748589947,0.0,0.0,342.8735046386719,0.0,0.0,0.0,0.7968788743019104,4.0,0.0,1.0
561420,293.1191711425781,297.1499938964844,293.1499938964844,0.1171104535460472,-2605.3505859375,304.144287109375,0.673848569393158,0.1784528940916061,0.1634918302297592,293.8138122558594,297.1499938964844,293.1499938964844,0.0047428072430193,-375.1687927246094,297.11651611328125,0.4121395051479339,0.050000000745058,0.0507703199982643,293.2082214355469,297.1499938964844,293.1499938964844,0.3960714042186737,-5325.88330078125,304.1484375,0.9320213198661804,0.4755823314189911,0.3341072797775268,293.18768310546875,297.1499938964844,293.1499938964844,0.51716148853302,-8928.0078125,304.0765075683594,0.9990000128746032,0.5947779417037964,0.5631843209266663,293.1664428710937,297.1499938964844,293.1499938964844,0.0168843865394592,-4009.1767578125,304.1505432128906,0.4202806949615478,0.0520846396684646,0.2514651417732239,290.9574890136719,291.1499938964844,258.7259216308594,257.3052978515625,279.1326904296875,293.5538024902344,290.953369140625,1.0,0.3693103492259979,0.6643068194389343,0.6643068194389343,1.0,1.0,-1.6358431577682495,0.677542507648468,0.9583007097244264,0.2982658445835113,0.0,0.0,0.8316896557807922,102.64601135253906,125.0,-97.8661117553711,-19338.39453125,534.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5008239746094,310.35467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,31262.384765625,32040.0,0.0,0.0,0.4232837557792663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4697644710540771,1.4697847366333008,-2.018781378865242e-05,0.0,0.0004295792023185,0.0,0.0,384.2962341308594,0.0,0.0,0.0,0.8281340599060059,4.0,0.0,1.0
561480,293.1191711425781,297.1499938964844,293.1499938964844,0.1171104535460472,-2605.3505859375,304.144287109375,0.673848569393158,0.1784528940916061,0.1634918302297592,293.8138122558594,297.1499938964844,293.1499938964844,0.0047428072430193,-375.1687927246094,297.11651611328125,0.4121395051479339,0.050000000745058,0.0507703199982643,293.2082214355469,297.1499938964844,293.1499938964844,0.3960714042186737,-5325.88330078125,304.1484375,0.9320213198661804,0.4755823314189911,0.3341072797775268,293.18768310546875,297.1499938964844,293.1499938964844,0.51716148853302,-8928.0078125,304.0765075683594,0.9990000128746032,0.5947779417037964,0.5631843209266663,293.1664428710937,297.1499938964844,293.1499938964844,0.0168843865394592,-4009.1767578125,304.1505432128906,0.4202806949615478,0.0520846396684646,0.2514651417732239,290.9574890136719,291.1499938964844,258.7259216308594,257.3052978515625,279.1326904296875,293.5538024902344,290.953369140625,1.0,0.3693103492259979,0.6643068194389343,0.6643068194389343,1.0,1.0,-1.6358431577682495,0.677542507648468,0.9583007097244264,0.2982658445835113,0.0,0.0,0.8316896557807922,102.64601135253906,125.0,-97.8661117553711,-19338.39453125,534.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5008239746094,310.35467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,31262.384765625,32040.0,0.0,0.0,0.4232837557792663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4697644710540771,1.4697847366333008,-2.018781378865242e-05,0.0,0.0004295792023185,0.0,0.0,384.2962341308594,0.0,0.0,0.0,0.8281340599060059,4.0,0.0,1.0
561540,293.1218566894531,297.1499938964844,293.1499938964844,0.1177658438682556,-2617.0908203125,304.1451416015625,0.663026750087738,0.1786908060312271,0.1640714406967163,293.8260803222656,297.1499938964844,293.1499938964844,0.0045555606484413,-361.7476196289063,296.84039306640625,0.4045065939426422,0.050000000745058,0.05112149938941,293.2080993652344,297.1499938964844,293.1499938964844,0.3955156803131103,-5319.52197265625,304.1500549316406,0.9134365916252136,0.4741345047950744,0.3333699107170105,293.2291564941406,297.1499938964844,293.1499938964844,0.5135967135429382,-8859.9619140625,304.10760498046875,0.9843587279319764,0.585325300693512,0.5570241808891296,293.1698913574219,297.1499938964844,293.1499938964844,0.0164876580238342,-3960.126220703125,304.1510314941406,0.4085715711116791,0.0509697459638118,0.2481587827205658,290.9430236816406,291.1499938964844,258.75,257.325927734375,279.1473083496094,293.54864501953125,290.9446105957031,1.0,0.3759416043758392,0.6647002696990967,0.6647002696990967,1.0,1.0,-1.6247780323028564,0.6726081967353821,0.9521698355674744,0.29583540558815,0.0,0.0,0.8613027930259705,111.32098388671876,128.0,-23.923444747924805,-19294.330078125,551.317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,310.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,31233.611328125,30960.0,0.0,0.0,0.4255561232566833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5451464653015137,1.5451680421829224,-2.1561399989877827e-05,0.0,0.0004318853898439,0.0,0.0,436.00201416015625,0.0,0.0,0.0,0.8481079936027527,4.0,0.0,1.0
561600,293.1218566894531,297.1499938964844,293.1499938964844,0.1177658438682556,-2617.0908203125,304.1451416015625,0.663026750087738,0.1786908060312271,0.1640714406967163,293.8260803222656,297.1499938964844,293.1499938964844,0.0045555606484413,-361.7476196289063,296.84039306640625,0.4045065939426422,0.050000000745058,0.05112149938941,293.2080993652344,297.1499938964844,293.1499938964844,0.3955156803131103,-5319.52197265625,304.1500549316406,0.9134365916252136,0.4741345047950744,0.3333699107170105,293.2291564941406,297.1499938964844,293.1499938964844,0.5135967135429382,-8859.9619140625,304.10760498046875,0.9843587279319764,0.585325300693512,0.5570241808891296,293.1698913574219,297.1499938964844,293.1499938964844,0.0164876580238342,-3960.126220703125,304.1510314941406,0.4085715711116791,0.0509697459638118,0.2481587827205658,290.9430236816406,291.1499938964844,258.75,257.325927734375,279.1473083496094,293.54864501953125,290.9446105957031,1.0,0.3759416043758392,0.6647002696990967,0.6647002696990967,1.0,1.0,-1.6247780323028564,0.6726081967353821,0.9521698355674744,0.29583540558815,0.0,0.0,0.8613027930259705,111.32098388671876,128.0,-23.923444747924805,-19294.330078125,551.317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,310.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,31233.611328125,30960.0,0.0,0.0,0.4255561232566833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5451464653015137,1.5451680421829224,-2.1561399989877827e-05,0.0,0.0004318853898439,0.0,0.0,436.00201416015625,0.0,0.0,0.0,0.8481079936027527,4.0,0.0,1.0
561660,293.1198425292969,297.1499938964844,293.1499938964844,0.1187463104724884,-2634.59619140625,304.1451110839844,0.6572645902633667,0.1798206716775894,0.165156751871109,293.83306884765625,297.1499938964844,293.1499938964844,0.0043632732704281,-347.5484619140625,296.58233642578125,0.3996710479259491,0.050000000745058,0.0513665229082107,293.2039489746094,297.1499938964844,293.1499938964844,0.3950630128383636,-5314.51611328125,304.1507568359375,0.902537167072296,0.4735136926174164,0.3330122828483581,293.2379150390625,297.1499938964844,293.1499938964844,0.5103926658630371,-8805.1171875,304.1266784667969,0.9726201891899108,0.5815269947052002,0.5527358651161194,293.1674194335937,297.1499938964844,293.1499938964844,0.0164947640150785,-3961.179931640625,304.150634765625,0.4029639661312103,0.0509738400578498,0.24821437895298,290.94244384765625,291.1499938964844,258.778076171875,257.34991455078125,279.15496826171875,293.5506286621094,290.9429626464844,1.0,0.381005585193634,0.6656251549720764,0.6656251549720764,1.0,1.0,-1.6208653450012207,0.6712377667427063,0.9496275782585144,0.2951900064945221,0.0,0.0,0.8889117240905762,117.44395446777344,131.0,-6.908086776733398,-19237.166015625,565.7115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727478027344,310.067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,30370.265625,30960.0,0.0,0.0,0.4280726313591003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5831902027130127,1.5832122564315796,-2.2088865080149844e-05,0.0,0.0004344393091741,0.0,0.0,461.1516723632813,0.0,0.0,0.0,0.878855288028717,4.0,0.0,1.0
561720,293.1198425292969,297.1499938964844,293.1499938964844,0.1187463104724884,-2634.59619140625,304.1451110839844,0.6572645902633667,0.1798206716775894,0.165156751871109,293.83306884765625,297.1499938964844,293.1499938964844,0.0043632732704281,-347.5484619140625,296.58233642578125,0.3996710479259491,0.050000000745058,0.0513665229082107,293.2039489746094,297.1499938964844,293.1499938964844,0.3950630128383636,-5314.51611328125,304.1507568359375,0.902537167072296,0.4735136926174164,0.3330122828483581,293.2379150390625,297.1499938964844,293.1499938964844,0.5103926658630371,-8805.1171875,304.1266784667969,0.9726201891899108,0.5815269947052002,0.5527358651161194,293.1674194335937,297.1499938964844,293.1499938964844,0.0164947640150785,-3961.179931640625,304.150634765625,0.4029639661312103,0.0509738400578498,0.24821437895298,290.94244384765625,291.1499938964844,258.778076171875,257.34991455078125,279.15496826171875,293.5506286621094,290.9429626464844,1.0,0.381005585193634,0.6656251549720764,0.6656251549720764,1.0,1.0,-1.6208653450012207,0.6712377667427063,0.9496275782585144,0.2951900064945221,0.0,0.0,0.8889117240905762,117.44395446777344,131.0,-6.908086776733398,-19237.166015625,565.7115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727478027344,310.067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,30370.265625,30960.0,0.0,0.0,0.4280726313591003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5831902027130127,1.5832122564315796,-2.2088865080149844e-05,0.0,0.0004344393091741,0.0,0.0,461.1516723632813,0.0,0.0,0.0,0.878855288028717,4.0,0.0,1.0
561780,293.1207580566406,297.1499938964844,293.1499938964844,0.1193284168839454,-2644.620849609375,304.1457824707031,0.6528140902519226,0.180400088429451,0.1659558117389679,293.84228515625,297.1499938964844,293.1499938964844,0.0041579813696444,-331.9475402832031,296.3240966796875,0.3957940936088562,0.050000000745058,0.0515684336423873,293.2032165527344,297.1499938964844,293.1499938964844,0.3937402963638305,-5299.7216796875,304.1527404785156,0.894257664680481,0.47230064868927,0.3323944211006164,293.2406311035156,297.1499938964844,293.1499938964844,0.5077894926071167,-8762.6650390625,304.138671875,0.9631512761116028,0.5787400603294373,0.5501695871353149,293.16717529296875,297.1499938964844,293.1499938964844,0.0164156854152679,-3950.013916015625,304.15057373046875,0.3981853425502777,0.0505868941545486,0.2477826029062271,290.9562683105469,291.1499938964844,258.8079833984375,257.3754272460937,279.1610107421875,293.5559997558594,290.957763671875,1.0,0.385123610496521,0.6670345067977905,0.6670345067977905,1.0,1.0,-1.6177270412445068,0.6703853011131287,0.9473416805267334,0.2949856519699096,0.0,0.0,0.913950264453888,122.49374389648438,134.0,15.04570198059082,-19242.826171875,577.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79620361328125,309.9823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,30392.21484375,30960.0,0.0,0.0,0.4309197068214416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6349360942840576,1.6349592208862305,-2.3105048967408948e-05,0.0,0.0004373287374619,0.0,0.0,501.17474365234375,0.0,0.0,0.0,0.9032487273216248,4.0,0.0,1.0
561840,293.1207580566406,297.1499938964844,293.1499938964844,0.1193284168839454,-2644.620849609375,304.1457824707031,0.6528140902519226,0.180400088429451,0.1659558117389679,293.84228515625,297.1499938964844,293.1499938964844,0.0041579813696444,-331.9475402832031,296.3240966796875,0.3957940936088562,0.050000000745058,0.0515684336423873,293.2032165527344,297.1499938964844,293.1499938964844,0.3937402963638305,-5299.7216796875,304.1527404785156,0.894257664680481,0.47230064868927,0.3323944211006164,293.2406311035156,297.1499938964844,293.1499938964844,0.5077894926071167,-8762.6650390625,304.138671875,0.9631512761116028,0.5787400603294373,0.5501695871353149,293.16717529296875,297.1499938964844,293.1499938964844,0.0164156854152679,-3950.013916015625,304.15057373046875,0.3981853425502777,0.0505868941545486,0.2477826029062271,290.9562683105469,291.1499938964844,258.8079833984375,257.3754272460937,279.1610107421875,293.5559997558594,290.957763671875,1.0,0.385123610496521,0.6670345067977905,0.6670345067977905,1.0,1.0,-1.6177270412445068,0.6703853011131287,0.9473416805267334,0.2949856519699096,0.0,0.0,0.913950264453888,122.49374389648438,134.0,15.04570198059082,-19242.826171875,577.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79620361328125,309.9823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,30392.21484375,30960.0,0.0,0.0,0.4309197068214416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6349360942840576,1.6349592208862305,-2.3105048967408948e-05,0.0,0.0004373287374619,0.0,0.0,501.17474365234375,0.0,0.0,0.0,0.9032487273216248,4.0,0.0,1.0
561900,293.1215515136719,297.1499938964844,293.1499938964844,0.1194905564188957,-2647.259033203125,304.1462707519531,0.6508099436759949,0.1806143522262573,0.1662530303001403,293.847412109375,297.1499938964844,293.1499938964844,0.0040523940697312,-323.7968444824219,296.1948547363281,0.3940201699733734,0.050000000745058,0.0516606718301773,293.20330810546875,297.1499938964844,293.1499938964844,0.392820805311203,-5289.501953125,304.1539001464844,0.8905227184295654,0.4716095924377441,0.3319985568523407,293.2412109375,297.1499938964844,293.1499938964844,0.506365180015564,-8740.6044921875,304.1432800292969,0.9588029980659484,0.5774772763252258,0.5490474104881287,293.1674194335937,297.1499938964844,293.1499938964844,0.0163142848759889,-3936.19873046875,304.1506652832031,0.3956362009048462,0.0503217540681362,0.24711874127388,290.9670715332031,291.1499938964844,258.8235778808594,257.3887023925781,279.1636657714844,293.5594787597656,290.9688415527344,1.0,0.3869026005268097,0.6679221391677856,0.6679221391677856,1.0,1.0,-1.6155753135681152,0.6697670221328735,0.9458082914352416,0.2948101758956909,0.0,0.0,0.9250651597976683,124.78627014160156,134.0,23.06730461120605,-19240.962890625,582.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7270812988281,309.9516906738281,278.1499938964844,0.0,18000.0,313.1499938964844,30441.4296875,32040.0,0.0,0.0,0.4323917031288147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6573632955551147,1.6573868989944458,-2.3564552975585684e-05,0.0,0.0004388226079754,0.0,0.0,519.3985595703125,0.0,0.0,0.0,0.9288806915283204,4.0,0.0,1.0
561960,293.1224365234375,297.1499938964844,293.1499938964844,0.1194950193166732,-2646.861083984375,304.1469421386719,0.648954451084137,0.1808042973279953,0.166517436504364,293.8527526855469,297.1499938964844,293.1499938964844,0.0039451103657484,-315.3188781738281,296.071533203125,0.392324835062027,0.050000000745058,0.0517480447888374,293.2035217285156,297.1499938964844,293.1499938964844,0.3914379179477691,-5274.0341796875,304.1557312011719,0.8870264291763306,0.4708907008171081,0.3315747678279876,293.2415771484375,297.1499938964844,293.1499938964844,0.5043975710868835,-8711.0302734375,304.1481018066406,0.954660177230835,0.5762529373168945,0.5479707717895508,293.1677551269531,297.1499938964844,293.1499938964844,0.0161710698157548,-3915.9365234375,304.1507873535156,0.3929915130138397,0.0500305667519569,0.2462845742702484,290.9895935058594,291.1499938964844,258.839599609375,257.4022827148437,279.16607666015625,293.56329345703125,290.9936218261719,1.0,0.3885383605957031,0.668908953666687,0.668908953666687,1.0,1.0,-1.6131950616836548,0.6690821051597595,0.9441128969192504,0.2946147620677948,0.0,0.0,0.933630645275116,126.95096588134766,137.0,46.67249298095703,-19284.9765625,586.8622436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6636657714844,309.95025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,31328.150390625,32040.0,0.0,0.0,0.4339363574981689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6990997791290283,1.699124455451965,-2.4615763322799467e-05,0.0,0.0004403902566991,0.0,0.0,557.3156127929688,0.0,0.0,0.0,0.9356855154037476,4.0,0.0,1.0
562020,293.124267578125,297.1499938964844,293.1499938964844,0.119546040892601,-2647.070068359375,304.1478576660156,0.6458243131637573,0.1811327785253524,0.1669725924730301,293.8639831542969,297.1499938964844,293.1499938964844,0.0037240118253976,-297.8669738769531,295.81671142578125,0.3892824649810791,0.050000000745058,0.0519016571342945,293.2041931152344,297.1499938964844,293.1499938964844,0.3889082372188568,-5246.18994140625,304.1579895019531,0.8809302449226379,0.4694019258022308,0.3306656777858734,293.24188232421875,297.1499938964844,293.1499938964844,0.5007959008216858,-8658.3408203125,304.1546325683594,0.9472344517707824,0.573868453502655,0.5458699464797974,293.1689147949219,297.1499938964844,293.1499938964844,0.0160649102181196,-3900.80224609375,304.1416931152344,0.389284074306488,0.050000000745058,0.2462009191513061,291.0262145996094,291.1499938964844,258.8727722167969,257.4304504394531,279.16943359375,293.57208251953125,291.0283508300781,1.0,0.3915469646453857,0.6710323691368103,0.6710323691368103,1.0,1.0,-1.6102101802825928,0.668572187423706,0.941637933254242,0.2946895956993103,0.0,0.0,0.9474347233772278,130.7803192138672,140.0,45.36638259887695,-19286.353515625,595.3904418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57470703125,309.9139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,31676.7109375,32040.0,0.0,0.0,0.4369667768478393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7326388359069824,1.7326642274856567,-2.539351407904178e-05,0.0,0.0004434657166711,0.0,0.0,587.7764282226562,0.0,0.0,0.0,0.951784610748291,4.0,0.0,1.0
562080,293.124267578125,297.1499938964844,293.1499938964844,0.119546040892601,-2647.070068359375,304.1478576660156,0.6458243131637573,0.1811327785253524,0.1669725924730301,293.8639831542969,297.1499938964844,293.1499938964844,0.0037240118253976,-297.8669738769531,295.81671142578125,0.3892824649810791,0.050000000745058,0.0519016571342945,293.2041931152344,297.1499938964844,293.1499938964844,0.3889082372188568,-5246.18994140625,304.1579895019531,0.8809302449226379,0.4694019258022308,0.3306656777858734,293.24188232421875,297.1499938964844,293.1499938964844,0.5007959008216858,-8658.3408203125,304.1546325683594,0.9472344517707824,0.573868453502655,0.5458699464797974,293.1689147949219,297.1499938964844,293.1499938964844,0.0160649102181196,-3900.80224609375,304.1416931152344,0.389284074306488,0.050000000745058,0.2462009191513061,291.0262145996094,291.1499938964844,258.8727722167969,257.4304504394531,279.16943359375,293.57208251953125,291.0283508300781,1.0,0.3915469646453857,0.6710323691368103,0.6710323691368103,1.0,1.0,-1.6102101802825928,0.668572187423706,0.941637933254242,0.2946895956993103,0.0,0.0,0.9474347233772278,130.7803192138672,140.0,45.36638259887695,-19286.353515625,595.3904418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57470703125,309.9139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,31676.7109375,32040.0,0.0,0.0,0.4369667768478393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7326388359069824,1.7326642274856567,-2.539351407904178e-05,0.0,0.0004434657166711,0.0,0.0,587.7764282226562,0.0,0.0,0.0,0.951784610748291,4.0,0.0,1.0
562140,293.1260986328125,297.1499938964844,293.1499938964844,0.1196267455816268,-2647.99169921875,304.1484375,0.643100380897522,0.1814137548208236,0.1673678755760193,293.8755798339844,297.1499938964844,293.1499938964844,0.0035020252689719,-280.2863464355469,295.5521240234375,0.3864896595478058,0.050000000745058,0.0520414821803569,293.204833984375,297.1499938964844,293.1499938964844,0.3865928947925567,-5221.02197265625,304.1591491699219,0.8754998445510864,0.4678971171379089,0.3297276496887207,293.2417907714844,297.1499938964844,293.1499938964844,0.497467964887619,-8610.8720703125,304.1585998535156,0.940420627593994,0.5715618133544922,0.5438324809074402,293.1708984375,297.1499938964844,293.1499938964844,0.0160575807094573,-3899.401123046875,304.1293640136719,0.3864896297454834,0.050000000745058,0.246862381696701,291.05328369140625,291.1499938964844,258.90740966796875,257.45977783203125,279.1722717285156,293.5830383300781,291.0553283691406,1.0,0.394330233335495,0.6734045147895813,0.6734045147895813,1.0,1.0,-1.608074426651001,0.6685210466384888,0.9395533800125122,0.2950656116008758,0.0,0.0,0.9585039615631104,134.278076171875,143.0,39.99659729003906,-19294.5390625,603.5447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5347900390625,309.90631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,31802.298828125,33120.0,0.0,0.0,0.4397616386413574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7546117305755615,1.754637598991394,-2.5887222363962792e-05,0.0,0.0004463021759875,0.0,0.0,607.9671020507812,0.0,0.0,0.0,0.9772826433181764,4.0,0.0,1.0
562200,293.1260986328125,297.1499938964844,293.1499938964844,0.1196267455816268,-2647.99169921875,304.1484375,0.643100380897522,0.1814137548208236,0.1673678755760193,293.8755798339844,297.1499938964844,293.1499938964844,0.0035020252689719,-280.2863464355469,295.5521240234375,0.3864896595478058,0.050000000745058,0.0520414821803569,293.204833984375,297.1499938964844,293.1499938964844,0.3865928947925567,-5221.02197265625,304.1591491699219,0.8754998445510864,0.4678971171379089,0.3297276496887207,293.2417907714844,297.1499938964844,293.1499938964844,0.497467964887619,-8610.8720703125,304.1585998535156,0.940420627593994,0.5715618133544922,0.5438324809074402,293.1708984375,297.1499938964844,293.1499938964844,0.0160575807094573,-3899.401123046875,304.1293640136719,0.3864896297454834,0.050000000745058,0.246862381696701,291.05328369140625,291.1499938964844,258.90740966796875,257.45977783203125,279.1722717285156,293.5830383300781,291.0553283691406,1.0,0.394330233335495,0.6734045147895813,0.6734045147895813,1.0,1.0,-1.608074426651001,0.6685210466384888,0.9395533800125122,0.2950656116008758,0.0,0.0,0.9585039615631104,134.278076171875,143.0,39.99659729003906,-19294.5390625,603.5447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5347900390625,309.90631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,31802.298828125,33120.0,0.0,0.0,0.4397616386413574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7546117305755615,1.754637598991394,-2.5887222363962792e-05,0.0,0.0004463021759875,0.0,0.0,607.9671020507812,0.0,0.0,0.0,0.9772826433181764,4.0,0.0,1.0
562260,293.1279296875,297.1499938964844,293.1499938964844,0.11948973685503,-2644.753662109375,304.149169921875,0.6405813694000244,0.1816481351852417,0.1677158176898956,293.8875427246094,297.1499938964844,293.1499938964844,0.0032755052670836,-262.05816650390625,295.294921875,0.3839049041271209,0.050000000745058,0.0521751753985881,293.2055358886719,297.1499938964844,293.1499938964844,0.3836808502674103,-5189.12939453125,304.16094970703125,0.8704437613487244,0.466364324092865,0.3287700116634369,293.2414855957031,297.1499938964844,293.1499938964844,0.4933836162090301,-8553.046875,304.1624755859375,0.9339423775672911,0.5692931413650513,0.5418344140052795,293.1733703613281,297.1499938964844,293.1499938964844,0.0160126741975545,-3891.99267578125,304.1152038574219,0.3839049041271209,0.050000000745058,0.24749656021595,291.0968933105469,291.1499938964844,258.9433288574219,257.4901733398437,279.1749267578125,293.5955505371094,291.0995483398437,1.0,0.3969500362873077,0.6760331988334656,0.6760331988334656,1.0,1.0,-1.6058655977249146,0.6685131788253784,0.9373523592948914,0.2955014407634735,0.0,0.0,0.9626781940460204,137.6192626953125,146.0,53.261505126953125,-19352.09765625,611.1988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52105712890625,309.94158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,32880.125,33120.0,0.0,0.0,0.442397803068161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7932212352752686,1.793248176574707,-2.696278170333244e-05,0.0,0.0004489775164984,0.0,0.0,647.7518310546875,0.0,0.0,0.0,0.9826571345329284,4.0,0.0,1.0
562320,293.1279296875,297.1499938964844,293.1499938964844,0.11948973685503,-2644.753662109375,304.149169921875,0.6405813694000244,0.1816481351852417,0.1677158176898956,293.8875427246094,297.1499938964844,293.1499938964844,0.0032755052670836,-262.05816650390625,295.294921875,0.3839049041271209,0.050000000745058,0.0521751753985881,293.2055358886719,297.1499938964844,293.1499938964844,0.3836808502674103,-5189.12939453125,304.16094970703125,0.8704437613487244,0.466364324092865,0.3287700116634369,293.2414855957031,297.1499938964844,293.1499938964844,0.4933836162090301,-8553.046875,304.1624755859375,0.9339423775672911,0.5692931413650513,0.5418344140052795,293.1733703613281,297.1499938964844,293.1499938964844,0.0160126741975545,-3891.99267578125,304.1152038574219,0.3839049041271209,0.050000000745058,0.24749656021595,291.0968933105469,291.1499938964844,258.9433288574219,257.4901733398437,279.1749267578125,293.5955505371094,291.0995483398437,1.0,0.3969500362873077,0.6760331988334656,0.6760331988334656,1.0,1.0,-1.6058655977249146,0.6685131788253784,0.9373523592948914,0.2955014407634735,0.0,0.0,0.9626781940460204,137.6192626953125,146.0,53.261505126953125,-19352.09765625,611.1988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52105712890625,309.94158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,32880.125,33120.0,0.0,0.0,0.442397803068161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7932212352752686,1.793248176574707,-2.696278170333244e-05,0.0,0.0004489775164984,0.0,0.0,647.7518310546875,0.0,0.0,0.0,0.9826571345329284,4.0,0.0,1.0
562380,293.1297302246094,297.1499938964844,293.1499938964844,0.1194385290145874,-2643.298828125,304.1495361328125,0.6382042765617371,0.1818412542343139,0.1680212020874023,293.899658203125,297.1499938964844,293.1499938964844,0.0030471608042716,-243.72561645507807,295.0265197753906,0.3814757466316223,0.050000000745058,0.0523048862814903,293.2063293457031,297.1499938964844,293.1499938964844,0.3811234831809997,-5161.4765625,304.1615295410156,0.8656637668609619,0.4648011326789856,0.3277868628501892,293.2410583496094,297.1499938964844,293.1499938964844,0.4897654950618744,-8502.75,304.164306640625,0.92774760723114,0.5670619606971741,0.5398634672164917,293.1761169433594,297.1499938964844,293.1499938964844,0.015981612727046,-3887.543212890625,304.0995178222656,0.3814757466316223,0.050000000745058,0.2481118589639663,291.1283569335937,291.1499938964844,258.9804382324219,257.5215148925781,279.1773986816406,293.609130859375,291.130615234375,1.0,0.3994546830654144,0.6788977384567261,0.6788977384567261,1.0,1.0,-1.603580117225647,0.6685333251953125,0.9350467324256896,0.2959819138050079,0.0,0.0,0.9634044766426086,140.8582305908203,149.0,45.63101959228516,-19360.8515625,618.4993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.543701171875,309.9732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,33053.828125,33120.0,0.0,0.0,0.4446528255939483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8002270460128784,1.800254225730896,-2.7154939743923023e-05,0.0,0.0004512660671025,0.0,0.0,655.0646362304688,0.0,0.0,0.0,0.9860290288925172,4.0,0.0,1.0
562440,293.1297302246094,297.1499938964844,293.1499938964844,0.1194385290145874,-2643.298828125,304.1495361328125,0.6382042765617371,0.1818412542343139,0.1680212020874023,293.899658203125,297.1499938964844,293.1499938964844,0.0030471608042716,-243.72561645507807,295.0265197753906,0.3814757466316223,0.050000000745058,0.0523048862814903,293.2063293457031,297.1499938964844,293.1499938964844,0.3811234831809997,-5161.4765625,304.1615295410156,0.8656637668609619,0.4648011326789856,0.3277868628501892,293.2410583496094,297.1499938964844,293.1499938964844,0.4897654950618744,-8502.75,304.164306640625,0.92774760723114,0.5670619606971741,0.5398634672164917,293.1761169433594,297.1499938964844,293.1499938964844,0.015981612727046,-3887.543212890625,304.0995178222656,0.3814757466316223,0.050000000745058,0.2481118589639663,291.1283569335937,291.1499938964844,258.9804382324219,257.5215148925781,279.1773986816406,293.609130859375,291.130615234375,1.0,0.3994546830654144,0.6788977384567261,0.6788977384567261,1.0,1.0,-1.603580117225647,0.6685333251953125,0.9350467324256896,0.2959819138050079,0.0,0.0,0.9634044766426086,140.8582305908203,149.0,45.63101959228516,-19360.8515625,618.4993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.543701171875,309.9732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,33053.828125,33120.0,0.0,0.0,0.4446528255939483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8002270460128784,1.800254225730896,-2.7154939743923023e-05,0.0,0.0004512660671025,0.0,0.0,655.0646362304688,0.0,0.0,0.0,0.9860290288925172,4.0,0.0,1.0
562500,293.130615234375,297.1499938964844,293.1499938964844,0.1194111630320549,-2642.563720703125,304.149658203125,0.6370582580566406,0.1819241195917129,0.1681602299213409,293.9057312011719,297.1499938964844,293.1499938964844,0.0029318544548004,-234.45513916015625,294.890380859375,0.380309134721756,0.050000000745058,0.0523686520755291,293.20672607421875,297.1499938964844,293.1499938964844,0.3798681199550628,-5147.93115234375,304.1617126464844,0.8633602261543274,0.464007019996643,0.3272866308689117,293.24078369140625,297.1499938964844,293.1499938964844,0.4880020022392273,-8478.3818359375,304.1649169921875,0.924755871295929,0.5659615993499756,0.5388917922973633,293.1775207519531,297.1499938964844,293.1499938964844,0.0159656759351491,-3885.404296875,304.0911865234375,0.380309134721756,0.050000000745058,0.2484143376350402,291.1429138183594,291.1499938964844,258.9993896484375,257.5375061035156,279.1785583496094,293.61627197265625,291.1451110839844,1.0,0.400674819946289,0.6804128289222717,0.6804128289222717,1.0,1.0,-1.60241961479187,0.6685549020767212,0.9338646531105042,0.2962377965450287,0.0,0.0,0.9624119400978088,142.44981384277344,149.0,43.16460037231445,-19365.74609375,622.052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5672302246094,309.99688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,33100.515625,34200.0,0.0,0.0,0.4456068873405456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8007242679595947,1.8007514476776123,-2.71763692580862e-05,0.0,0.0004522343515418,0.0,0.0,655.7124633789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562560,293.1314697265625,297.1499938964844,293.1499938964844,0.1192814707756042,-2639.835205078125,304.14996337890625,0.6359351277351379,0.1819981038570404,0.168290838599205,293.9118347167969,297.1499938964844,293.1499938964844,0.0028165027033537,-225.0918731689453,294.75958251953125,0.3791696429252624,0.050000000745058,0.0524318888783454,293.2071838378906,297.1499938964844,293.1499938964844,0.3783060908317566,-5130.8291015625,304.1624450683594,0.8611044883728027,0.4632002115249634,0.3267788589000702,293.2405090332031,297.1499938964844,293.1499938964844,0.4858656525611877,-8448.5048828125,304.1661071777344,0.9218327403068542,0.5648670792579651,0.5379273891448975,293.178955078125,297.1499938964844,293.1499938964844,0.0159329790621995,-3880.361328125,304.0826721191406,0.3791696429252624,0.050000000745058,0.2487143129110336,291.1658935546875,291.1499938964844,259.0185852050781,257.5537109375,279.1796569824219,293.62353515625,291.1698608398437,1.0,0.4018778204917907,0.6819804906845093,0.6819804906845093,1.0,1.0,-1.6012449264526367,0.6685812473297119,0.9326636791229248,0.2965017259120941,0.0,0.0,0.959154725074768,144.02774047851562,152.0,56.66475677490234,-19413.052734375,625.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5907287597656,310.0433349609375,278.1499938964844,0.0,18000.0,313.1499938964844,33971.3984375,34200.0,0.0,0.0,0.4465140700340271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821424007415772,1.8214517831802368,-2.7828618840430863e-05,0.0,0.0004531550221145,0.0,0.0,678.980224609375,0.0,0.0,0.0,0.9979611039161682,4.0,0.0,1.0
562620,293.1331787109375,297.1499938964844,293.1499938964844,0.1191177666187286,-2636.324951171875,304.1502380371094,0.6337441205978394,0.1821208596229553,0.1685274541378021,293.92401123046875,297.1499938964844,293.1499938964844,0.0025803595781326,-206.023193359375,294.48931884765625,0.376961350440979,0.050000000745058,0.0525572337210178,293.2082214355469,297.1499938964844,293.1499938964844,0.3755072355270386,-5100.5107421875,304.1629333496094,0.8567102551460266,0.4615429043769836,0.3257317543029785,293.23992919921875,297.1499938964844,293.1499938964844,0.4820500016212463,-8395.8466796875,304.16705322265625,0.9161902070045472,0.5626941323280334,0.5360099673271179,293.181884765625,297.1499938964844,293.1499938964844,0.0158839263021945,-3873.437744140625,304.0647888183594,0.376961350440979,0.050000000745058,0.2493088990449905,291.20245361328125,291.1499938964844,259.0576171875,257.5866394042969,279.18182373046875,293.6385498046875,291.2046813964844,1.0,0.4042403101921081,0.685270369052887,0.685270369052887,1.0,1.0,-1.5988342761993408,0.6686356663703918,0.930198609828949,0.2970450222492218,0.0,0.0,0.9494856595993042,147.1538848876953,155.0,48.175724029541016,-19416.91015625,632.4168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6529541015625,310.0972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,34284.140625,34200.0,0.0,0.0,0.4480123221874237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8157833814620967,1.8158111572265625,-2.777476220217068e-05,0.0,0.0004546755517367,0.0,0.0,674.6378173828125,0.0,0.0,0.0,0.9953048825263976,4.0,0.0,1.0
562680,293.1331787109375,297.1499938964844,293.1499938964844,0.1191177666187286,-2636.324951171875,304.1502380371094,0.6337441205978394,0.1821208596229553,0.1685274541378021,293.92401123046875,297.1499938964844,293.1499938964844,0.0025803595781326,-206.023193359375,294.48931884765625,0.376961350440979,0.050000000745058,0.0525572337210178,293.2082214355469,297.1499938964844,293.1499938964844,0.3755072355270386,-5100.5107421875,304.1629333496094,0.8567102551460266,0.4615429043769836,0.3257317543029785,293.23992919921875,297.1499938964844,293.1499938964844,0.4820500016212463,-8395.8466796875,304.16705322265625,0.9161902070045472,0.5626941323280334,0.5360099673271179,293.181884765625,297.1499938964844,293.1499938964844,0.0158839263021945,-3873.437744140625,304.0647888183594,0.376961350440979,0.050000000745058,0.2493088990449905,291.20245361328125,291.1499938964844,259.0576171875,257.5866394042969,279.18182373046875,293.6385498046875,291.2046813964844,1.0,0.4042403101921081,0.685270369052887,0.685270369052887,1.0,1.0,-1.5988342761993408,0.6686356663703918,0.930198609828949,0.2970450222492218,0.0,0.0,0.9494856595993042,147.1538848876953,155.0,48.175724029541016,-19416.91015625,632.4168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6529541015625,310.0972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,34284.140625,34200.0,0.0,0.0,0.4480123221874237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8157833814620967,1.8158111572265625,-2.777476220217068e-05,0.0,0.0004546755517367,0.0,0.0,674.6378173828125,0.0,0.0,0.0,0.9953048825263976,4.0,0.0,1.0
562740,293.13482666015625,297.1499938964844,293.1499938964844,0.1190321743488311,-2634.392578125,304.1502990722656,0.6316182613372803,0.1822146773338318,0.1687360256910324,293.93609619140625,297.1499938964844,293.1499938964844,0.0023432616144418,-186.9526824951172,294.20849609375,0.3748378455638885,0.050000000745058,0.0526813939213752,293.2093505859375,297.1499938964844,293.1499938964844,0.3729940354824066,-5073.4833984375,304.1628112792969,0.8524604439735413,0.4598353505134582,0.3246487975120544,293.2391967773437,297.1499938964844,293.1499938964844,0.4786795377731323,-8349.7998046875,304.1669616699219,0.9108574390411376,0.5605608820915222,0.5341260433197021,293.184814453125,297.1499938964844,293.1499938964844,0.0158478375524282,-3869.114990234375,304.0458374023437,0.3748378455638885,0.050000000745058,0.2498978525400161,291.2282409667969,291.1499938964844,259.0974426269531,257.6202087402344,279.1838684082031,293.65411376953125,291.22998046875,1.0,0.406556636095047,0.6887619495391846,0.6887619495391846,1.0,1.0,-1.5963789224624634,0.6687033176422119,0.9276756048202516,0.2976120114326477,0.0,0.0,0.9372608065605164,150.24923706054688,158.0,38.02915191650391,-19410.908203125,639.1425170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7370300292969,310.1595153808594,278.1499938964844,0.0,18000.0,313.1499938964844,34397.9375,35280.0,0.0,0.0,0.4489959180355072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.799745798110962,1.7997732162475586,-2.744838639046065e-05,0.0,0.0004556737840175,0.0,0.0,659.5635375976562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562800,293.13482666015625,297.1499938964844,293.1499938964844,0.1190321743488311,-2634.392578125,304.1502990722656,0.6316182613372803,0.1822146773338318,0.1687360256910324,293.93609619140625,297.1499938964844,293.1499938964844,0.0023432616144418,-186.9526824951172,294.20849609375,0.3748378455638885,0.050000000745058,0.0526813939213752,293.2093505859375,297.1499938964844,293.1499938964844,0.3729940354824066,-5073.4833984375,304.1628112792969,0.8524604439735413,0.4598353505134582,0.3246487975120544,293.2391967773437,297.1499938964844,293.1499938964844,0.4786795377731323,-8349.7998046875,304.1669616699219,0.9108574390411376,0.5605608820915222,0.5341260433197021,293.184814453125,297.1499938964844,293.1499938964844,0.0158478375524282,-3869.114990234375,304.0458374023437,0.3748378455638885,0.050000000745058,0.2498978525400161,291.2282409667969,291.1499938964844,259.0974426269531,257.6202087402344,279.1838684082031,293.65411376953125,291.22998046875,1.0,0.406556636095047,0.6887619495391846,0.6887619495391846,1.0,1.0,-1.5963789224624634,0.6687033176422119,0.9276756048202516,0.2976120114326477,0.0,0.0,0.9372608065605164,150.24923706054688,158.0,38.02915191650391,-19410.908203125,639.1425170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7370300292969,310.1595153808594,278.1499938964844,0.0,18000.0,313.1499938964844,34397.9375,35280.0,0.0,0.0,0.4489959180355072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.799745798110962,1.7997732162475586,-2.744838639046065e-05,0.0,0.0004556737840175,0.0,0.0,659.5635375976562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
