time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562860,293.13641357421875,297.1499938964844,293.1499938964844,0.1188209354877471,-2630.0390625,304.1505432128906,0.6295424699783325,0.1822802573442459,0.1689186841249466,293.9481201171875,297.1499938964844,293.1499938964844,0.0021016905084252,-167.47349548339844,293.93267822265625,0.3727872967720032,0.050000000745058,0.0528048500418663,293.210693359375,297.1499938964844,293.1499938964844,0.3701149225234985,-5042.17822265625,304.1632995605469,0.8483263254165649,0.4580596685409546,0.3235219717025757,293.23846435546875,297.1499938964844,293.1499938964844,0.4749450385570526,-8298.26171875,304.1675109863281,0.9058612585067748,0.5584527254104614,0.5322695374488831,293.187744140625,297.1499938964844,293.1499938964844,0.015791593119502,-3861.418701171875,304.026123046875,0.3727872967720032,0.050000000745058,0.2504834830760956,291.2637634277344,291.1499938964844,259.13787841796875,257.654296875,279.1858825683594,293.67010498046875,291.2655944824219,1.0,0.4088362157344818,0.6924498677253723,0.6924498677253723,1.0,1.0,-1.5938677787780762,0.6687720417976379,0.925095796585083,0.2981933355331421,0.0,0.0,0.9196589589118958,153.3258514404297,146.0,42.90129089355469,-19437.5390625,645.7559204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229064941406,310.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,35489.78125,35280.0,0.0,0.0,0.449619710445404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7989404201507568,1.7989681959152222,-2.767771002254449e-05,0.0,0.0004563068214338,0.0,0.0,662.8185424804688,0.0,0.0,0.0,0.9890234470367432,4.0,0.0,1.0
562920,293.13641357421875,297.1499938964844,293.1499938964844,0.1188209354877471,-2630.0390625,304.1505432128906,0.6295424699783325,0.1822802573442459,0.1689186841249466,293.9481201171875,297.1499938964844,293.1499938964844,0.0021016905084252,-167.47349548339844,293.93267822265625,0.3727872967720032,0.050000000745058,0.0528048500418663,293.210693359375,297.1499938964844,293.1499938964844,0.3701149225234985,-5042.17822265625,304.1632995605469,0.8483263254165649,0.4580596685409546,0.3235219717025757,293.23846435546875,297.1499938964844,293.1499938964844,0.4749450385570526,-8298.26171875,304.1675109863281,0.9058612585067748,0.5584527254104614,0.5322695374488831,293.187744140625,297.1499938964844,293.1499938964844,0.015791593119502,-3861.418701171875,304.026123046875,0.3727872967720032,0.050000000745058,0.2504834830760956,291.2637634277344,291.1499938964844,259.13787841796875,257.654296875,279.1858825683594,293.67010498046875,291.2655944824219,1.0,0.4088362157344818,0.6924498677253723,0.6924498677253723,1.0,1.0,-1.5938677787780762,0.6687720417976379,0.925095796585083,0.2981933355331421,0.0,0.0,0.9196589589118958,153.3258514404297,146.0,42.90129089355469,-19437.5390625,645.7559204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229064941406,310.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,35489.78125,35280.0,0.0,0.0,0.449619710445404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7989404201507568,1.7989681959152222,-2.767771002254449e-05,0.0,0.0004563068214338,0.0,0.0,662.8185424804688,0.0,0.0,0.0,0.9890234470367432,4.0,0.0,1.0
562980,293.1376342773437,297.1499938964844,293.1499938964844,0.1186192035675048,-2626.135498046875,304.15069580078125,0.6310857534408569,0.1823706924915313,0.1689062416553497,293.9599609375,297.1499938964844,293.1499938964844,0.0018509218934923,-147.39532470703125,293.64117431640625,0.3741824626922607,0.050000000745058,0.0527205243706703,293.2120361328125,297.1499938964844,293.1499938964844,0.3675433993339538,-5014.498046875,304.16314697265625,0.8493706583976746,0.4562534987926483,0.3222078382968902,293.23748779296875,297.1499938964844,293.1499938964844,0.4717471003532409,-8254.6884765625,304.1669921875,0.907194435596466,0.5564104318618774,0.5302494168281555,293.1904602050781,297.1499938964844,293.1499938964844,0.0156503394246101,-3843.66162109375,304.0060729980469,0.3741824626922607,0.050000000745058,0.2500834763050079,291.28240966796875,291.1499938964844,259.1788635253906,257.68878173828125,279.188720703125,293.6865234375,291.2835998535156,1.0,0.4061366021633148,0.6964588165283203,0.6964588165283203,1.0,1.0,-1.589269995689392,0.6679429411888123,0.9213269948959352,0.2983300387859344,0.0,0.0,0.900675892829895,151.1005401611328,134.0,29.130783081054688,-19388.482421875,636.5484008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9253845214844,310.3028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,35662.69921875,35280.0,0.0,0.0,0.449705421924591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7667211294174194,1.7667481899261477,-2.7019186745747e-05,0.0,0.0004563938418868,0.0,0.0,633.0278930664062,0.0,0.0,0.0,0.9736923575401306,4.0,0.0,1.0
563040,293.1376342773437,297.1499938964844,293.1499938964844,0.1186192035675048,-2626.135498046875,304.15069580078125,0.6310857534408569,0.1823706924915313,0.1689062416553497,293.9599609375,297.1499938964844,293.1499938964844,0.0018509218934923,-147.39532470703125,293.64117431640625,0.3741824626922607,0.050000000745058,0.0527205243706703,293.2120361328125,297.1499938964844,293.1499938964844,0.3675433993339538,-5014.498046875,304.16314697265625,0.8493706583976746,0.4562534987926483,0.3222078382968902,293.23748779296875,297.1499938964844,293.1499938964844,0.4717471003532409,-8254.6884765625,304.1669921875,0.907194435596466,0.5564104318618774,0.5302494168281555,293.1904602050781,297.1499938964844,293.1499938964844,0.0156503394246101,-3843.66162109375,304.0060729980469,0.3741824626922607,0.050000000745058,0.2500834763050079,291.28240966796875,291.1499938964844,259.1788635253906,257.68878173828125,279.188720703125,293.6865234375,291.2835998535156,1.0,0.4061366021633148,0.6964588165283203,0.6964588165283203,1.0,1.0,-1.589269995689392,0.6679429411888123,0.9213269948959352,0.2983300387859344,0.0,0.0,0.900675892829895,151.1005401611328,134.0,29.130783081054688,-19388.482421875,636.5484008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9253845214844,310.3028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,35662.69921875,35280.0,0.0,0.0,0.449705421924591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7667211294174194,1.7667481899261477,-2.7019186745747e-05,0.0,0.0004563938418868,0.0,0.0,633.0278930664062,0.0,0.0,0.0,0.9736923575401306,4.0,0.0,1.0
563100,293.1380615234375,297.1499938964844,293.1499938964844,0.118515096604824,-2624.163818359375,304.1507568359375,0.6329383254051208,0.1824463754892349,0.1688698679208755,293.9657592773437,297.1499938964844,293.1499938964844,0.0017233348917216,-137.20042419433594,293.4926147460937,0.3758794367313385,0.050000000745058,0.0526201426982879,293.2126159667969,297.1499938964844,293.1499938964844,0.3662781715393066,-5000.88720703125,304.1630554199219,0.8513985276222229,0.4553530216217041,0.3215090930461883,293.2368469238281,297.1499938964844,293.1499938964844,0.4702239036560058,-8233.9638671875,304.16668701171875,0.9097219109535216,0.5554284453392029,0.5292168855667114,293.1916198730469,297.1499938964844,293.1499938964844,0.0155531102791428,-3831.278076171875,303.9961853027344,0.3758794367313385,0.050000000745058,0.2496073096990585,291.2894592285156,291.1499938964844,259.199462890625,257.7061767578125,279.1901550292969,293.6947937011719,291.2904357910156,1.0,0.4036239981651306,0.6985780000686646,0.6985780000686646,1.0,1.0,-1.5864558219909668,0.6673122644424438,0.9191436171531676,0.2982839047908783,0.0,0.0,0.8906605839729309,148.5036163330078,134.0,24.100811004638672,-19356.291015625,627.6016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9842224121094,310.3371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,35711.8515625,34200.0,0.0,0.0,0.4495064914226532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7474104166030884,1.7474371194839478,-2.661822145455517e-05,0.0,0.000456191948615,0.0,0.0,615.4497680664062,0.0,0.0,0.0,0.949496328830719,4.0,0.0,1.0
563160,293.13836669921875,297.1499938964844,293.1499938964844,0.1185146793723106,-2624.242431640625,304.1506042480469,0.6353432536125183,0.182540014386177,0.1688255220651626,293.9714660644531,297.1499938964844,293.1499938964844,0.0015936596319079,-126.89541625976562,293.3350830078125,0.3780748546123504,0.050000000745058,0.0524937249720096,293.2131652832031,297.1499938964844,293.1499938964844,0.3653301000595093,-4990.9765625,304.16241455078125,0.8541855812072754,0.45445317029953,0.3207912445068359,293.236083984375,297.1499938964844,293.1499938964844,0.4691329896450043,-8219.6689453125,304.1656188964844,0.9132454991340636,0.5544735789299011,0.5281818509101868,293.19268798828125,297.1499938964844,293.1499938964844,0.0154604008421301,-3820.271484375,303.9862976074219,0.3780748546123504,0.050000000745058,0.2490076273679733,291.2864990234375,291.1499938964844,259.2201843261719,257.7236022949219,279.19158935546875,293.7029724121094,291.28546142578125,1.0,0.4005355834960937,0.700765073299408,0.700765073299408,1.0,1.0,-1.583426594734192,0.6665908694267273,0.9168357253074646,0.2981912493705749,0.0,0.0,0.8817461729049683,145.24317932128906,122.0,4.5285162925720215,-19278.494140625,616.7506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0540466308594,310.3544311523437,278.1499938964844,0.0,18000.0,313.1499938964844,34891.265625,34200.0,0.0,0.0,0.4490717053413391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7064133882522583,1.7064390182495115,-2.557280276960228e-05,0.0,0.0004557507054414,0.0,0.0,576.0620727539062,0.0,0.0,0.0,0.9431746006011964,4.0,0.0,1.0
563220,293.138671875,297.1499938964844,293.1499938964844,0.11841731518507,-2622.495361328125,304.15057373046875,0.6416463851928711,0.1827716678380966,0.1687258780002594,293.9825744628906,297.1499938964844,293.1499938964844,0.0013376218266785,-106.50467681884766,293.0230407714844,0.3837555646896362,0.050000000745058,0.0521833151578903,293.2142028808594,297.1499938964844,293.1499938964844,0.3631267845630646,-4967.41845703125,304.1619873046875,0.8617739677429199,0.4526426792144775,0.3193106949329376,293.2342834472656,297.1499938964844,293.1499938964844,0.4666823744773865,-8186.64892578125,304.1645202636719,0.923021674156189,0.5526564717292786,0.5261420011520386,293.1944274902344,297.1499938964844,293.1499938964844,0.0152341360226273,-3791.6572265625,303.9670104980469,0.3837555646896362,0.050000000745058,0.2475351691246032,291.2867736816406,291.1499938964844,259.2617492675781,257.7586364746094,279.1942138671875,293.7189025878906,291.28717041015625,1.0,0.3930259048938751,0.7053195238113403,0.7053195238113403,1.0,1.0,-1.576940417289734,0.6649645566940308,0.9119758605957032,0.2979102432727813,0.0,0.0,0.8636785745620728,137.256591796875,110.0,4.651912689208984,-19206.306640625,590.9478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032775878906,310.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,34709.73046875,34200.0,0.0,0.0,0.4476653337478637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6621506214141846,1.6621752977371216,-2.4626329832244664e-05,0.0,0.0004543233953882,0.0,0.0,537.8560180664062,0.0,0.0,0.0,0.92206871509552,4.0,0.0,1.0
563280,293.138671875,297.1499938964844,293.1499938964844,0.11841731518507,-2622.495361328125,304.15057373046875,0.6416463851928711,0.1827716678380966,0.1687258780002594,293.9825744628906,297.1499938964844,293.1499938964844,0.0013376218266785,-106.50467681884766,293.0230407714844,0.3837555646896362,0.050000000745058,0.0521833151578903,293.2142028808594,297.1499938964844,293.1499938964844,0.3631267845630646,-4967.41845703125,304.1619873046875,0.8617739677429199,0.4526426792144775,0.3193106949329376,293.2342834472656,297.1499938964844,293.1499938964844,0.4666823744773865,-8186.64892578125,304.1645202636719,0.923021674156189,0.5526564717292786,0.5261420011520386,293.1944274902344,297.1499938964844,293.1499938964844,0.0152341360226273,-3791.6572265625,303.9670104980469,0.3837555646896362,0.050000000745058,0.2475351691246032,291.2867736816406,291.1499938964844,259.2617492675781,257.7586364746094,279.1942138671875,293.7189025878906,291.28717041015625,1.0,0.3930259048938751,0.7053195238113403,0.7053195238113403,1.0,1.0,-1.576940417289734,0.6649645566940308,0.9119758605957032,0.2979102432727813,0.0,0.0,0.8636785745620728,137.256591796875,110.0,4.651912689208984,-19206.306640625,590.9478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032775878906,310.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,34709.73046875,34200.0,0.0,0.0,0.4476653337478637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6621506214141846,1.6621752977371216,-2.4626329832244664e-05,0.0,0.0004543233953882,0.0,0.0,537.8560180664062,0.0,0.0,0.0,0.92206871509552,4.0,0.0,1.0
563340,293.13873291015625,297.1499938964844,293.1499938964844,0.1182785034179687,-2619.94775390625,304.1506042480469,0.6498354077339172,0.1830454617738723,0.1686199903488159,293.9934387207031,297.1499938964844,293.1499938964844,0.0010792069369927,-85.91476440429688,292.71173095703125,0.3908780515193939,0.050000000745058,0.0518220961093902,293.21533203125,297.1499938964844,293.1499938964844,0.36073899269104,-4941.67236328125,304.1619567871094,0.8717889785766602,0.4507873654365539,0.3177660703659057,293.2323303222656,297.1499938964844,293.1499938964844,0.4641498923301697,-8152.1845703125,304.1639099121094,0.9359042644500732,0.5509160161018372,0.5241339206695557,293.19580078125,297.1499938964844,293.1499938964844,0.0149809205904603,-3758.509033203125,303.9482116699219,0.3908780515193939,0.050000000745058,0.2458217144012451,291.2913513183594,291.1499938964844,259.30340576171875,257.79376220703125,279.1964416503906,293.73388671875,291.2915344238281,1.0,0.3842149078845978,0.7100793123245239,0.7100793123245239,1.0,1.0,-1.5700575113296509,0.6631569266319275,0.9069006443023682,0.2975301742553711,0.0,0.0,0.8445019721984863,127.9763641357422,98.0,4.918445110321045,-19123.564453125,561.6336059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3530578613281,310.5263061523437,278.1499938964844,0.0,18000.0,313.1499938964844,34722.94140625,33120.0,0.0,0.0,0.4456523954868316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6165226697921753,1.616546392440796,-2.372087692492641e-05,0.0,0.0004522805102169,0.0,0.0,501.0382385253906,0.0,0.0,0.0,0.8855376839637756,4.0,0.0,1.0
563400,293.13873291015625,297.1499938964844,293.1499938964844,0.1182785034179687,-2619.94775390625,304.1506042480469,0.6498354077339172,0.1830454617738723,0.1686199903488159,293.9934387207031,297.1499938964844,293.1499938964844,0.0010792069369927,-85.91476440429688,292.71173095703125,0.3908780515193939,0.050000000745058,0.0518220961093902,293.21533203125,297.1499938964844,293.1499938964844,0.36073899269104,-4941.67236328125,304.1619567871094,0.8717889785766602,0.4507873654365539,0.3177660703659057,293.2323303222656,297.1499938964844,293.1499938964844,0.4641498923301697,-8152.1845703125,304.1639099121094,0.9359042644500732,0.5509160161018372,0.5241339206695557,293.19580078125,297.1499938964844,293.1499938964844,0.0149809205904603,-3758.509033203125,303.9482116699219,0.3908780515193939,0.050000000745058,0.2458217144012451,291.2913513183594,291.1499938964844,259.30340576171875,257.79376220703125,279.1964416503906,293.73388671875,291.2915344238281,1.0,0.3842149078845978,0.7100793123245239,0.7100793123245239,1.0,1.0,-1.5700575113296509,0.6631569266319275,0.9069006443023682,0.2975301742553711,0.0,0.0,0.8445019721984863,127.9763641357422,98.0,4.918445110321045,-19123.564453125,561.6336059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3530578613281,310.5263061523437,278.1499938964844,0.0,18000.0,313.1499938964844,34722.94140625,33120.0,0.0,0.0,0.4456523954868316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6165226697921753,1.616546392440796,-2.372087692492641e-05,0.0,0.0004522805102169,0.0,0.0,501.0382385253906,0.0,0.0,0.0,0.8855376839637756,4.0,0.0,1.0
563460,293.1386413574219,297.1499938964844,293.1499938964844,0.1183513551950454,-2621.5478515625,304.1502990722656,0.6599852442741394,0.1833493709564209,0.1685148030519485,294.0039367675781,297.1499938964844,293.1499938964844,0.0008220768067985,-65.48432159423828,292.3791809082031,0.3984440863132477,0.050000000745058,0.0514307767152786,293.216552734375,297.1499938964844,293.1499938964844,0.3589285910129547,-4922.62939453125,304.1610107421875,0.8841676115989685,0.4488864243030548,0.3161667287349701,293.23028564453125,297.1499938964844,293.1499938964844,0.4624907374382019,-8130.54248046875,304.1620483398437,0.9511613845825196,0.5492450594902039,0.5221599340438843,293.1968994140625,297.1499938964844,293.1499938964844,0.0147483460605144,-3729.32275390625,303.9292907714844,0.3984440863132477,0.050000000745058,0.2439654618501663,291.2754821777344,291.1499938964844,259.3450622558594,257.828857421875,279.19842529296875,293.7479858398437,291.2749328613281,1.0,0.3744686841964721,0.7150209546089172,0.7150209546089172,1.0,1.0,-1.5629429817199707,0.6612316966056824,0.9017112255096436,0.2970806360244751,0.0,0.0,0.8288036584854126,117.93023681640624,86.0,-12.86802577972412,-18986.50390625,530.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51416015625,310.5877380371094,278.1499938964844,0.0,18000.0,313.1499938964844,33689.04296875,33120.0,0.0,0.0,0.442905992269516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550282597541809,1.5503047704696655,-2.221323848061729e-05,0.0,0.0004494932654779,0.0,0.0,447.5068054199219,0.0,0.0,0.0,0.8674176931381226,4.0,0.0,1.0
563520,293.1386413574219,297.1499938964844,293.1499938964844,0.1183513551950454,-2621.5478515625,304.1502990722656,0.6599852442741394,0.1833493709564209,0.1685148030519485,294.0039367675781,297.1499938964844,293.1499938964844,0.0008220768067985,-65.48432159423828,292.3791809082031,0.3984440863132477,0.050000000745058,0.0514307767152786,293.216552734375,297.1499938964844,293.1499938964844,0.3589285910129547,-4922.62939453125,304.1610107421875,0.8841676115989685,0.4488864243030548,0.3161667287349701,293.23028564453125,297.1499938964844,293.1499938964844,0.4624907374382019,-8130.54248046875,304.1620483398437,0.9511613845825196,0.5492450594902039,0.5221599340438843,293.1968994140625,297.1499938964844,293.1499938964844,0.0147483460605144,-3729.32275390625,303.9292907714844,0.3984440863132477,0.050000000745058,0.2439654618501663,291.2754821777344,291.1499938964844,259.3450622558594,257.828857421875,279.19842529296875,293.7479858398437,291.2749328613281,1.0,0.3744686841964721,0.7150209546089172,0.7150209546089172,1.0,1.0,-1.5629429817199707,0.6612316966056824,0.9017112255096436,0.2970806360244751,0.0,0.0,0.8288036584854126,117.93023681640624,86.0,-12.86802577972412,-18986.50390625,530.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51416015625,310.5877380371094,278.1499938964844,0.0,18000.0,313.1499938964844,33689.04296875,33120.0,0.0,0.0,0.442905992269516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550282597541809,1.5503047704696655,-2.221323848061729e-05,0.0,0.0004494932654779,0.0,0.0,447.5068054199219,0.0,0.0,0.0,0.8674176931381226,4.0,0.0,1.0
563580,293.1384582519531,297.1499938964844,293.1499938964844,0.1183060780167579,-2620.809326171875,304.1502685546875,0.6723138093948364,0.1836719810962677,0.1684123873710632,294.01422119140625,297.1499938964844,293.1499938964844,0.0005663617048412,-45.12181091308594,292.0536804199219,0.4065805971622467,0.050000000745058,0.0510217435657978,293.2179260253906,297.1499938964844,293.1499938964844,0.3566954433917999,-4898.5439453125,304.1610717773437,0.8990306854248047,0.4469225704669952,0.3145152628421783,293.228271484375,297.1499938964844,293.1499938964844,0.4604374468326568,-8102.64306640625,304.1614685058594,0.9679597020149232,0.5476223230361938,0.5202214121818542,293.19781494140625,297.1499938964844,293.1499938964844,0.0144934924319386,-3695.464111328125,303.91070556640625,0.4065805971622467,0.050000000745058,0.2420251965522766,291.27117919921875,291.1499938964844,259.38653564453125,257.8638916015625,279.2001647949219,293.7611999511719,291.27081298828125,1.0,0.3639988303184509,0.7201281785964966,0.7201281785964966,1.0,1.0,-1.5556896924972534,0.6592232584953308,0.8964664340019226,0.296577513217926,0.0,0.0,0.8129520416259766,107.43364715576172,74.0,-8.076889991760254,-18893.142578125,498.1254577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.661376953125,310.6654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,33607.609375,33120.0,0.0,0.0,0.4396756887435913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5068954229354858,1.5069167613983154,-2.138935269613285e-05,0.0,0.0004462149227038,0.0,0.0,416.4675903320313,0.0,0.0,0.0,0.8470932245254517,4.0,0.0,1.0
563640,293.1384582519531,297.1499938964844,293.1499938964844,0.1183060780167579,-2620.809326171875,304.1502685546875,0.6723138093948364,0.1836719810962677,0.1684123873710632,294.01422119140625,297.1499938964844,293.1499938964844,0.0005663617048412,-45.12181091308594,292.0536804199219,0.4065805971622467,0.050000000745058,0.0510217435657978,293.2179260253906,297.1499938964844,293.1499938964844,0.3566954433917999,-4898.5439453125,304.1610717773437,0.8990306854248047,0.4469225704669952,0.3145152628421783,293.228271484375,297.1499938964844,293.1499938964844,0.4604374468326568,-8102.64306640625,304.1614685058594,0.9679597020149232,0.5476223230361938,0.5202214121818542,293.19781494140625,297.1499938964844,293.1499938964844,0.0144934924319386,-3695.464111328125,303.91070556640625,0.4065805971622467,0.050000000745058,0.2420251965522766,291.27117919921875,291.1499938964844,259.38653564453125,257.8638916015625,279.2001647949219,293.7611999511719,291.27081298828125,1.0,0.3639988303184509,0.7201281785964966,0.7201281785964966,1.0,1.0,-1.5556896924972534,0.6592232584953308,0.8964664340019226,0.296577513217926,0.0,0.0,0.8129520416259766,107.43364715576172,74.0,-8.076889991760254,-18893.142578125,498.1254577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.661376953125,310.6654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,33607.609375,33120.0,0.0,0.0,0.4396756887435913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5068954229354858,1.5069167613983154,-2.138935269613285e-05,0.0,0.0004462149227038,0.0,0.0,416.4675903320313,0.0,0.0,0.0,0.8470932245254517,4.0,0.0,1.0
563700,293.13836669921875,297.1499938964844,293.1499938964844,0.1182898879051208,-2620.56591796875,304.1502685546875,0.6793850064277649,0.1838378310203552,0.1683617830276489,294.0193176269531,297.1499938964844,293.1499938964844,0.0005085958400741,-38.347469329833984,291.8890686035156,0.4111636877059936,0.050000000745058,0.0508130080997943,293.2186584472656,297.1499938964844,293.1499938964844,0.3555682301521301,-4886.3779296875,304.1611022949219,0.9076049327850342,0.4459135830402374,0.3136676251888275,293.227294921875,297.1499938964844,293.1499938964844,0.4594482183456421,-8089.1982421875,304.16119384765625,0.9766530990600586,0.5468249917030334,0.5192611217498779,293.1982116699219,297.1499938964844,293.1499938964844,0.0143665047362446,-3678.41748046875,303.90142822265625,0.4111636877059936,0.050000000745058,0.2410350441932678,291.2685546875,291.1499938964844,259.4071655273437,257.8813171386719,279.2010192871094,293.7675476074219,291.2680358886719,1.0,0.3585295975208282,0.7227425575256348,0.7227425575256348,1.0,1.0,-1.552019119262695,0.658190131187439,0.8938289880752563,0.2963064908981323,0.0,0.0,0.8053138256072998,102.0780029296875,74.0,-8.191627502441406,-18841.369140625,481.7958679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7277526855469,310.697265625,278.1499938964844,0.0,18000.0,313.1499938964844,33596.703125,32040.0,0.0,0.0,0.4379178285598755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4855921268463137,1.4856131076812744,-2.0999767002649605e-05,0.0,0.0004444309161044,0.0,0.0,401.8930969238281,0.0,0.0,0.0,0.8222107291221619,4.0,0.0,1.0
563760,293.13824462890625,297.1499938964844,293.1499938964844,0.118396371603012,-2622.7333984375,304.1499938964844,0.6871048808097839,0.1840062290430069,0.1683118492364883,294.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7777099609375,0.4162986278533935,0.050000000745058,0.0506026074290275,293.2194519042969,297.1499938964844,293.1499938964844,0.3547888398170471,-4878.30712890625,304.1604919433594,0.917630136013031,0.4448904693126678,0.3128074407577514,293.2262878417969,297.1499938964844,293.1499938964844,0.4589340090751648,-8082.875,304.1600646972656,0.9853748083114624,0.5460401177406311,0.5183085203170776,293.1986389160156,297.1499938964844,293.1499938964844,0.0142559623345732,-3664.60546875,303.8917236328125,0.4162986278533935,0.050000000745058,0.2400369942188263,291.2549133300781,291.1499938964844,259.4277038574219,257.898681640625,279.2024230957031,293.7756652832031,291.2521057128906,1.0,0.352923572063446,0.7254787683486938,0.7254787683486938,1.0,1.0,-1.5483320951461792,0.6571636199951172,0.891168475151062,0.296045571565628,0.0,0.0,0.7995594143867493,96.68006896972656,62.0,-27.07768821716309,-18738.65234375,465.4195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7972717285156,310.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,32698.015625,32040.0,0.0,0.0,0.4359979331493377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4465973377227783,1.4466174840927124,-2.010220123338513e-05,0.0,0.000442482472863,0.0,0.0,373.5655212402344,0.0,0.0,0.0,0.8170684576034546,4.0,0.0,1.0
563820,293.1379699707031,297.1499938964844,293.1499938964844,0.1184675768017768,-2624.22021484375,304.14990234375,0.7038577198982239,0.1843590438365936,0.1682339310646057,294.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9893798828125,0.4283744096755981,0.050000000745058,0.0501969791948795,293.2210388183594,297.1499938964844,293.1499938964844,0.3527396023273468,-4856.25341796875,304.16046142578125,0.9401981830596924,0.4428097307682037,0.3110707998275757,293.2235717773437,297.1499938964844,293.1499938964844,0.4537582397460937,-8007.62939453125,304.1663513183594,0.9990000128746032,0.5446480512619019,0.5126723051071167,293.1993408203125,297.1499938964844,293.1499938964844,0.0140242781490087,-3633.689697265625,303.87274169921875,0.4283744096755981,0.050000000745058,0.2381128519773483,291.24005126953125,291.1499938964844,259.46844482421875,257.9331359863281,279.2220764160156,293.789306640625,291.2404479980469,1.0,0.3411980271339416,0.7278427481651306,0.7278427481651306,1.0,1.0,-1.536605715751648,0.6523523330688477,0.8842533826828003,0.2938473522663116,0.0,0.0,0.788922905921936,86.19144439697266,50.0,-12.012593269348145,-18600.86328125,431.3004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.920166015625,310.7716979980469,278.1499938964844,0.0,18000.0,313.1499938964844,32426.19921875,32040.0,0.0,0.0,0.4319257736206054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4119502305984497,1.4119696617126465,-1.943930692505092e-05,0.0,0.000438349758042,0.0,0.0,351.0539855957031,0.0,0.0,0.0,0.8008255362510681,4.0,0.0,1.0
563880,293.1379699707031,297.1499938964844,293.1499938964844,0.1184675768017768,-2624.22021484375,304.14990234375,0.7038577198982239,0.1843590438365936,0.1682339310646057,294.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9893798828125,0.4283744096755981,0.050000000745058,0.0501969791948795,293.2210388183594,297.1499938964844,293.1499938964844,0.3527396023273468,-4856.25341796875,304.16046142578125,0.9401981830596924,0.4428097307682037,0.3110707998275757,293.2235717773437,297.1499938964844,293.1499938964844,0.4537582397460937,-8007.62939453125,304.1663513183594,0.9990000128746032,0.5446480512619019,0.5126723051071167,293.1993408203125,297.1499938964844,293.1499938964844,0.0140242781490087,-3633.689697265625,303.87274169921875,0.4283744096755981,0.050000000745058,0.2381128519773483,291.24005126953125,291.1499938964844,259.46844482421875,257.9331359863281,279.2220764160156,293.789306640625,291.2404479980469,1.0,0.3411980271339416,0.7278427481651306,0.7278427481651306,1.0,1.0,-1.536605715751648,0.6523523330688477,0.8842533826828003,0.2938473522663116,0.0,0.0,0.788922905921936,86.19144439697266,50.0,-12.012593269348145,-18600.86328125,431.3004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.920166015625,310.7716979980469,278.1499938964844,0.0,18000.0,313.1499938964844,32426.19921875,32040.0,0.0,0.0,0.4319257736206054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4119502305984497,1.4119696617126465,-1.943930692505092e-05,0.0,0.000438349758042,0.0,0.0,351.0539855957031,0.0,0.0,0.0,0.8008255362510681,4.0,0.0,1.0
563940,293.1373596191406,297.1499938964844,293.1499938964844,0.1179538145661354,-2614.02978515625,304.1508178710937,0.7184025049209595,0.1847876608371734,0.1683056205511093,294.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6031494140625,0.4405179321765899,0.050000000745058,0.0498832240700721,293.2228088378906,297.1499938964844,293.1499938964844,0.3486178517341614,-4809.830078125,304.1639404296875,0.9592806696891784,0.4406497478485107,0.3093670606613159,293.1926574707031,297.1499938964844,293.1499938964844,0.4217187464237213,-7535.82763671875,304.21417236328125,0.9990000128746032,0.5489704608917236,0.4827930033206939,293.1991577148437,297.1499938964844,293.1499938964844,0.013754790648818,-3590.680419921875,303.85748291015625,0.4405179321765899,0.050000000745058,0.236624538898468,291.2937927246094,291.1499938964844,259.5086364746094,257.9671936035156,279.3067321777344,293.84649658203125,291.30029296875,1.0,0.3277586102485657,0.7270779609680176,0.7270779609680176,1.0,1.0,-1.4966150522232056,0.6338781118392944,0.8627369999885559,0.2836776077747345,0.0,0.0,0.7670226693153381,77.50432586669922,53.0,66.63985443115234,-18194.029296875,387.6357116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0771789550781,310.8940734863281,278.1499938964844,0.0,18000.0,313.1499938964844,32637.517578125,30960.0,0.0,0.0,0.4269867837429046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3657532930374146,1.365772008895874,-1.870786582003348e-05,0.0,0.0004333373217377,0.0,0.0,324.1460876464844,0.0,0.0,0.0,0.7642398476600647,4.0,0.0,1.0
564000,293.1373596191406,297.1499938964844,293.1499938964844,0.1179538145661354,-2614.02978515625,304.1508178710937,0.7184025049209595,0.1847876608371734,0.1683056205511093,294.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6031494140625,0.4405179321765899,0.050000000745058,0.0498832240700721,293.2228088378906,297.1499938964844,293.1499938964844,0.3486178517341614,-4809.830078125,304.1639404296875,0.9592806696891784,0.4406497478485107,0.3093670606613159,293.1926574707031,297.1499938964844,293.1499938964844,0.4217187464237213,-7535.82763671875,304.21417236328125,0.9990000128746032,0.5489704608917236,0.4827930033206939,293.1991577148437,297.1499938964844,293.1499938964844,0.013754790648818,-3590.680419921875,303.85748291015625,0.4405179321765899,0.050000000745058,0.236624538898468,291.2937927246094,291.1499938964844,259.5086364746094,257.9671936035156,279.3067321777344,293.84649658203125,291.30029296875,1.0,0.3277586102485657,0.7270779609680176,0.7270779609680176,1.0,1.0,-1.4966150522232056,0.6338781118392944,0.8627369999885559,0.2836776077747345,0.0,0.0,0.7670226693153381,77.50432586669922,53.0,66.63985443115234,-18194.029296875,387.6357116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0771789550781,310.8940734863281,278.1499938964844,0.0,18000.0,313.1499938964844,32637.517578125,30960.0,0.0,0.0,0.4269867837429046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3657532930374146,1.365772008895874,-1.870786582003348e-05,0.0,0.0004333373217377,0.0,0.0,324.1460876464844,0.0,0.0,0.0,0.7642398476600647,4.0,0.0,1.0
564060,293.136962890625,297.1499938964844,293.1499938964844,0.1175936311483383,-2606.77587890625,304.151123046875,0.7287227511405945,0.1851935982704162,0.1684896945953369,294.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3404235839844,0.4504574537277221,0.050000000745058,0.049673393368721,293.2253112792969,297.1499938964844,293.1499938964844,0.3445797264575958,-4764.76220703125,304.1659545898437,0.971914768218994,0.438303142786026,0.3076150715351105,293.13836669921875,297.1499938964844,293.1499938964844,0.3977268636226654,-7188.490234375,304.2319641113281,0.9990000128746032,0.5588808059692383,0.4617112278938293,293.197265625,297.1499938964844,293.1499938964844,0.0135610196739435,-3558.5390625,303.8468933105469,0.4504574537277221,0.050000000745058,0.2356292009353637,291.3451843261719,291.1499938964844,259.5481262207031,258.000732421875,279.4011535644531,293.9383544921875,291.3487548828125,1.0,0.318779319524765,0.7265453338623047,0.7265453338623047,1.0,1.0,-1.4679672718048096,0.6207219958305359,0.8472452759742737,0.2763194441795349,0.0,0.0,0.7371785640716553,71.669189453125,71.0,64.06488800048828,-17741.333984375,358.5594177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.323974609375,310.9784851074219,278.1499938964844,0.0,18000.0,313.1499938964844,31917.09765625,30960.0,0.0,0.0,0.4203359484672546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266680359840393,1.2666974067687988,-1.6961221263045445e-05,0.0,0.0004265875613782,0.0,0.0,268.5763244628906,0.0,0.0,0.0,0.7319595813751221,4.0,0.0,1.0
564120,293.136962890625,297.1499938964844,293.1499938964844,0.1175936311483383,-2606.77587890625,304.151123046875,0.7287227511405945,0.1851935982704162,0.1684896945953369,294.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3404235839844,0.4504574537277221,0.050000000745058,0.049673393368721,293.2253112792969,297.1499938964844,293.1499938964844,0.3445797264575958,-4764.76220703125,304.1659545898437,0.971914768218994,0.438303142786026,0.3076150715351105,293.13836669921875,297.1499938964844,293.1499938964844,0.3977268636226654,-7188.490234375,304.2319641113281,0.9990000128746032,0.5588808059692383,0.4617112278938293,293.197265625,297.1499938964844,293.1499938964844,0.0135610196739435,-3558.5390625,303.8468933105469,0.4504574537277221,0.050000000745058,0.2356292009353637,291.3451843261719,291.1499938964844,259.5481262207031,258.000732421875,279.4011535644531,293.9383544921875,291.3487548828125,1.0,0.318779319524765,0.7265453338623047,0.7265453338623047,1.0,1.0,-1.4679672718048096,0.6207219958305359,0.8472452759742737,0.2763194441795349,0.0,0.0,0.7371785640716553,71.669189453125,71.0,64.06488800048828,-17741.333984375,358.5594177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.323974609375,310.9784851074219,278.1499938964844,0.0,18000.0,313.1499938964844,31917.09765625,30960.0,0.0,0.0,0.4203359484672546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266680359840393,1.2666974067687988,-1.6961221263045445e-05,0.0,0.0004265875613782,0.0,0.0,268.5763244628906,0.0,0.0,0.0,0.7319595813751221,4.0,0.0,1.0
564180,293.1378173828125,297.1499938964844,293.1499938964844,0.1176898702979087,-2608.48681640625,304.1505432128906,0.7294500470161438,0.1853492707014084,0.1686876863241195,294.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3571472167969,0.4509344398975372,0.050000000745058,0.0496642030775547,293.22821044921875,297.1499938964844,293.1499938964844,0.3418825268745422,-4735.62841796875,304.1649780273437,0.970814883708954,0.4358066022396087,0.3059023916721344,293.0957336425781,297.1499938964844,293.1499938964844,0.3946811854839325,-7156.96728515625,304.2087097167969,0.9990000128746032,0.567876935005188,0.4607598781585693,293.19451904296875,297.1499938964844,293.1499938964844,0.0135254180058836,-3553.581298828125,303.8382263183594,0.4509344398975372,0.050000000745058,0.2355855852365493,291.3544006347656,291.1499938964844,259.5867614746094,258.0336303710937,279.4520263671875,293.9898376464844,291.3511657714844,1.0,0.3188161849975586,0.7260127067565918,0.7260127067565918,1.0,1.0,-1.4649274349212646,0.6192556023597717,0.8456717729568481,0.2753092646598816,0.0,0.0,0.7083234190940857,71.37714385986328,89.0,3.819474220275879,-17506.005859375,356.3510437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5815734863281,311.02691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,31893.607421875,30960.0,0.0,0.0,0.4125358462333679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.176050066947937,1.1760656833648682,-1.5611549315508455e-05,0.0,0.0004186714359093,0.0,0.0,225.513412475586,0.0,0.0,0.0,0.6919061541557312,4.0,0.0,1.0
564240,293.1378173828125,297.1499938964844,293.1499938964844,0.1176898702979087,-2608.48681640625,304.1505432128906,0.7294500470161438,0.1853492707014084,0.1686876863241195,294.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3571472167969,0.4509344398975372,0.050000000745058,0.0496642030775547,293.22821044921875,297.1499938964844,293.1499938964844,0.3418825268745422,-4735.62841796875,304.1649780273437,0.970814883708954,0.4358066022396087,0.3059023916721344,293.0957336425781,297.1499938964844,293.1499938964844,0.3946811854839325,-7156.96728515625,304.2087097167969,0.9990000128746032,0.567876935005188,0.4607598781585693,293.19451904296875,297.1499938964844,293.1499938964844,0.0135254180058836,-3553.581298828125,303.8382263183594,0.4509344398975372,0.050000000745058,0.2355855852365493,291.3544006347656,291.1499938964844,259.5867614746094,258.0336303710937,279.4520263671875,293.9898376464844,291.3511657714844,1.0,0.3188161849975586,0.7260127067565918,0.7260127067565918,1.0,1.0,-1.4649274349212646,0.6192556023597717,0.8456717729568481,0.2753092646598816,0.0,0.0,0.7083234190940857,71.37714385986328,89.0,3.819474220275879,-17506.005859375,356.3510437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5815734863281,311.02691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,31893.607421875,30960.0,0.0,0.0,0.4125358462333679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.176050066947937,1.1760656833648682,-1.5611549315508455e-05,0.0,0.0004186714359093,0.0,0.0,225.513412475586,0.0,0.0,0.0,0.6919061541557312,4.0,0.0,1.0
564300,293.1385498046875,297.1499938964844,293.1499938964844,0.1180550977587699,-2615.580810546875,304.1497802734375,0.7266882658004761,0.1853613406419754,0.1687649935483932,294.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.33367919921875,0.4480094611644745,0.050000000745058,0.0497220456600189,293.2297058105469,297.1499938964844,293.1499938964844,0.3415306210517883,-4732.76904296875,304.16290283203125,0.9658674001693726,0.4345216751098633,0.3050606846809387,293.08721923828125,297.1499938964844,293.1499938964844,0.400677353143692,-7253.32763671875,304.18707275390625,0.9990000128746032,0.5702486634254456,0.4666753709316253,293.1936340332031,297.1499938964844,293.1499938964844,0.0135758062824606,-3564.25634765625,303.83203125,0.4480094611644745,0.050000000745058,0.2358599752187729,291.3261108398437,291.1499938964844,259.6057434082031,258.0498046875,279.4574584960937,293.99176025390625,291.3199157714844,1.0,0.3214619159698486,0.7257463335990906,0.7257463335990906,1.0,1.0,-1.4715051651000977,0.6221980452537537,0.849307119846344,0.2768504321575165,0.0,0.0,0.69931960105896,72.95824432373047,89.0,-42.952632904052734,-17464.95703125,363.5261840820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6853332519531,311.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,31732.34765625,29880.0,0.0,0.0,0.4085269570350647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.139877438545227,1.1398924589157104,-1.5066367268445902e-05,0.0,0.0004146029241383,0.0,0.0,209.4750518798828,0.0,0.0,0.0,0.6612272262573242,4.0,0.0,1.0
564360,293.1391906738281,297.1499938964844,293.1499938964844,0.118728257715702,-2628.661865234375,304.1485900878906,0.7223852872848511,0.1853793561458587,0.1688647121191024,294.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856140136719,0.4436038732528686,0.050000000745058,0.0498144403100013,293.231201171875,297.1499938964844,293.1499938964844,0.342033326625824,-4739.90673828125,304.1596069335937,0.9584330916404724,0.4332200586795807,0.3042307794094085,293.0882568359375,297.1499938964844,293.1499938964844,0.4111905395984649,-7416.087890625,304.1611633300781,0.9990000128746032,0.5708478689193726,0.4759725928306579,293.1934509277344,297.1499938964844,293.1499938964844,0.0136742070317268,-3584.65380859375,303.8233947753906,0.4436038732528686,0.050000000745058,0.2362982481718063,291.27056884765625,291.1499938964844,259.6244506835937,258.0657653808594,279.4530639648437,293.9823303222656,291.2597045898437,1.0,0.3255631029605865,0.7254582047462463,0.7254582047462463,1.0,1.0,-1.4824225902557373,0.6271124482154846,0.8553102016448975,0.2794748842716217,0.0,0.0,0.6966134309768677,75.49334716796875,107.0,-106.44634246826172,-17426.87890625,375.3355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7669982910156,310.9845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,30578.64453125,29880.0,0.0,0.0,0.4045529663562774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10057532787323,1.1005895137786863,-1.4270747669797856e-05,0.0,0.0004105698317289,0.0,0.0,190.79464721679688,0.0,0.0,0.0,0.6565051078796387,4.0,0.0,1.0
564420,293.1402282714844,297.1499938964844,293.1499938964844,0.1201831027865409,-2656.613525390625,304.14666748046875,0.7100824117660522,0.1854420602321624,0.1691799610853195,294.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.4321611821651459,0.050000000745058,0.0500910207629203,293.2342224121094,297.1499938964844,293.1499938964844,0.3431305289268493,-4754.61474609375,304.1546630859375,0.9372861981391908,0.4305521845817566,0.3025998175144195,293.1185607910156,297.1499938964844,293.1499938964844,0.4414272308349609,-7870.564453125,304.1070556640625,0.9990000128746032,0.5663449764251709,0.5027796030044556,293.1956787109375,297.1499938964844,293.1499938964844,0.013897756114602,-3629.955810546875,303.798828125,0.4321611821651459,0.050000000745058,0.2376102358102798,291.155029296875,291.1499938964844,259.6610412597656,258.0971069335937,279.4203186035156,293.9363098144531,291.1461486816406,1.0,0.3373549580574035,0.7248818874359131,0.7248818874359131,1.0,1.0,-1.5149251222610474,0.6418220400810242,0.8731030821800232,0.2874111533164978,0.0,0.0,0.7038955092430115,83.09081268310547,110.0,-142.23497009277344,-17668.68359375,411.5386352539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7912902832031,310.94451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.328125,29880.0,0.0,0.0,0.3977217972278595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0977710485458374,1.0977851152420044,-1.4068152268009726e-05,0.0,0.0004036370664834,0.0,0.0,188.0466766357422,0.0,0.0,0.0,0.6546828150749207,4.0,0.0,1.0
564480,293.1402282714844,297.1499938964844,293.1499938964844,0.1201831027865409,-2656.613525390625,304.14666748046875,0.7100824117660522,0.1854420602321624,0.1691799610853195,294.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.4321611821651459,0.050000000745058,0.0500910207629203,293.2342224121094,297.1499938964844,293.1499938964844,0.3431305289268493,-4754.61474609375,304.1546630859375,0.9372861981391908,0.4305521845817566,0.3025998175144195,293.1185607910156,297.1499938964844,293.1499938964844,0.4414272308349609,-7870.564453125,304.1070556640625,0.9990000128746032,0.5663449764251709,0.5027796030044556,293.1956787109375,297.1499938964844,293.1499938964844,0.013897756114602,-3629.955810546875,303.798828125,0.4321611821651459,0.050000000745058,0.2376102358102798,291.155029296875,291.1499938964844,259.6610412597656,258.0971069335937,279.4203186035156,293.9363098144531,291.1461486816406,1.0,0.3373549580574035,0.7248818874359131,0.7248818874359131,1.0,1.0,-1.5149251222610474,0.6418220400810242,0.8731030821800232,0.2874111533164978,0.0,0.0,0.7038955092430115,83.09081268310547,110.0,-142.23497009277344,-17668.68359375,411.5386352539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7912902832031,310.94451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.328125,29880.0,0.0,0.0,0.3977217972278595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0977710485458374,1.0977851152420044,-1.4068152268009726e-05,0.0,0.0004036370664834,0.0,0.0,188.0466766357422,0.0,0.0,0.0,0.6546828150749207,4.0,0.0,1.0
564540,293.1416015625,297.1499938964844,293.1499938964844,0.1214182302355766,-2680.173828125,304.145751953125,0.6992462873458862,0.1854146122932434,0.1694279909133911,294.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669860839844,0.4236319959163666,0.050000000745058,0.0503430031239986,293.2372131347656,297.1499938964844,293.1499938964844,0.3436668813228607,-4762.1884765625,304.1523132324219,0.918965220451355,0.4278103411197662,0.3008926808834076,293.1742248535156,297.1499938964844,293.1499938964844,0.4692635834217071,-8275.271484375,304.07568359375,0.9990000128746032,0.5558843016624451,0.5259817242622375,293.201416015625,297.1499938964844,293.1499938964844,0.0140613717958331,-3665.7734375,303.7641296386719,0.4236319959163666,0.050000000745058,0.2388055175542831,291.05682373046875,291.1499938964844,259.6964111328125,258.12750244140625,279.382080078125,293.8748779296875,291.0506896972656,1.0,0.3470545709133148,0.7243056297302246,0.7243056297302246,1.0,1.0,-1.542702078819275,0.6543699502944946,0.8883321285247803,0.2943136394023895,0.0,0.0,0.7232991456985474,89.99553680419922,113.0,-129.21449279785156,-17951.732421875,444.6758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6022644042969,310.82958984375,278.1499938964844,0.0,18000.0,313.1499938964844,29411.724609375,28800.0,0.0,0.0,0.3933606445789337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137805461883545,1.1378198862075806,-1.45129015436396e-05,0.0,0.0003992110723629,0.0,0.0,203.19091796875,0.0,0.0,0.0,0.6569057106971741,4.0,0.0,1.0
