time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564600,293.1416015625,297.1499938964844,293.1499938964844,0.1214182302355766,-2680.173828125,304.145751953125,0.6992462873458862,0.1854146122932434,0.1694279909133911,294.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669860839844,0.4236319959163666,0.050000000745058,0.0503430031239986,293.2372131347656,297.1499938964844,293.1499938964844,0.3436668813228607,-4762.1884765625,304.1523132324219,0.918965220451355,0.4278103411197662,0.3008926808834076,293.1742248535156,297.1499938964844,293.1499938964844,0.4692635834217071,-8275.271484375,304.07568359375,0.9990000128746032,0.5558843016624451,0.5259817242622375,293.201416015625,297.1499938964844,293.1499938964844,0.0140613717958331,-3665.7734375,303.7641296386719,0.4236319959163666,0.050000000745058,0.2388055175542831,291.05682373046875,291.1499938964844,259.6964111328125,258.12750244140625,279.382080078125,293.8748779296875,291.0506896972656,1.0,0.3470545709133148,0.7243056297302246,0.7243056297302246,1.0,1.0,-1.542702078819275,0.6543699502944946,0.8883321285247803,0.2943136394023895,0.0,0.0,0.7232991456985474,89.99553680419922,113.0,-129.21449279785156,-17951.732421875,444.6758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6022644042969,310.82958984375,278.1499938964844,0.0,18000.0,313.1499938964844,29411.724609375,28800.0,0.0,0.0,0.3933606445789337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137805461883545,1.1378198862075806,-1.45129015436396e-05,0.0,0.0003992110723629,0.0,0.0,203.19091796875,0.0,0.0,0.0,0.6569057106971741,4.0,0.0,1.0
564660,293.1437683105469,297.1499938964844,293.1499938964844,0.1220725998282432,-2692.421142578125,304.14617919921875,0.6863367557525635,0.1851874440908432,0.1695854514837265,294.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061950683594,0.4145565330982208,0.050000000745058,0.0506713204085826,293.2400817871094,297.1499938964844,293.1499938964844,0.3428094685077667,-4753.015625,304.1531982421875,0.899458110332489,0.4250198900699615,0.2992145121097564,293.2159423828125,297.1499938964844,293.1499938964844,0.4675259590148926,-8234.953125,304.10418701171875,0.9834966659545898,0.5467326045036316,0.5203673839569092,293.2087707519531,297.1499938964844,293.1499938964844,0.0141815524548292,-3691.674072265625,303.7239074707031,0.4145565330982208,0.050000000745058,0.2403629273176193,291.0061950683594,291.1499938964844,259.7303771972656,258.1568603515625,279.3960876464844,293.85498046875,291.0075378417969,1.0,0.3542529940605163,0.7231960296630859,0.7231960296630859,1.0,1.0,-1.5364229679107666,0.6511836647987366,0.8852392435073853,0.292641669511795,0.0,0.0,0.7473024129867554,98.19666290283205,116.0,-56.785037994384766,-17928.61328125,462.6190490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.306884765625,310.6817321777344,278.1499938964844,0.0,18000.0,313.1499938964844,28208.74609375,28800.0,0.0,0.0,0.3910830020904541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1828181743621826,1.1828330755233765,-1.4875166925776284e-05,0.0,0.0003968995588365,0.0,0.0,219.6019592285156,0.0,0.0,0.0,0.6885970830917358,4.0,0.0,1.0
564720,293.1437683105469,297.1499938964844,293.1499938964844,0.1220725998282432,-2692.421142578125,304.14617919921875,0.6863367557525635,0.1851874440908432,0.1695854514837265,294.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061950683594,0.4145565330982208,0.050000000745058,0.0506713204085826,293.2400817871094,297.1499938964844,293.1499938964844,0.3428094685077667,-4753.015625,304.1531982421875,0.899458110332489,0.4250198900699615,0.2992145121097564,293.2159423828125,297.1499938964844,293.1499938964844,0.4675259590148926,-8234.953125,304.10418701171875,0.9834966659545898,0.5467326045036316,0.5203673839569092,293.2087707519531,297.1499938964844,293.1499938964844,0.0141815524548292,-3691.674072265625,303.7239074707031,0.4145565330982208,0.050000000745058,0.2403629273176193,291.0061950683594,291.1499938964844,259.7303771972656,258.1568603515625,279.3960876464844,293.85498046875,291.0075378417969,1.0,0.3542529940605163,0.7231960296630859,0.7231960296630859,1.0,1.0,-1.5364229679107666,0.6511836647987366,0.8852392435073853,0.292641669511795,0.0,0.0,0.7473024129867554,98.19666290283205,116.0,-56.785037994384766,-17928.61328125,462.6190490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.306884765625,310.6817321777344,278.1499938964844,0.0,18000.0,313.1499938964844,28208.74609375,28800.0,0.0,0.0,0.3910830020904541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1828181743621826,1.1828330755233765,-1.4875166925776284e-05,0.0,0.0003968995588365,0.0,0.0,219.6019592285156,0.0,0.0,0.0,0.6885970830917358,4.0,0.0,1.0
564780,293.1463928222656,297.1499938964844,293.1499938964844,0.121827557682991,-2687.500244140625,304.1478271484375,0.6768987774848938,0.1848176419734954,0.1695152968168258,294.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02410888671875,0.4085139632225036,0.050000000745058,0.0509315803647041,293.2435302734375,297.1499938964844,293.1499938964844,0.3397225737571716,-4717.84765625,304.1572265625,0.8857579231262207,0.4220373928546905,0.2973672747611999,293.23046875,297.1499938964844,293.1499938964844,0.463018923997879,-8159.6435546875,304.1265869140625,0.9691073298454284,0.5420845746994019,0.515500545501709,293.2157592773437,297.1499938964844,293.1499938964844,0.0141736576333642,-3693.26611328125,303.6845703125,0.4085139632225036,0.050000000745058,0.2415974885225296,291.0263366699219,291.1499938964844,259.76287841796875,258.18505859375,279.4307556152344,293.8722229003906,291.0278015136719,1.0,0.3597162365913391,0.7220863699913025,0.7220863699913025,1.0,1.0,-1.5301365852355957,0.6480346322059631,0.8821018934249878,0.2908083796501159,0.0,0.0,0.7624198198318481,104.66864776611328,119.0,3.308488130569458,-17882.2421875,475.8864135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9920349121094,310.5169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,28310.482421875,28800.0,0.0,0.0,0.3902364075183868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2305067777633667,1.230522394180298,-1.559704469400458e-05,0.0,0.00039604032645,0.0,0.0,241.6522979736328,0.0,0.0,0.0,0.7099282145500183,4.0,0.0,1.0
564840,293.1463928222656,297.1499938964844,293.1499938964844,0.121827557682991,-2687.500244140625,304.1478271484375,0.6768987774848938,0.1848176419734954,0.1695152968168258,294.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02410888671875,0.4085139632225036,0.050000000745058,0.0509315803647041,293.2435302734375,297.1499938964844,293.1499938964844,0.3397225737571716,-4717.84765625,304.1572265625,0.8857579231262207,0.4220373928546905,0.2973672747611999,293.23046875,297.1499938964844,293.1499938964844,0.463018923997879,-8159.6435546875,304.1265869140625,0.9691073298454284,0.5420845746994019,0.515500545501709,293.2157592773437,297.1499938964844,293.1499938964844,0.0141736576333642,-3693.26611328125,303.6845703125,0.4085139632225036,0.050000000745058,0.2415974885225296,291.0263366699219,291.1499938964844,259.76287841796875,258.18505859375,279.4307556152344,293.8722229003906,291.0278015136719,1.0,0.3597162365913391,0.7220863699913025,0.7220863699913025,1.0,1.0,-1.5301365852355957,0.6480346322059631,0.8821018934249878,0.2908083796501159,0.0,0.0,0.7624198198318481,104.66864776611328,119.0,3.308488130569458,-17882.2421875,475.8864135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9920349121094,310.5169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,28310.482421875,28800.0,0.0,0.0,0.3902364075183868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2305067777633667,1.230522394180298,-1.559704469400458e-05,0.0,0.00039604032645,0.0,0.0,241.6522979736328,0.0,0.0,0.0,0.7099282145500183,4.0,0.0,1.0
564900,293.1474914550781,297.1499938964844,293.1499938964844,0.1216913312673568,-2684.843505859375,304.1484680175781,0.6731441617012024,0.1846427321434021,0.1694574654102325,294.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.406176209449768,0.050000000745058,0.0510413274168968,293.24530029296875,297.1499938964844,293.1499938964844,0.338117390871048,-4699.71142578125,304.1588439941406,0.8801307082176208,0.4205077886581421,0.2963942289352417,293.233642578125,297.1499938964844,293.1499938964844,0.4613898694515228,-8133.08837890625,304.1337890625,0.963119626045227,0.5404403209686279,0.5139011144638062,293.2188415527344,297.1499938964844,293.1499938964844,0.0141615802422165,-3692.89501953125,303.6651306152344,0.406176209449768,0.050000000745058,0.2421180754899978,291.0354919433594,291.1499938964844,259.77850341796875,258.1986999511719,279.44952392578125,293.8847351074219,291.03692626953125,1.0,0.3620226681232452,0.7215315699577332,0.7215315699577332,1.0,1.0,-1.5277352333068848,0.6467990875244141,0.8809361457824707,0.2900788486003876,0.0,0.0,0.7691385746002197,107.40265655517578,119.0,14.23922634124756,-17848.697265625,481.6114196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8409729003906,310.4283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,28354.33203125,27720.0,0.0,0.0,0.3902161121368408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2506076097488403,1.2506234645843506,-1.5909810826997273e-05,0.0,0.0003960197500418,0.0,0.0,251.41116333007807,0.0,0.0,0.0,0.7040466070175171,4.0,0.0,1.0
564960,293.1484680175781,297.1499938964844,293.1499938964844,0.1216983720660209,-2685.00732421875,304.14874267578125,0.6698436141014099,0.1844823956489563,0.1694019734859466,294.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.4041210412979126,0.050000000745058,0.0511415041983127,293.2470092773437,297.1499938964844,293.1499938964844,0.3368698954582214,-4685.9267578125,304.15948486328125,0.8750654458999634,0.418965071439743,0.2954016327857971,293.2354736328125,297.1499938964844,293.1499938964844,0.460462212562561,-8117.7890625,304.13836669921875,0.9576845169067384,0.539020299911499,0.5125669836997986,293.2216186523437,297.1499938964844,293.1499938964844,0.0141635267063975,-3695.74951171875,303.6454162597656,0.4041210412979126,0.050000000745058,0.2425932735204696,291.0319519042969,291.1499938964844,259.7937316894531,258.2120361328125,279.4674987792969,293.8981018066406,291.0306091308594,1.0,0.3641166687011719,0.7211751341819763,0.7211751341819763,1.0,1.0,-1.5255658626556396,0.645714521408081,0.8798513412475586,0.2894542813301086,0.0,0.0,0.7772064805030823,109.89889526367188,122.0,-2.342351198196411,-17755.341796875,486.83502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7076110839844,310.3133239746094,278.1499938964844,0.0,18000.0,313.1499938964844,27512.759765625,27720.0,0.0,0.0,0.3903039097785949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2507063150405884,1.250722050666809,-1.5720990631962195e-05,0.0,0.0003961088659707,0.0,0.0,249.3015594482422,0.0,0.0,0.0,0.7166509628295898,4.0,0.0,1.0
565020,293.1500549316406,297.1499938964844,293.1499938964844,0.121515467762947,-2681.47607421875,304.14947509765625,0.664241373538971,0.1841996312141418,0.1693080067634582,294.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390625,0.4005763232707977,0.050000000745058,0.0513207614421844,293.2502746582031,297.1499938964844,293.1499938964844,0.3337320387363434,-4650.77783203125,304.1615905761719,0.8661691546440125,0.4158452451229095,0.2933781445026397,293.2369689941406,297.1499938964844,293.1499938964844,0.4580802619457245,-8080.462890625,304.14617919921875,0.9480176568031312,0.536544680595398,0.5103241801261902,293.2264709472656,297.1499938964844,293.1499938964844,0.014132403768599,-3694.42822265625,303.6072692871094,0.4005763232707977,0.050000000745058,0.2434435933828354,291.0412902832031,291.1499938964844,259.82281494140625,258.2376403808594,279.50262451171875,293.9252319335937,291.04296875,1.0,0.3678168058395386,0.7204621434211731,0.7204621434211731,1.0,1.0,-1.5215672254562378,0.6437064409255981,0.8778607845306396,0.2882996797561645,0.0,0.0,0.7914797067642212,114.3637924194336,125.0,16.41058921813965,-17708.619140625,496.0684509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4685363769531,310.17950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27342.896484375,27720.0,0.0,0.0,0.3909533321857452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2873033285140991,1.2873196601867676,-1.6246611266979016e-05,0.0,0.0003967679222114,0.0,0.0,267.073486328125,0.0,0.0,0.0,0.7330194115638733,4.0,0.0,1.0
565080,293.1500549316406,297.1499938964844,293.1499938964844,0.121515467762947,-2681.47607421875,304.14947509765625,0.664241373538971,0.1841996312141418,0.1693080067634582,294.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390625,0.4005763232707977,0.050000000745058,0.0513207614421844,293.2502746582031,297.1499938964844,293.1499938964844,0.3337320387363434,-4650.77783203125,304.1615905761719,0.8661691546440125,0.4158452451229095,0.2933781445026397,293.2369689941406,297.1499938964844,293.1499938964844,0.4580802619457245,-8080.462890625,304.14617919921875,0.9480176568031312,0.536544680595398,0.5103241801261902,293.2264709472656,297.1499938964844,293.1499938964844,0.014132403768599,-3694.42822265625,303.6072692871094,0.4005763232707977,0.050000000745058,0.2434435933828354,291.0412902832031,291.1499938964844,259.82281494140625,258.2376403808594,279.50262451171875,293.9252319335937,291.04296875,1.0,0.3678168058395386,0.7204621434211731,0.7204621434211731,1.0,1.0,-1.5215672254562378,0.6437064409255981,0.8778607845306396,0.2882996797561645,0.0,0.0,0.7914797067642212,114.3637924194336,125.0,16.41058921813965,-17708.619140625,496.0684509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4685363769531,310.17950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27342.896484375,27720.0,0.0,0.0,0.3909533321857452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2873033285140991,1.2873196601867676,-1.6246611266979016e-05,0.0,0.0003967679222114,0.0,0.0,267.073486328125,0.0,0.0,0.0,0.7330194115638733,4.0,0.0,1.0
565140,293.1512756347656,297.1499938964844,293.1499938964844,0.1212299838662147,-2675.980224609375,304.1501159667969,0.6595496535301208,0.1839485615491867,0.1692286729812622,294.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.3974927365779876,0.050000000745058,0.0514807850122451,293.2534484863281,297.1499938964844,293.1499938964844,0.3301863074302673,-4611.00439453125,304.1636047363281,0.8583980798721313,0.4126635789871216,0.2912986576557159,293.2372131347656,297.1499938964844,293.1499938964844,0.4553435146808624,-8039.306640625,304.1519470214844,0.9394486546516418,0.534292459487915,0.508331298828125,293.2306213378906,297.1499938964844,293.1499938964844,0.0140777816995978,-3688.65869140625,303.5699768066406,0.3974927365779876,0.050000000745058,0.2442026734352111,291.0626525878906,291.1499938964844,259.8500061035156,258.2618103027344,279.5364074707031,293.9515686035156,291.0644226074219,1.0,0.3710478544235229,0.7197492122650146,0.7197492122650146,1.0,1.0,-1.517686367034912,0.6417515873908997,0.8759347796440125,0.287177175283432,0.0,0.0,0.8017126321792603,118.3441390991211,128.0,26.49364852905273,-17654.2890625,504.0677185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,27407.19921875,26640.0,0.0,0.0,0.3921116888523102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3170323371887207,1.3170491456985474,-1.6731310097384267e-05,0.0,0.000397943513235,0.0,0.0,282.732177734375,0.0,0.0,0.0,0.7316488027572632,4.0,0.0,1.0
565200,293.1512756347656,297.1499938964844,293.1499938964844,0.1212299838662147,-2675.980224609375,304.1501159667969,0.6595496535301208,0.1839485615491867,0.1692286729812622,294.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.3974927365779876,0.050000000745058,0.0514807850122451,293.2534484863281,297.1499938964844,293.1499938964844,0.3301863074302673,-4611.00439453125,304.1636047363281,0.8583980798721313,0.4126635789871216,0.2912986576557159,293.2372131347656,297.1499938964844,293.1499938964844,0.4553435146808624,-8039.306640625,304.1519470214844,0.9394486546516418,0.534292459487915,0.508331298828125,293.2306213378906,297.1499938964844,293.1499938964844,0.0140777816995978,-3688.65869140625,303.5699768066406,0.3974927365779876,0.050000000745058,0.2442026734352111,291.0626525878906,291.1499938964844,259.8500061035156,258.2618103027344,279.5364074707031,293.9515686035156,291.0644226074219,1.0,0.3710478544235229,0.7197492122650146,0.7197492122650146,1.0,1.0,-1.517686367034912,0.6417515873908997,0.8759347796440125,0.287177175283432,0.0,0.0,0.8017126321792603,118.3441390991211,128.0,26.49364852905273,-17654.2890625,504.0677185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,310.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,27407.19921875,26640.0,0.0,0.0,0.3921116888523102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3170323371887207,1.3170491456985474,-1.6731310097384267e-05,0.0,0.000397943513235,0.0,0.0,282.732177734375,0.0,0.0,0.0,0.7316488027572632,4.0,0.0,1.0
565260,293.161865234375,297.1499938964844,293.1499938964844,0.1198547631502151,-2651.057373046875,304.15240478515625,0.6531667113304138,0.1817485243082046,0.16774283349514,294.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.3943338394165039,0.050000000745058,0.0516454353928566,293.265869140625,297.1499938964844,293.1499938964844,0.3254989087581634,-4558.26220703125,304.1669616699219,0.8498085737228394,0.4075005948543548,0.288099080324173,293.246337890625,297.1499938964844,293.1499938964844,0.4515989422798157,-7984.31201171875,304.1576232910156,0.9298785328865052,0.5302107334136963,0.5049978494644165,293.2461853027344,297.1499938964844,293.1499938964844,0.0139408418908715,-3675.372314453125,303.4989013671875,0.3943338394165039,0.050000000745058,0.2449837028980255,291.0716552734375,291.1499938964844,259.8764953613281,258.2854919433594,279.5868225097656,294.0006103515625,291.0744934082031,1.0,0.3737955391407013,0.7190302014350891,0.7190302014350891,1.0,1.0,-1.5091973543167114,0.6376861333847046,0.8715112805366516,0.2849286794662475,0.0,0.0,0.8118342161178589,122.3573989868164,116.0,25.873050689697266,-17507.3984375,509.3525085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13751220703125,309.966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,26460.14453125,26640.0,0.0,0.0,0.3932211697101593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3197071552276611,1.3197237253189087,-1.655996311455965e-05,0.0,0.0003990694822277,0.0,0.0,281.5947570800781,0.0,0.0,0.0,0.745283305644989,4.0,0.0,1.0
565320,293.161865234375,297.1499938964844,293.1499938964844,0.1198547631502151,-2651.057373046875,304.15240478515625,0.6531667113304138,0.1817485243082046,0.16774283349514,294.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.3943338394165039,0.050000000745058,0.0516454353928566,293.265869140625,297.1499938964844,293.1499938964844,0.3254989087581634,-4558.26220703125,304.1669616699219,0.8498085737228394,0.4075005948543548,0.288099080324173,293.246337890625,297.1499938964844,293.1499938964844,0.4515989422798157,-7984.31201171875,304.1576232910156,0.9298785328865052,0.5302107334136963,0.5049978494644165,293.2461853027344,297.1499938964844,293.1499938964844,0.0139408418908715,-3675.372314453125,303.4989013671875,0.3943338394165039,0.050000000745058,0.2449837028980255,291.0716552734375,291.1499938964844,259.8764953613281,258.2854919433594,279.5868225097656,294.0006103515625,291.0744934082031,1.0,0.3737955391407013,0.7190302014350891,0.7190302014350891,1.0,1.0,-1.5091973543167114,0.6376861333847046,0.8715112805366516,0.2849286794662475,0.0,0.0,0.8118342161178589,122.3573989868164,116.0,25.873050689697266,-17507.3984375,509.3525085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13751220703125,309.966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,26460.14453125,26640.0,0.0,0.0,0.3932211697101593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3197071552276611,1.3197237253189087,-1.655996311455965e-05,0.0,0.0003990694822277,0.0,0.0,281.5947570800781,0.0,0.0,0.0,0.745283305644989,4.0,0.0,1.0
565380,293.16522216796875,297.1499938964844,293.1499938964844,0.1184220612049102,-2624.677490234375,304.1539611816406,0.6529751420021057,0.1807595789432525,0.1666014492511749,294.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089782714844,0.3952952623367309,0.050000000745058,0.0515955425798893,293.2713317871094,297.1499938964844,293.1499938964844,0.3201063573360443,-4497.25439453125,304.1702575683594,0.8485833406448364,0.4034497439861297,0.2851068675518036,293.24853515625,297.1499938964844,293.1499938964844,0.4467940330505371,-7914.45361328125,304.1630249023437,0.9298925399780272,0.5273154973983765,0.5020201802253723,293.2566833496094,297.1499938964844,293.1499938964844,0.0137025071308016,-3641.68701171875,303.4385681152344,0.3952952623367309,0.050000000745058,0.2447470426559448,291.1142272949219,291.1499938964844,259.9034729003906,258.30963134765625,279.6424865722656,294.0581359863281,291.117919921875,1.0,0.3711666762828827,0.7183111906051636,0.7183111906051636,1.0,1.0,-1.5003162622451782,0.6334505081176758,0.8668658137321472,0.2825665473937988,0.0,0.0,0.813869297504425,120.9311981201172,104.0,51.79189682006836,-17414.126953125,500.4349670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06591796875,309.940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,26541.404296875,26640.0,0.0,0.0,0.3941485583782196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3317091464996338,1.3317259550094604,-1.6771578884799965e-05,0.0,0.0004000107001047,0.0,0.0,288.24969482421875,0.0,0.0,0.0,0.7506418228149414,4.0,0.0,1.0
565440,293.16522216796875,297.1499938964844,293.1499938964844,0.1184220612049102,-2624.677490234375,304.1539611816406,0.6529751420021057,0.1807595789432525,0.1666014492511749,294.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089782714844,0.3952952623367309,0.050000000745058,0.0515955425798893,293.2713317871094,297.1499938964844,293.1499938964844,0.3201063573360443,-4497.25439453125,304.1702575683594,0.8485833406448364,0.4034497439861297,0.2851068675518036,293.24853515625,297.1499938964844,293.1499938964844,0.4467940330505371,-7914.45361328125,304.1630249023437,0.9298925399780272,0.5273154973983765,0.5020201802253723,293.2566833496094,297.1499938964844,293.1499938964844,0.0137025071308016,-3641.68701171875,303.4385681152344,0.3952952623367309,0.050000000745058,0.2447470426559448,291.1142272949219,291.1499938964844,259.9034729003906,258.30963134765625,279.6424865722656,294.0581359863281,291.117919921875,1.0,0.3711666762828827,0.7183111906051636,0.7183111906051636,1.0,1.0,-1.5003162622451782,0.6334505081176758,0.8668658137321472,0.2825665473937988,0.0,0.0,0.813869297504425,120.9311981201172,104.0,51.79189682006836,-17414.126953125,500.4349670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06591796875,309.940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,26541.404296875,26640.0,0.0,0.0,0.3941485583782196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3317091464996338,1.3317259550094604,-1.6771578884799965e-05,0.0,0.0004000107001047,0.0,0.0,288.24969482421875,0.0,0.0,0.0,0.7506418228149414,4.0,0.0,1.0
565500,293.1657409667969,297.1499938964844,293.1499938964844,0.1178440302610397,-2613.97900390625,304.154296875,0.6547487378120422,0.1804646998643875,0.1662070006132125,294.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.3969484567642212,0.050000000745058,0.0515093728899955,293.27294921875,297.1499938964844,293.1499938964844,0.3175172805786133,-4468.02880859375,304.1712646484375,0.8501073718070984,0.4015933573246002,0.2837242484092712,293.2485046386719,297.1499938964844,293.1499938964844,0.4444902539253235,-7881.3134765625,304.1648254394531,0.932733714580536,0.5260760188102722,0.5007179379463196,293.2604064941406,297.1499938964844,293.1499938964844,0.0135633563622832,-3621.032958984375,303.411376953125,0.3969484567642212,0.050000000745058,0.2443382889032364,291.1369323730469,291.1499938964844,259.9171447753906,258.32183837890625,279.6689147949219,294.08453369140625,291.1405944824219,1.0,0.3685781955718994,0.7179517149925232,0.7179517149925232,1.0,1.0,-1.4960254430770874,0.6314021348953247,0.8646233081817627,0.2814241945743561,0.0,0.0,0.8124635219573975,118.67096710205078,104.0,57.15884399414063,-17362.818359375,492.156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506286621094,309.9353332519531,278.1499938964844,0.0,18000.0,313.1499938964844,26618.51953125,25560.0,0.0,0.0,0.3944869339466095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3321415185928345,1.3321583271026611,-1.6796013369457796e-05,0.0,0.0004003540670964,0.0,0.0,288.694091796875,0.0,0.0,0.0,0.7358205914497375,4.0,0.0,1.0
565560,293.1658630371094,297.1499938964844,293.1499938964844,0.117448441684246,-2606.80029296875,304.1542053222656,0.6574363708496094,0.180242657661438,0.16586734354496,294.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.399136483669281,0.050000000745058,0.0513954535126686,293.2742004394531,297.1499938964844,293.1499938964844,0.3153287768363952,-4443.630859375,304.1713562011719,0.8526828289031982,0.3997907340526581,0.2823701500892639,293.248046875,297.1499938964844,293.1499938964844,0.4427345991134643,-7856.6240234375,304.165283203125,0.936956524848938,0.5249196887016296,0.499480664730072,293.2633972167969,297.1499938964844,293.1499938964844,0.013433245010674,-3602.57275390625,303.3849182128906,0.399136483669281,0.050000000745058,0.2437979131937027,291.1473999023437,291.1499938964844,259.93084716796875,258.3341064453125,279.6938781738281,294.10858154296875,291.14813232421875,1.0,0.3653395175933838,0.7176310420036316,0.7176310420036316,1.0,1.0,-1.491721272468567,0.6293573379516602,0.8623639345169067,0.2802892327308655,0.0,0.0,0.8114367723464966,115.70813751220705,92.0,37.70535659790039,-17251.658203125,482.1281433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0576171875,309.9076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,25841.859375,25560.0,0.0,0.0,0.3946124017238617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3089193105697632,1.308935523033142,-1.62479373102542e-05,0.0,0.0004004813963547,0.0,0.0,274.2423400878906,0.0,0.0,0.0,0.7377039194107056,4.0,0.0,1.0
565620,293.16534423828125,297.1499938964844,293.1499938964844,0.1166080683469772,-2591.3046875,304.1542358398437,0.6652088761329651,0.1799411475658416,0.1652828156948089,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.4048311114311218,0.050000000745058,0.0511069223284721,293.27606201171875,297.1499938964844,293.1499938964844,0.310655802488327,-4391.087890625,304.17205810546875,0.8605833053588867,0.3962667882442474,0.2796947360038757,293.246337890625,297.1499938964844,293.1499938964844,0.4388529658317566,-7801.58349609375,304.16668701171875,0.9487473964691162,0.5227762460708618,0.4971343874931335,293.2676696777344,297.1499938964844,293.1499938964844,0.0131450481712818,-3558.950927734375,303.3358154296875,0.4048311114311218,0.050000000745058,0.2424292266368866,291.1778869628906,291.1499938964844,259.95849609375,258.3587951660156,279.7400817871094,294.1500549316406,291.1811218261719,1.0,0.357343316078186,0.7169895768165588,0.7169895768165588,1.0,1.0,-1.4830015897750854,0.6252203583717346,0.8577812910079956,0.2779972851276397,0.0,0.0,0.8060111999511719,108.24445343017578,80.0,47.1933822631836,-17153.90625,458.2865905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107421875,309.9465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,25720.794921875,25560.0,0.0,0.0,0.3943959474563598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2969509363174438,1.2969669103622437,-1.6031170162023045e-05,0.0,0.0004002617497462,0.0,0.0,267.7169189453125,0.0,0.0,0.0,0.7318316102027893,4.0,0.0,1.0
565680,293.16534423828125,297.1499938964844,293.1499938964844,0.1166080683469772,-2591.3046875,304.1542358398437,0.6652088761329651,0.1799411475658416,0.1652828156948089,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.4048311114311218,0.050000000745058,0.0511069223284721,293.27606201171875,297.1499938964844,293.1499938964844,0.310655802488327,-4391.087890625,304.17205810546875,0.8605833053588867,0.3962667882442474,0.2796947360038757,293.246337890625,297.1499938964844,293.1499938964844,0.4388529658317566,-7801.58349609375,304.16668701171875,0.9487473964691162,0.5227762460708618,0.4971343874931335,293.2676696777344,297.1499938964844,293.1499938964844,0.0131450481712818,-3558.950927734375,303.3358154296875,0.4048311114311218,0.050000000745058,0.2424292266368866,291.1778869628906,291.1499938964844,259.95849609375,258.3587951660156,279.7400817871094,294.1500549316406,291.1811218261719,1.0,0.357343316078186,0.7169895768165588,0.7169895768165588,1.0,1.0,-1.4830015897750854,0.6252203583717346,0.8577812910079956,0.2779972851276397,0.0,0.0,0.8060111999511719,108.24445343017578,80.0,47.1933822631836,-17153.90625,458.2865905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107421875,309.9465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,25720.794921875,25560.0,0.0,0.0,0.3943959474563598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2969509363174438,1.2969669103622437,-1.6031170162023045e-05,0.0,0.0004002617497462,0.0,0.0,267.7169189453125,0.0,0.0,0.0,0.7318316102027893,4.0,0.0,1.0
565740,293.1643371582031,297.1499938964844,293.1499938964844,0.1157726868987083,-2575.791259765625,304.1542053222656,0.6759614944458008,0.1797607839107513,0.1647719144821167,294.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2115173339844,0.41231170296669,0.050000000745058,0.0507644973695278,293.2775573730469,297.1499938964844,293.1499938964844,0.3058298230171203,-4336.60009765625,304.1727294921875,0.8718964457511902,0.3927726149559021,0.2770127654075622,293.2442321777344,297.1499938964844,293.1499938964844,0.4348140954971313,-7744.3408203125,304.1678466796875,0.9638262391090392,0.520766019821167,0.4948788583278656,293.2704772949219,297.1499938964844,293.1499938964844,0.0128408493474125,-3510.879638671875,303.2900085449219,0.41231170296669,0.050000000745058,0.2408049255609512,291.2157592773437,291.1499938964844,259.9862365722656,258.3835754394531,279.78240966796875,294.18438720703125,291.2186584472656,1.0,0.3478297591209411,0.7163481712341309,0.7163481712341309,1.0,1.0,-1.4740999937057495,0.6210036873817444,0.8530963063240051,0.2756657302379608,0.0,0.0,0.7946645617485046,99.41409301757812,68.0,49.91097640991211,-17042.068359375,431.1780700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900939941406,309.99615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,25825.525390625,24480.0,0.0,0.0,0.3935834467411041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2750412225723269,1.2750568389892578,-1.571266147948336e-05,0.0,0.0003994371800217,0.0,0.0,256.90289306640625,0.0,0.0,0.0,0.7066513895988464,4.0,0.0,1.0
565800,293.1643371582031,297.1499938964844,293.1499938964844,0.1157726868987083,-2575.791259765625,304.1542053222656,0.6759614944458008,0.1797607839107513,0.1647719144821167,294.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2115173339844,0.41231170296669,0.050000000745058,0.0507644973695278,293.2775573730469,297.1499938964844,293.1499938964844,0.3058298230171203,-4336.60009765625,304.1727294921875,0.8718964457511902,0.3927726149559021,0.2770127654075622,293.2442321777344,297.1499938964844,293.1499938964844,0.4348140954971313,-7744.3408203125,304.1678466796875,0.9638262391090392,0.520766019821167,0.4948788583278656,293.2704772949219,297.1499938964844,293.1499938964844,0.0128408493474125,-3510.879638671875,303.2900085449219,0.41231170296669,0.050000000745058,0.2408049255609512,291.2157592773437,291.1499938964844,259.9862365722656,258.3835754394531,279.78240966796875,294.18438720703125,291.2186584472656,1.0,0.3478297591209411,0.7163481712341309,0.7163481712341309,1.0,1.0,-1.4740999937057495,0.6210036873817444,0.8530963063240051,0.2756657302379608,0.0,0.0,0.7946645617485046,99.41409301757812,68.0,49.91097640991211,-17042.068359375,431.1780700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900939941406,309.99615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,25825.525390625,24480.0,0.0,0.0,0.3935834467411041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2750412225723269,1.2750568389892578,-1.571266147948336e-05,0.0,0.0003994371800217,0.0,0.0,256.90289306640625,0.0,0.0,0.0,0.7066513895988464,4.0,0.0,1.0
565860,293.1630249023437,297.1499938964844,293.1499938964844,0.1152739897370338,-2566.823974609375,304.15362548828125,0.6897484064102173,0.1796628832817077,0.1643107384443283,294.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230834960937,0.422247052192688,0.050000000745058,0.0503893345594406,293.27880859375,297.1499938964844,293.1499938964844,0.3017765879631042,-4291.3408203125,304.1719055175781,0.8867753148078918,0.3892878293991089,0.2743144929409027,293.2417907714844,297.1499938964844,293.1499938964844,0.4319312572479248,-7704.61767578125,304.1667175292969,0.9808885455131532,0.518871009349823,0.4926992356777191,293.2723693847656,297.1499938964844,293.1499938964844,0.0125682028010487,-3469.21533203125,303.24383544921875,0.422247052192688,0.050000000745058,0.2390252947807312,291.22467041015625,291.1499938964844,260.0140075683594,258.40838623046875,279.82208251953125,294.2141418457031,291.226318359375,1.0,0.3371921479701996,0.7157343029975891,0.7157343029975891,1.0,1.0,-1.4651036262512207,0.6167539358139038,0.8483497500419617,0.2733227610588074,0.0,0.0,0.7840127944946289,89.75413513183594,56.0,24.54028511047364,-16860.296875,402.2596740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321533203125,310.0312805175781,278.1499938964844,0.0,18000.0,313.1499938964844,24874.666015625,24480.0,0.0,0.0,0.3918567299842834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.224455714225769,1.2244703769683838,-1.4729828762938268e-05,0.0,0.0003976847510784,0.0,0.0,230.17779541015625,0.0,0.0,0.0,0.6957403421401978,4.0,0.0,1.0
565920,293.1630249023437,297.1499938964844,293.1499938964844,0.1152739897370338,-2566.823974609375,304.15362548828125,0.6897484064102173,0.1796628832817077,0.1643107384443283,294.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230834960937,0.422247052192688,0.050000000745058,0.0503893345594406,293.27880859375,297.1499938964844,293.1499938964844,0.3017765879631042,-4291.3408203125,304.1719055175781,0.8867753148078918,0.3892878293991089,0.2743144929409027,293.2417907714844,297.1499938964844,293.1499938964844,0.4319312572479248,-7704.61767578125,304.1667175292969,0.9808885455131532,0.518871009349823,0.4926992356777191,293.2723693847656,297.1499938964844,293.1499938964844,0.0125682028010487,-3469.21533203125,303.24383544921875,0.422247052192688,0.050000000745058,0.2390252947807312,291.22467041015625,291.1499938964844,260.0140075683594,258.40838623046875,279.82208251953125,294.2141418457031,291.226318359375,1.0,0.3371921479701996,0.7157343029975891,0.7157343029975891,1.0,1.0,-1.4651036262512207,0.6167539358139038,0.8483497500419617,0.2733227610588074,0.0,0.0,0.7840127944946289,89.75413513183594,56.0,24.54028511047364,-16860.296875,402.2596740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321533203125,310.0312805175781,278.1499938964844,0.0,18000.0,313.1499938964844,24874.666015625,24480.0,0.0,0.0,0.3918567299842834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.224455714225769,1.2244703769683838,-1.4729828762938268e-05,0.0,0.0003976847510784,0.0,0.0,230.17779541015625,0.0,0.0,0.0,0.6957403421401978,4.0,0.0,1.0
565980,293.1615905761719,297.1499938964844,293.1499938964844,0.1146682128310203,-2555.6435546875,304.1534423828125,0.7067352533340454,0.1796236485242843,0.1638898998498916,294.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449645996094,0.4358347654342651,0.050000000745058,0.049995981156826,293.27996826171875,297.1499938964844,293.1499938964844,0.2973492741584778,-4241.30224609375,304.1719970703125,0.9056662917137146,0.3857888281345367,0.2715981304645538,293.2391662597656,297.1499938964844,293.1499938964844,0.4283191859722137,-7655.46337890625,304.167236328125,0.9984915256500244,0.5170760750770569,0.4905448257923126,293.27374267578125,297.1499938964844,293.1499938964844,0.0122819375246763,-3422.864990234375,303.1996154785156,0.4358347654342651,0.050000000745058,0.2371594011783599,291.2476806640625,291.1499938964844,260.0416259765625,258.4330749511719,279.86041259765625,294.2411193847656,291.2494812011719,1.0,0.325654536485672,0.7151203751564026,0.7151203751564026,1.0,1.0,-1.4557299613952637,0.6123330593109131,0.8433968424797058,0.2709048092365265,0.0,0.0,0.7694641947746277,79.62859344482422,44.0,29.467723846435547,-16733.705078125,372.4157409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.467529296875,310.1098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,24868.986328125,24480.0,0.0,0.0,0.3894199430942535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1907718181610107,1.1907861232757568,-1.423452249582624e-05,0.0,0.0003952117403969,0.0,0.0,214.9803009033203,0.0,0.0,0.0,0.6801601052284241,4.0,0.0,1.0
566040,293.1615905761719,297.1499938964844,293.1499938964844,0.1146682128310203,-2555.6435546875,304.1534423828125,0.7067352533340454,0.1796236485242843,0.1638898998498916,294.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449645996094,0.4358347654342651,0.050000000745058,0.049995981156826,293.27996826171875,297.1499938964844,293.1499938964844,0.2973492741584778,-4241.30224609375,304.1719970703125,0.9056662917137146,0.3857888281345367,0.2715981304645538,293.2391662597656,297.1499938964844,293.1499938964844,0.4283191859722137,-7655.46337890625,304.167236328125,0.9984915256500244,0.5170760750770569,0.4905448257923126,293.27374267578125,297.1499938964844,293.1499938964844,0.0122819375246763,-3422.864990234375,303.1996154785156,0.4358347654342651,0.050000000745058,0.2371594011783599,291.2476806640625,291.1499938964844,260.0416259765625,258.4330749511719,279.86041259765625,294.2411193847656,291.2494812011719,1.0,0.325654536485672,0.7151203751564026,0.7151203751564026,1.0,1.0,-1.4557299613952637,0.6123330593109131,0.8433968424797058,0.2709048092365265,0.0,0.0,0.7694641947746277,79.62859344482422,44.0,29.467723846435547,-16733.705078125,372.4157409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.467529296875,310.1098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,24868.986328125,24480.0,0.0,0.0,0.3894199430942535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1907718181610107,1.1907861232757568,-1.423452249582624e-05,0.0,0.0003952117403969,0.0,0.0,214.9803009033203,0.0,0.0,0.0,0.6801601052284241,4.0,0.0,1.0
566100,293.16070556640625,297.1499938964844,293.1499938964844,0.1143754422664642,-2550.150390625,304.1533508300781,0.7140378355979919,0.1796467304229736,0.1637469381093979,294.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584533691406,0.4423799812793731,0.050000000745058,0.049841646105051,293.2804260253906,297.1499938964844,293.1499938964844,0.295063853263855,-4215.306640625,304.1721496582031,0.914418876171112,0.384052038192749,0.2702728509902954,293.2333068847656,297.1499938964844,293.1499938964844,0.4161889553070068,-7473.28955078125,304.1864624023437,0.9990000128746032,0.5170837044715881,0.4786492884159088,293.27410888671875,297.1499938964844,293.1499938964844,0.0121563542634248,-3401.780517578125,303.17852783203125,0.4423799812793731,0.050000000745058,0.2364273220300674,291.2629089355469,291.1499938964844,260.05535888671875,258.4453125,279.8982849121094,294.269775390625,291.2674255371094,1.0,0.3192481994628906,0.7148134708404541,0.7148134708404541,1.0,1.0,-1.438836693763733,0.60455322265625,0.8342834115028381,0.2668350636959076,0.0,0.0,0.7604883313179016,75.42906951904297,44.0,46.31243133544922,-16567.71484375,353.76025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55029296875,310.1695861816406,278.1499938964844,0.0,18000.0,313.1499938964844,24907.62109375,23400.0,0.0,0.0,0.3878771066665649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1710964441299438,1.1711103916168213,-1.3961066542833578e-05,0.0,0.0003936459543183,0.0,0.0,206.54823303222656,0.0,0.0,0.0,0.6561717391014099,4.0,0.0,1.0
566160,293.16064453125,297.1499938964844,293.1499938964844,0.1140085980296135,-2543.16845703125,304.1534118652344,0.7212380766868591,0.1795310378074646,0.163614884018898,294.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825622558594,0.449558287858963,0.050000000745058,0.0496914349496364,293.2809753417969,297.1499938964844,293.1499938964844,0.2925683259963989,-4186.7060546875,304.17266845703125,0.9240546822547911,0.3822921514511108,0.2689494490623474,293.21685791015625,297.1499938964844,293.1499938964844,0.4002653360366821,-7236.2109375,304.208740234375,0.9990000128746032,0.519248366355896,0.4635227620601654,293.2739562988281,297.1499938964844,293.1499938964844,0.0120279667899012,-3379.151611328125,303.1595458984375,0.449558287858963,0.050000000745058,0.2357147783041,291.2880249023437,291.1499938964844,260.0690002441406,258.45751953125,279.9432373046875,294.3074035644531,291.292236328125,1.0,0.3123721480369568,0.7145570516586304,0.7145570516586304,1.0,1.0,-1.4180073738098145,0.5950635671615601,0.8229437470436096,0.2616759836673736,0.0,0.0,0.748717725276947,71.26509094238281,32.0,56.26677322387695,-16299.66796875,333.7715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66650390625,310.21014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,24161.62890625,23400.0,0.0,0.0,0.3858040273189544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1266498565673828,1.126663088798523,-1.317219630436739e-05,0.0,0.0003915420384146,0.0,0.0,186.4727783203125,0.0,0.0,0.0,0.6482821702957153,4.0,0.0,1.0
566220,293.1755065917969,297.1499938964844,293.1499938964844,0.1113381683826446,-2493.522705078125,304.1568603515625,0.7343170642852783,0.1762777715921402,0.1612427681684494,294.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3470153808594,0.4668791592121124,0.050000000745058,0.0493850819766521,293.28228759765625,297.1499938964844,293.1499938964844,0.2870494723320007,-4122.94140625,304.17431640625,0.9465962052345276,0.3787077069282532,0.2662494480609894,293.1595153808594,297.1499938964844,293.1499938964844,0.3650648891925812,-6713.02978515625,304.2475891113281,0.9990000128746032,0.5291205644607544,0.4310263991355896,293.271728515625,297.1499938964844,293.1499938964844,0.011766767129302,-3330.32470703125,303.1285095214844,0.4668791592121124,0.050000000745058,0.2342615574598312,291.3559875488281,291.1499938964844,260.09600830078125,258.4815979003906,280.0009155273437,294.318359375,291.3627014160156,1.0,0.2973794639110565,0.7140441536903381,0.7140441536903381,1.0,1.0,-1.370799541473389,0.5736393332481384,0.797160267829895,0.250118225812912,0.0,0.0,0.7170018553733826,62.71440505981445,35.0,90.22295379638672,-15820.517578125,292.4648742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9736633300781,310.3905944824219,278.1499938964844,0.0,18000.0,313.1499938964844,24229.107421875,23400.0,0.0,0.0,0.3800815641880035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054555892944336,1.05456805229187,-1.2232545486767776e-05,0.0,0.0003857344563584,0.0,0.0,159.5339813232422,0.0,0.0,0.0,0.6157338619232178,4.0,0.0,1.0
566280,293.1755065917969,297.1499938964844,293.1499938964844,0.1113381683826446,-2493.522705078125,304.1568603515625,0.7343170642852783,0.1762777715921402,0.1612427681684494,294.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3470153808594,0.4668791592121124,0.050000000745058,0.0493850819766521,293.28228759765625,297.1499938964844,293.1499938964844,0.2870494723320007,-4122.94140625,304.17431640625,0.9465962052345276,0.3787077069282532,0.2662494480609894,293.1595153808594,297.1499938964844,293.1499938964844,0.3650648891925812,-6713.02978515625,304.2475891113281,0.9990000128746032,0.5291205644607544,0.4310263991355896,293.271728515625,297.1499938964844,293.1499938964844,0.011766767129302,-3330.32470703125,303.1285095214844,0.4668791592121124,0.050000000745058,0.2342615574598312,291.3559875488281,291.1499938964844,260.09600830078125,258.4815979003906,280.0009155273437,294.318359375,291.3627014160156,1.0,0.2973794639110565,0.7140441536903381,0.7140441536903381,1.0,1.0,-1.370799541473389,0.5736393332481384,0.797160267829895,0.250118225812912,0.0,0.0,0.7170018553733826,62.71440505981445,35.0,90.22295379638672,-15820.517578125,292.4648742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9736633300781,310.3905944824219,278.1499938964844,0.0,18000.0,313.1499938964844,24229.107421875,23400.0,0.0,0.0,0.3800815641880035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054555892944336,1.05456805229187,-1.2232545486767776e-05,0.0,0.0003857344563584,0.0,0.0,159.5339813232422,0.0,0.0,0.0,0.6157338619232178,4.0,0.0,1.0
566340,293.1910400390625,297.1499938964844,293.1499938964844,0.1076440662145614,-2425.325439453125,304.1606140136719,0.7415937185287476,0.1724641025066375,0.1574726700782776,294.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091491699219,0.4779604077339172,0.050000000745058,0.0491798259317874,293.2839660644531,297.1499938964844,293.1499938964844,0.2818984091281891,-4063.614013671875,304.1747131347656,0.9621331691741944,0.3750167191028595,0.2635551393032074,293.090087890625,297.1499938964844,293.1499938964844,0.3390158414840698,-6328.55517578125,304.2576904296875,0.9990000128746032,0.542959451675415,0.4078008234500885,293.26824951171875,297.1499938964844,293.1499938964844,0.0115693695843219,-3292.99853515625,303.10107421875,0.4779604077339172,0.050000000745058,0.2332879155874252,291.4135437011719,291.1499938964844,260.1224975585937,258.5052490234375,280.0501403808594,294.32843017578125,291.41583251953125,1.0,0.2868080139160156,0.7135313153266907,0.7135313153266907,1.0,1.0,-1.3337345123291016,0.5568934679031372,0.7768410444259644,0.2410145699977874,0.0,0.0,0.677408754825592,56.91282653808594,53.0,67.39677429199219,-15328.857421875,263.8009338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3629455566406,310.5423278808594,278.1499938964844,0.0,18000.0,313.1499938964844,24424.009765625,22320.0,0.0,0.0,0.3721356391906738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9577181339263916,0.9577292203903198,-1.1093312423327006e-05,0.0,0.0003776703670155,0.0,0.0,128.21463012695312,0.0,0.0,0.0,0.5587632060050964,4.0,0.0,1.0
