time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566400,293.1910400390625,297.1499938964844,293.1499938964844,0.1076440662145614,-2425.325439453125,304.1606140136719,0.7415937185287476,0.1724641025066375,0.1574726700782776,294.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091491699219,0.4779604077339172,0.050000000745058,0.0491798259317874,293.2839660644531,297.1499938964844,293.1499938964844,0.2818984091281891,-4063.614013671875,304.1747131347656,0.9621331691741944,0.3750167191028595,0.2635551393032074,293.090087890625,297.1499938964844,293.1499938964844,0.3390158414840698,-6328.55517578125,304.2576904296875,0.9990000128746032,0.542959451675415,0.4078008234500885,293.26824951171875,297.1499938964844,293.1499938964844,0.0115693695843219,-3292.99853515625,303.10107421875,0.4779604077339172,0.050000000745058,0.2332879155874252,291.4135437011719,291.1499938964844,260.1224975585937,258.5052490234375,280.0501403808594,294.32843017578125,291.41583251953125,1.0,0.2868080139160156,0.7135313153266907,0.7135313153266907,1.0,1.0,-1.3337345123291016,0.5568934679031372,0.7768410444259644,0.2410145699977874,0.0,0.0,0.677408754825592,56.91282653808594,53.0,67.39677429199219,-15328.857421875,263.8009338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3629455566406,310.5423278808594,278.1499938964844,0.0,18000.0,313.1499938964844,24424.009765625,22320.0,0.0,0.0,0.3721356391906738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9577181339263916,0.9577292203903198,-1.1093312423327006e-05,0.0,0.0003776703670155,0.0,0.0,128.21463012695312,0.0,0.0,0.0,0.5587632060050964,4.0,0.0,1.0
566460,293.1970520019531,297.1499938964844,293.1499938964844,0.1059731915593147,-2395.787109375,304.1597595214844,0.7396021485328674,0.1701844185590744,0.1550203114748001,294.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3801574707031,0.4792279899120331,0.050000000745058,0.0491552390158176,293.2859802246094,297.1499938964844,293.1499938964844,0.27932208776474,-4035.8427734375,304.1706848144531,0.9611461758613586,0.371218204498291,0.2609173059463501,293.0397644042969,297.1499938964844,293.1499938964844,0.3354628086090088,-6290.37255859375,304.2268371582031,0.9990000128746032,0.554753839969635,0.4049204885959625,293.264892578125,297.1499938964844,293.1499938964844,0.0115380967035889,-3293.787841796875,303.0661926269531,0.4792279899120331,0.050000000745058,0.233171284198761,291.3725280761719,291.1499938964844,260.1483459472656,258.5283203125,280.0750427246094,294.3376159667969,291.36627197265625,1.0,0.2854830920696258,0.713456928730011,0.713456928730011,1.0,1.0,-1.3239814043045044,0.5525286793708801,0.7714526653289795,0.2385808825492859,0.0,0.0,0.6493865251541138,56.131874084472656,71.0,-42.23827362060547,-14951.599609375,258.1670837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.793701171875,310.6044616699219,278.1499938964844,0.0,18000.0,313.1499938964844,23197.7421875,22320.0,0.0,0.0,0.3621044754981994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8518990278244019,0.8519086837768555,-9.653159395384137e-06,0.0,0.0003674900217447,0.0,0.0,97.00092315673828,0.0,0.0,0.0,0.525645911693573,4.0,0.0,1.0
566520,293.1970520019531,297.1499938964844,293.1499938964844,0.1059731915593147,-2395.787109375,304.1597595214844,0.7396021485328674,0.1701844185590744,0.1550203114748001,294.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3801574707031,0.4792279899120331,0.050000000745058,0.0491552390158176,293.2859802246094,297.1499938964844,293.1499938964844,0.27932208776474,-4035.8427734375,304.1706848144531,0.9611461758613586,0.371218204498291,0.2609173059463501,293.0397644042969,297.1499938964844,293.1499938964844,0.3354628086090088,-6290.37255859375,304.2268371582031,0.9990000128746032,0.554753839969635,0.4049204885959625,293.264892578125,297.1499938964844,293.1499938964844,0.0115380967035889,-3293.787841796875,303.0661926269531,0.4792279899120331,0.050000000745058,0.233171284198761,291.3725280761719,291.1499938964844,260.1483459472656,258.5283203125,280.0750427246094,294.3376159667969,291.36627197265625,1.0,0.2854830920696258,0.713456928730011,0.713456928730011,1.0,1.0,-1.3239814043045044,0.5525286793708801,0.7714526653289795,0.2385808825492859,0.0,0.0,0.6493865251541138,56.131874084472656,71.0,-42.23827362060547,-14951.599609375,258.1670837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.793701171875,310.6044616699219,278.1499938964844,0.0,18000.0,313.1499938964844,23197.7421875,22320.0,0.0,0.0,0.3621044754981994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8518990278244019,0.8519086837768555,-9.653159395384137e-06,0.0,0.0003674900217447,0.0,0.0,97.00092315673828,0.0,0.0,0.0,0.525645911693573,4.0,0.0,1.0
566580,293.1946105957031,297.1499938964844,293.1499938964844,0.1059644222259521,-2397.353515625,304.1564636230469,0.7307071089744568,0.1694715470075607,0.1541719436645507,294.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30255126953125,0.4729624688625335,0.050000000745058,0.0492754727602005,293.2882080078125,297.1499938964844,293.1499938964844,0.2777453958988189,-4019.92333984375,304.1664123535156,0.9461050033569336,0.3673211336135864,0.2583165466785431,293.0270690917969,297.1499938964844,293.1499938964844,0.3496489524841308,-6521.82861328125,304.1772766113281,0.9990000128746032,0.5601950883865356,0.4187641143798828,293.2630920410156,297.1499938964844,293.1499938964844,0.0115895923227071,-3312.953857421875,303.024658203125,0.4729624688625335,0.050000000745058,0.2337416261434555,291.2916564941406,291.1499938964844,260.1734313964844,258.5507202148437,280.08111572265625,294.3460998535156,291.2827453613281,1.0,0.291293740272522,0.7133826017379761,0.7133826017379761,1.0,1.0,-1.3372786045074463,0.5584693551063538,0.7788091897964478,0.2417383939027786,0.0,0.0,0.6355466246604919,59.387474060058594,89.0,-102.8692626953125,-14905.2978515625,270.8569030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11932373046875,310.6786499023437,278.1499938964844,0.0,18000.0,313.1499938964844,22769.70703125,22320.0,0.0,0.0,0.3515683710575104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801517903804779,0.8015269637107849,-9.050514563568868e-06,0.0,0.0003567972162272,0.0,0.0,84.46038055419922,0.0,0.0,0.0,0.504382312297821,4.0,0.0,1.0
566640,293.1946105957031,297.1499938964844,293.1499938964844,0.1059644222259521,-2397.353515625,304.1564636230469,0.7307071089744568,0.1694715470075607,0.1541719436645507,294.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30255126953125,0.4729624688625335,0.050000000745058,0.0492754727602005,293.2882080078125,297.1499938964844,293.1499938964844,0.2777453958988189,-4019.92333984375,304.1664123535156,0.9461050033569336,0.3673211336135864,0.2583165466785431,293.0270690917969,297.1499938964844,293.1499938964844,0.3496489524841308,-6521.82861328125,304.1772766113281,0.9990000128746032,0.5601950883865356,0.4187641143798828,293.2630920410156,297.1499938964844,293.1499938964844,0.0115895923227071,-3312.953857421875,303.024658203125,0.4729624688625335,0.050000000745058,0.2337416261434555,291.2916564941406,291.1499938964844,260.1734313964844,258.5507202148437,280.08111572265625,294.3460998535156,291.2827453613281,1.0,0.291293740272522,0.7133826017379761,0.7133826017379761,1.0,1.0,-1.3372786045074463,0.5584693551063538,0.7788091897964478,0.2417383939027786,0.0,0.0,0.6355466246604919,59.387474060058594,89.0,-102.8692626953125,-14905.2978515625,270.8569030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11932373046875,310.6786499023437,278.1499938964844,0.0,18000.0,313.1499938964844,22769.70703125,22320.0,0.0,0.0,0.3515683710575104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801517903804779,0.8015269637107849,-9.050514563568868e-06,0.0,0.0003567972162272,0.0,0.0,84.46038055419922,0.0,0.0,0.0,0.504382312297821,4.0,0.0,1.0
566700,293.1913146972656,297.1499938964844,293.1499938964844,0.1064520478248596,-2407.31494140625,304.1544189453125,0.7245150208473206,0.1695548593997955,0.1542184948921203,294.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25274658203125,0.4671041965484619,0.050000000745058,0.0493814274668693,293.2894287109375,297.1499938964844,293.1499938964844,0.2772305905818939,-4015.182861328125,304.16436767578125,0.9342951774597168,0.3653315901756286,0.257021814584732,293.0350341796875,297.1499938964844,293.1499938964844,0.3621985912322998,-6718.5390625,304.1495056152344,0.9990000128746032,0.5601971745491028,0.4305974841117859,293.2631225585937,297.1499938964844,293.1499938964844,0.0116371139883995,-3327.6044921875,303.0003967285156,0.4671041965484619,0.050000000745058,0.2342442274093628,291.2403869628906,291.1499938964844,260.1856384277344,258.5616455078125,280.0787048339844,294.3503723144531,291.23077392578125,1.0,0.2963751852512359,0.7133454084396362,0.7133454084396362,1.0,1.0,-1.3507118225097656,0.564485490322113,0.7862263321876526,0.244955837726593,0.0,0.0,0.6346309781074524,62.28672790527344,89.0,-124.28142547607422,-14967.2099609375,283.0115661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2109680175781,310.6898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,22573.833984375,21240.0,0.0,0.0,0.3466131091117859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907894253730774,0.7907983660697937,-8.902481567929499e-06,0.0,0.0003517682489473,0.0,0.0,81.77799224853516,0.0,0.0,0.0,0.4847859144210815,4.0,0.0,1.0
566760,293.1869812011719,297.1499938964844,293.1499938964844,0.107357807457447,-2425.256591796875,304.1519470214844,0.7174562215805054,0.1698812991380691,0.15452741086483,294.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.4591451585292816,0.050000000745058,0.0495153218507766,293.2906799316406,297.1499938964844,293.1499938964844,0.2772218883037567,-4016.642822265625,304.1617736816406,0.9205257296562196,0.363315999507904,0.2557284533977508,293.0518493652344,297.1499938964844,293.1499938964844,0.3783850073814392,-6968.1767578125,304.1201171875,0.9990000128746032,0.5583642721176147,0.4451020359992981,293.2639465332031,297.1499938964844,293.1499938964844,0.0117096733301877,-3348.80224609375,302.9721374511719,0.4591451585292816,0.050000000745058,0.2348793596029281,291.1698913574219,291.1499938964844,260.1976318359375,258.57232666015625,280.0746765136719,294.354736328125,291.1556396484375,1.0,0.3026606142520904,0.7130448222160339,0.7130448222160339,1.0,1.0,-1.3678611516952517,0.5721206665039062,0.7957404255867004,0.2490189671516418,0.0,0.0,0.6401265263557434,65.95697021484375,107.0,-168.9494171142578,-15001.849609375,298.7698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.256591796875,310.6331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,21472.8359375,21240.0,0.0,0.0,0.3419812321662903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7753806114196777,0.7753891348838806,-8.506945050612558e-06,0.0,0.0003470674855634,0.0,0.0,76.72474670410156,0.0,0.0,0.0,0.4895581603050232,4.0,0.0,1.0
566820,293.1756286621094,297.1499938964844,293.1499938964844,0.1094786971807479,-2466.01513671875,304.1477966308594,0.7009800672531128,0.1712361425161361,0.155847355723381,294.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673217773437,0.4415524005889892,0.050000000745058,0.0498605258762836,293.2934265136719,297.1499938964844,293.1499938964844,0.2763985693454742,-4009.130126953125,304.1593322753906,0.892263650894165,0.3591992557048797,0.2531431913375854,293.1092224121094,297.1499938964844,293.1499938964844,0.4173507988452911,-7554.56689453125,304.0653686523437,0.9990000128746032,0.5492856502532959,0.4804830551147461,293.2680969238281,297.1499938964844,293.1499938964844,0.0118391597643494,-3385.912109375,302.9103698730469,0.4415524005889892,0.050000000745058,0.2365168631076812,291.0563659667969,291.1499938964844,260.2208251953125,258.593017578125,280.0598449707031,294.3641357421875,291.0487976074219,1.0,0.3181742429733276,0.7124435901641846,0.7124435901641846,1.0,1.0,-1.4111889600753784,0.5914969444274902,0.8196919560432434,0.2593623995780945,0.0,0.0,0.6610231995582581,75.42330932617188,110.0,-145.5799102783203,-15414.7900390625,340.6180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.142333984375,310.5836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,20902.005859375,21240.0,0.0,0.0,0.3348275125026703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8086115717887878,0.808620274066925,-8.697493285581004e-06,0.0,0.000339807360433,0.0,0.0,82.95587158203125,0.0,0.0,0.0,0.5019318461418152,4.0,0.0,1.0
566880,293.1756286621094,297.1499938964844,293.1499938964844,0.1094786971807479,-2466.01513671875,304.1477966308594,0.7009800672531128,0.1712361425161361,0.155847355723381,294.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673217773437,0.4415524005889892,0.050000000745058,0.0498605258762836,293.2934265136719,297.1499938964844,293.1499938964844,0.2763985693454742,-4009.130126953125,304.1593322753906,0.892263650894165,0.3591992557048797,0.2531431913375854,293.1092224121094,297.1499938964844,293.1499938964844,0.4173507988452911,-7554.56689453125,304.0653686523437,0.9990000128746032,0.5492856502532959,0.4804830551147461,293.2680969238281,297.1499938964844,293.1499938964844,0.0118391597643494,-3385.912109375,302.9103698730469,0.4415524005889892,0.050000000745058,0.2365168631076812,291.0563659667969,291.1499938964844,260.2208251953125,258.593017578125,280.0598449707031,294.3641357421875,291.0487976074219,1.0,0.3181742429733276,0.7124435901641846,0.7124435901641846,1.0,1.0,-1.4111889600753784,0.5914969444274902,0.8196919560432434,0.2593623995780945,0.0,0.0,0.6610231995582581,75.42330932617188,110.0,-145.5799102783203,-15414.7900390625,340.6180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.142333984375,310.5836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,20902.005859375,21240.0,0.0,0.0,0.3348275125026703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8086115717887878,0.808620274066925,-8.697493285581004e-06,0.0,0.000339807360433,0.0,0.0,82.95587158203125,0.0,0.0,0.0,0.5019318461418152,4.0,0.0,1.0
566940,293.1586303710937,297.1499938964844,293.1499938964844,0.1122379973530769,-2517.581787109375,304.1439208984375,0.6898812055587769,0.1740163415670395,0.1582520604133606,294.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.988037109375,0.4292708039283752,0.050000000745058,0.0501719154417514,293.2962341308594,297.1499938964844,293.1499938964844,0.2745877802371979,-3989.24609375,304.1593017578125,0.8709985017776489,0.3549976348876953,0.2504625022411346,293.18658447265625,297.1499938964844,293.1499938964844,0.4507821500301361,-8040.0927734375,304.03875732421875,0.9990000128746032,0.5346543788909912,0.5094959735870361,293.2752990722656,297.1499938964844,293.1499938964844,0.0118989562615752,-3408.410888671875,302.84149169921875,0.4292708039283752,0.050000000745058,0.2379939705133438,290.9805908203125,291.1499938964844,260.24285888671875,258.6126708984375,280.0488586425781,294.3723449707031,290.97589111328125,1.0,0.3308235108852386,0.7118423581123352,0.7118423581123352,1.0,1.0,-1.4477468729019165,0.6078434586524963,0.8399033546447754,0.2682572603225708,0.0,0.0,0.6890777349472046,83.94520568847656,113.0,-107.32521057128906,-15794.69921875,379.0553588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.761962890625,310.39801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,20638.177734375,20160.0,0.0,0.0,0.331349104642868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8659175038337708,0.8659267425537109,-9.220547326549422e-06,0.0,0.0003362772113177,0.0,0.0,95.95903778076172,0.0,0.0,0.0,0.5105931758880615,4.0,0.0,1.0
567000,293.1586303710937,297.1499938964844,293.1499938964844,0.1122379973530769,-2517.581787109375,304.1439208984375,0.6898812055587769,0.1740163415670395,0.1582520604133606,294.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.988037109375,0.4292708039283752,0.050000000745058,0.0501719154417514,293.2962341308594,297.1499938964844,293.1499938964844,0.2745877802371979,-3989.24609375,304.1593017578125,0.8709985017776489,0.3549976348876953,0.2504625022411346,293.18658447265625,297.1499938964844,293.1499938964844,0.4507821500301361,-8040.0927734375,304.03875732421875,0.9990000128746032,0.5346543788909912,0.5094959735870361,293.2752990722656,297.1499938964844,293.1499938964844,0.0118989562615752,-3408.410888671875,302.84149169921875,0.4292708039283752,0.050000000745058,0.2379939705133438,290.9805908203125,291.1499938964844,260.24285888671875,258.6126708984375,280.0488586425781,294.3723449707031,290.97589111328125,1.0,0.3308235108852386,0.7118423581123352,0.7118423581123352,1.0,1.0,-1.4477468729019165,0.6078434586524963,0.8399033546447754,0.2682572603225708,0.0,0.0,0.6890777349472046,83.94520568847656,113.0,-107.32521057128906,-15794.69921875,379.0553588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.761962890625,310.39801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,20638.177734375,20160.0,0.0,0.0,0.331349104642868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8659175038337708,0.8659267425537109,-9.220547326549422e-06,0.0,0.0003362772113177,0.0,0.0,95.95903778076172,0.0,0.0,0.0,0.5105931758880615,4.0,0.0,1.0
567060,293.1501770019531,297.1499938964844,293.1499938964844,0.1146338358521461,-2561.371826171875,304.1421813964844,0.6766761541366577,0.1755482703447342,0.1606388688087463,294.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9438781738281,0.4169041216373443,0.050000000745058,0.0505804009735584,293.2987976074219,297.1499938964844,293.1499938964844,0.2718237638473511,-3957.42236328125,304.1609802246094,0.8484260439872742,0.3507724106311798,0.2478402704000473,293.2361145019531,297.1499938964844,293.1499938964844,0.4442324936389923,-7921.77978515625,304.0865783691406,0.9753574132919312,0.523578941822052,0.4989080429077148,293.2838439941406,297.1499938964844,293.1499938964844,0.0119424350559711,-3424.804443359375,302.76983642578125,0.4169041216373443,0.050000000745058,0.2399316430091858,290.94561767578125,291.1499938964844,260.2636413574219,258.6311950683594,280.0560913085937,294.3443603515625,290.94854736328125,1.0,0.339932918548584,0.7107493877410889,0.7107493877410889,1.0,1.0,-1.4376797676086426,0.6029536128044128,0.834726095199585,0.2657086551189422,0.0,0.0,0.720022976398468,94.1191177368164,101.0,-33.212486267089844,-15772.193359375,398.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28277587890625,310.1653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,19526.689453125,20160.0,0.0,0.0,0.3306443989276886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.916626274585724,0.9166357517242432,-9.51808124227682e-06,0.0,0.0003355620428919,0.0,0.0,107.0605239868164,0.0,0.0,0.0,0.5434335470199585,4.0,0.0,1.0
567120,293.1501770019531,297.1499938964844,293.1499938964844,0.1146338358521461,-2561.371826171875,304.1421813964844,0.6766761541366577,0.1755482703447342,0.1606388688087463,294.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9438781738281,0.4169041216373443,0.050000000745058,0.0505804009735584,293.2987976074219,297.1499938964844,293.1499938964844,0.2718237638473511,-3957.42236328125,304.1609802246094,0.8484260439872742,0.3507724106311798,0.2478402704000473,293.2361145019531,297.1499938964844,293.1499938964844,0.4442324936389923,-7921.77978515625,304.0865783691406,0.9753574132919312,0.523578941822052,0.4989080429077148,293.2838439941406,297.1499938964844,293.1499938964844,0.0119424350559711,-3424.804443359375,302.76983642578125,0.4169041216373443,0.050000000745058,0.2399316430091858,290.94561767578125,291.1499938964844,260.2636413574219,258.6311950683594,280.0560913085937,294.3443603515625,290.94854736328125,1.0,0.339932918548584,0.7107493877410889,0.7107493877410889,1.0,1.0,-1.4376797676086426,0.6029536128044128,0.834726095199585,0.2657086551189422,0.0,0.0,0.720022976398468,94.1191177368164,101.0,-33.212486267089844,-15772.193359375,398.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28277587890625,310.1653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,19526.689453125,20160.0,0.0,0.0,0.3306443989276886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.916626274585724,0.9166357517242432,-9.51808124227682e-06,0.0,0.0003355620428919,0.0,0.0,107.0605239868164,0.0,0.0,0.0,0.5434335470199585,4.0,0.0,1.0
567180,293.1507263183594,297.1499938964844,293.1499938964844,0.1144908815622329,-2557.7470703125,304.1450500488281,0.6722347140312195,0.1754374653100967,0.1608612835407257,294.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.980712890625,0.4136404395103454,0.050000000745058,0.0507094971835613,293.3016967773437,297.1499938964844,293.1499938964844,0.2670032680034637,-3900.31494140625,304.1653137207031,0.8398721814155579,0.3464162945747375,0.2449213415384292,293.2522888183594,297.1499938964844,293.1499938964844,0.4382641315460205,-7821.58154296875,304.1171569824219,0.9652791023254396,0.5180817246437073,0.492948979139328,293.2912902832031,297.1499938964844,293.1499938964844,0.0118127185851335,-3403.681640625,302.7062683105469,0.4136404395103454,0.050000000745058,0.2405440211296081,290.9852294921875,291.1499938964844,260.28302001953125,258.64849853515625,280.0934753417969,294.3693542480469,290.9884948730469,1.0,0.34148970246315,0.7096563577651978,0.7096563577651978,1.0,1.0,-1.4281846284866333,0.5983616709709167,0.8298228979110718,0.2631661593914032,0.0,0.0,0.7393537163734436,97.22449493408205,89.0,30.4546012878418,-15723.794921875,401.6164245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8075256347656,309.9276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,19630.298828125,20160.0,0.0,0.0,0.3318321406841278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9694408774375916,0.969451069831848,-1.0146404747501949e-05,0.0,0.000336767436238,0.0,0.0,122.25869750976562,0.0,0.0,0.0,0.5666857361793518,4.0,0.0,1.0
567240,293.1507263183594,297.1499938964844,293.1499938964844,0.1144908815622329,-2557.7470703125,304.1450500488281,0.6722347140312195,0.1754374653100967,0.1608612835407257,294.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.980712890625,0.4136404395103454,0.050000000745058,0.0507094971835613,293.3016967773437,297.1499938964844,293.1499938964844,0.2670032680034637,-3900.31494140625,304.1653137207031,0.8398721814155579,0.3464162945747375,0.2449213415384292,293.2522888183594,297.1499938964844,293.1499938964844,0.4382641315460205,-7821.58154296875,304.1171569824219,0.9652791023254396,0.5180817246437073,0.492948979139328,293.2912902832031,297.1499938964844,293.1499938964844,0.0118127185851335,-3403.681640625,302.7062683105469,0.4136404395103454,0.050000000745058,0.2405440211296081,290.9852294921875,291.1499938964844,260.28302001953125,258.64849853515625,280.0934753417969,294.3693542480469,290.9884948730469,1.0,0.34148970246315,0.7096563577651978,0.7096563577651978,1.0,1.0,-1.4281846284866333,0.5983616709709167,0.8298228979110718,0.2631661593914032,0.0,0.0,0.7393537163734436,97.22449493408205,89.0,30.4546012878418,-15723.794921875,401.6164245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8075256347656,309.9276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,19630.298828125,20160.0,0.0,0.0,0.3318321406841278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9694408774375916,0.969451069831848,-1.0146404747501949e-05,0.0,0.000336767436238,0.0,0.0,122.25869750976562,0.0,0.0,0.0,0.5666857361793518,4.0,0.0,1.0
567300,293.1513366699219,297.1499938964844,293.1499938964844,0.1142183467745781,-2552.35546875,304.1464233398437,0.672659158706665,0.1753077507019043,0.1607342362403869,294.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996643066406,0.4140547513961792,0.050000000745058,0.0506926029920578,293.302978515625,297.1499938964844,293.1499938964844,0.2645211815834045,-3870.98291015625,304.16705322265625,0.8389020562171936,0.3442392945289612,0.2433938682079315,293.2554626464844,297.1499938964844,293.1499938964844,0.4359895288944244,-7784.25244140625,304.1272277832031,0.9647791981697084,0.5161612629890442,0.4909234941005707,293.294189453125,297.1499938964844,293.1499938964844,0.0117227062582969,-3388.337646484375,302.6758117675781,0.4140547513961792,0.050000000745058,0.2404638826847076,291.0040283203125,291.1499938964844,260.2921447753906,258.6566162109375,280.1156921386719,294.3885803222656,291.0072021484375,1.0,0.3403765559196472,0.709109902381897,0.709109902381897,1.0,1.0,-1.4236505031585691,0.596164345741272,0.8274860978126526,0.2619458138942718,0.0,0.0,0.7471975684165955,96.71913146972656,89.0,41.37046432495117,-15677.2919921875,398.0715026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5922546386719,309.8069763183594,278.1499938964844,0.0,18000.0,313.1499938964844,19692.5625,19080.0,0.0,0.0,0.3328894078731537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9906269311904908,0.9906373620033264,-1.041265295498306e-05,0.0,0.0003378404362592,0.0,0.0,128.8157196044922,0.0,0.0,0.0,0.5611972212791443,4.0,0.0,1.0
567360,293.1517944335937,297.1499938964844,293.1499938964844,0.1140894964337349,-2549.912841796875,304.1473083496094,0.6744809746742249,0.1752003282308578,0.1605730801820755,294.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074768066406,0.4154595732688904,0.050000000745058,0.0506364405155181,293.3041381835937,297.1499938964844,293.1499938964844,0.2624149918556213,-3846.4384765625,304.1677551269531,0.8395035266876221,0.3420737683773041,0.2418425381183624,293.2569580078125,297.1499938964844,293.1499938964844,0.4345583021640777,-7760.71923828125,304.1339111328125,0.9664543271064758,0.5145255327224731,0.4892022609710693,293.29656982421875,297.1499938964844,293.1499938964844,0.0116370543837547,-3375.219970703125,302.6444396972656,0.4154595732688904,0.050000000745058,0.240197479724884,291.00634765625,291.1499938964844,260.30084228515625,258.6643981933594,280.1368408203125,294.40887451171875,291.0050964355469,1.0,0.3382924497127533,0.7088412046432495,0.7088412046432495,1.0,1.0,-1.419141173362732,0.5940460562705994,0.8250950574874878,0.2608011662960052,0.0,0.0,0.7563285231590271,95.22013092041016,77.0,15.655940055847168,-15546.205078125,392.1571350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41021728515625,309.65045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18907.150390625,19080.0,0.0,0.0,0.3340127170085907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9888574481010436,0.9888676404953004,-1.021376192511525e-05,0.0,0.0003389804332982,0.0,0.0,126.67704010009766,0.0,0.0,0.0,0.5724331140518188,4.0,0.0,1.0
567420,293.1546936035156,297.1499938964844,293.1499938964844,0.1134004965424537,-2536.901611328125,304.1493835449219,0.6812840104103088,0.1745760142803192,0.1599702537059784,294.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207214355469,0.420863002538681,0.050000000745058,0.0504369474947452,293.3060607910156,297.1499938964844,293.1499938964844,0.2577295303344726,-3791.322021484375,304.169677734375,0.8445666432380676,0.337780088186264,0.2387028932571411,293.2572631835937,297.1499938964844,293.1499938964844,0.4312604665756225,-7708.64697265625,304.14471435546875,0.9746315479278564,0.5117484927177429,0.4862581491470337,293.300048828125,297.1499938964844,293.1499938964844,0.0114287910982966,-3339.556640625,302.5856628417969,0.420863002538681,0.050000000745058,0.2392511665821075,291.0243530273437,291.1499938964844,260.3170471191406,258.6788635253906,280.1636047363281,294.4242858886719,291.0272521972656,1.0,0.3318434059619903,0.7083039283752441,0.7083039283752441,1.0,1.0,-1.4097392559051514,0.5896468162536621,0.8200924396514893,0.2584388554096222,0.0,0.0,0.7724047303199768,90.009521484375,65.0,33.29048156738281,-15477.412109375,374.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11114501953125,309.494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18729.349609375,19080.0,0.0,0.0,0.3365861475467682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0235010385513306,1.0235116481781006,-1.0596897482173516e-05,0.0,0.0003415921528358,0.0,0.0,137.26171875,0.0,0.0,0.0,0.5876346230506897,4.0,0.0,1.0
567480,293.1546936035156,297.1499938964844,293.1499938964844,0.1134004965424537,-2536.901611328125,304.1493835449219,0.6812840104103088,0.1745760142803192,0.1599702537059784,294.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207214355469,0.420863002538681,0.050000000745058,0.0504369474947452,293.3060607910156,297.1499938964844,293.1499938964844,0.2577295303344726,-3791.322021484375,304.169677734375,0.8445666432380676,0.337780088186264,0.2387028932571411,293.2572631835937,297.1499938964844,293.1499938964844,0.4312604665756225,-7708.64697265625,304.14471435546875,0.9746315479278564,0.5117484927177429,0.4862581491470337,293.300048828125,297.1499938964844,293.1499938964844,0.0114287910982966,-3339.556640625,302.5856628417969,0.420863002538681,0.050000000745058,0.2392511665821075,291.0243530273437,291.1499938964844,260.3170471191406,258.6788635253906,280.1636047363281,294.4242858886719,291.0272521972656,1.0,0.3318434059619903,0.7083039283752441,0.7083039283752441,1.0,1.0,-1.4097392559051514,0.5896468162536621,0.8200924396514893,0.2584388554096222,0.0,0.0,0.7724047303199768,90.009521484375,65.0,33.29048156738281,-15477.412109375,374.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11114501953125,309.494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18729.349609375,19080.0,0.0,0.0,0.3365861475467682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0235010385513306,1.0235116481781006,-1.0596897482173516e-05,0.0,0.0003415921528358,0.0,0.0,137.26171875,0.0,0.0,0.0,0.5876346230506897,4.0,0.0,1.0
567540,293.1587219238281,297.1499938964844,293.1499938964844,0.1121301427483558,-2513.1328125,304.1517028808594,0.6915080547332764,0.1736431866884231,0.1588891148567199,294.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.4297710061073303,0.050000000745058,0.0501580089330673,293.3076171875,297.1499938964844,293.1499938964844,0.252626895904541,-3730.92626953125,304.1716003417969,0.8541821241378784,0.3335102200508117,0.235524982213974,293.255859375,297.1499938964844,293.1499938964844,0.4274133145809173,-7650.16259765625,304.1528015136719,0.9871011972427368,0.5093125700950623,0.4836284220218658,293.3024597167969,297.1499938964844,293.1499938964844,0.011185617186129,-3294.889892578125,302.5310974121094,0.4297710061073303,0.050000000745058,0.2379280030727386,291.0609436035156,291.1499938964844,260.3314819335937,258.69171142578125,280.18804931640625,294.43536376953125,291.06427001953125,1.0,0.3231020271778106,0.7077666521072388,0.7077666521072388,1.0,1.0,-1.3995466232299805,0.5848948359489441,0.8146518468856812,0.2558936178684234,0.0,0.0,0.7818751931190491,82.77516174316406,53.0,47.4124755859375,-15398.876953125,352.7117004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89080810546875,309.38336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18813.615234375,18000.0,0.0,0.0,0.3394149839878082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0497227907180786,1.0497337579727173,-1.0946077054541092e-05,0.0,0.0003444630419835,0.0,0.0,146.17396545410156,0.0,0.0,0.0,0.5845661163330078,4.0,0.0,1.0
567600,293.1587219238281,297.1499938964844,293.1499938964844,0.1121301427483558,-2513.1328125,304.1517028808594,0.6915080547332764,0.1736431866884231,0.1588891148567199,294.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.4297710061073303,0.050000000745058,0.0501580089330673,293.3076171875,297.1499938964844,293.1499938964844,0.252626895904541,-3730.92626953125,304.1716003417969,0.8541821241378784,0.3335102200508117,0.235524982213974,293.255859375,297.1499938964844,293.1499938964844,0.4274133145809173,-7650.16259765625,304.1528015136719,0.9871011972427368,0.5093125700950623,0.4836284220218658,293.3024597167969,297.1499938964844,293.1499938964844,0.011185617186129,-3294.889892578125,302.5310974121094,0.4297710061073303,0.050000000745058,0.2379280030727386,291.0609436035156,291.1499938964844,260.3314819335937,258.69171142578125,280.18804931640625,294.43536376953125,291.06427001953125,1.0,0.3231020271778106,0.7077666521072388,0.7077666521072388,1.0,1.0,-1.3995466232299805,0.5848948359489441,0.8146518468856812,0.2558936178684234,0.0,0.0,0.7818751931190491,82.77516174316406,53.0,47.4124755859375,-15398.876953125,352.7117004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89080810546875,309.38336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18813.615234375,18000.0,0.0,0.0,0.3394149839878082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0497227907180786,1.0497337579727173,-1.0946077054541092e-05,0.0,0.0003444630419835,0.0,0.0,146.17396545410156,0.0,0.0,0.0,0.5845661163330078,4.0,0.0,1.0
567660,293.1620483398437,297.1499938964844,293.1499938964844,0.1110774576663971,-2493.826904296875,304.1528625488281,0.7050776481628418,0.1727417111396789,0.1577740311622619,294.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.4424672722816467,0.050000000745058,0.0498401597142219,293.308837890625,297.1499938964844,293.1499938964844,0.2480962872505188,-3677.684326171875,304.1719665527344,0.8678748607635498,0.3292686343193054,0.2323333323001861,293.25311279296875,297.1499938964844,293.1499938964844,0.4220208525657654,-7568.21142578125,304.1614990234375,0.9990000128746032,0.5071828365325928,0.4783773720264435,293.3041687011719,297.1499938964844,293.1499938964844,0.0109610147774219,-3255.039794921875,302.4744873046875,0.4424672722816467,0.050000000745058,0.2364202588796615,291.0711364746094,291.1499938964844,260.343994140625,258.702880859375,280.21368408203125,294.4457397460937,291.07391357421875,1.0,0.3126225471496582,0.7072643637657166,0.7072643637657166,1.0,1.0,-1.3860975503921509,0.5786555409431458,0.8074420094490051,0.2526993751525879,0.0,0.0,0.791659414768219,74.50624084472656,41.0,29.886049270629883,-15224.4853515625,326.81768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78009033203125,309.2926940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17897.30078125,18000.0,0.0,0.0,0.3418119549751282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0438660383224487,1.0438767671585083,-1.0664394721970892e-05,0.0,0.0003468956856522,0.0,0.0,142.22811889648438,0.0,0.0,0.0,0.5937633514404297,4.0,0.0,1.0
567720,293.1620483398437,297.1499938964844,293.1499938964844,0.1110774576663971,-2493.826904296875,304.1528625488281,0.7050776481628418,0.1727417111396789,0.1577740311622619,294.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.4424672722816467,0.050000000745058,0.0498401597142219,293.308837890625,297.1499938964844,293.1499938964844,0.2480962872505188,-3677.684326171875,304.1719665527344,0.8678748607635498,0.3292686343193054,0.2323333323001861,293.25311279296875,297.1499938964844,293.1499938964844,0.4220208525657654,-7568.21142578125,304.1614990234375,0.9990000128746032,0.5071828365325928,0.4783773720264435,293.3041687011719,297.1499938964844,293.1499938964844,0.0109610147774219,-3255.039794921875,302.4744873046875,0.4424672722816467,0.050000000745058,0.2364202588796615,291.0711364746094,291.1499938964844,260.343994140625,258.702880859375,280.21368408203125,294.4457397460937,291.07391357421875,1.0,0.3126225471496582,0.7072643637657166,0.7072643637657166,1.0,1.0,-1.3860975503921509,0.5786555409431458,0.8074420094490051,0.2526993751525879,0.0,0.0,0.791659414768219,74.50624084472656,41.0,29.886049270629883,-15224.4853515625,326.81768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78009033203125,309.2926940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17897.30078125,18000.0,0.0,0.0,0.3418119549751282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0438660383224487,1.0438767671585083,-1.0664394721970892e-05,0.0,0.0003468956856522,0.0,0.0,142.22811889648438,0.0,0.0,0.0,0.5937633514404297,4.0,0.0,1.0
567780,293.1724548339844,297.1499938964844,293.1499938964844,0.1087399125099182,-2449.830810546875,304.1559143066406,0.7162824869155884,0.1703583598136901,0.1559231728315353,294.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.4557558894157409,0.050000000745058,0.0495750717818737,293.309814453125,297.1499938964844,293.1499938964844,0.2421730905771255,-3606.377685546875,304.174560546875,0.8810629844665527,0.32504603266716,0.2292071282863617,293.225830078125,297.1499938964844,293.1499938964844,0.3920153379440307,-7120.9736328125,304.2075500488281,0.9990000128746032,0.5100245475769043,0.4514137804508209,293.3044128417969,297.1499938964844,293.1499938964844,0.0107115125283598,-3202.788818359375,302.43048095703125,0.4557558894157409,0.050000000745058,0.2351627945899963,291.1492919921875,291.1499938964844,260.3544921875,258.71221923828125,280.2601013183594,294.455322265625,291.1590881347656,1.0,0.2998402714729309,0.7067620754241943,0.7067620754241943,1.0,1.0,-1.345728039741516,0.5603545308113098,0.7853735089302063,0.2430459707975387,0.0,0.0,0.7874371409416199,67.13552856445312,29.0,106.01388549804688,-14954.216796875,292.0386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78131103515625,309.3729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.533203125,18000.0,0.0,0.0,0.3433220088481903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0488264560699463,1.048837184906006,-1.0753490641945971e-05,0.0,0.0003484282060526,0.0,0.0,144.14654541015625,0.0,0.0,0.0,0.5957290530204773,4.0,0.0,1.0
567840,293.1724548339844,297.1499938964844,293.1499938964844,0.1087399125099182,-2449.830810546875,304.1559143066406,0.7162824869155884,0.1703583598136901,0.1559231728315353,294.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.4557558894157409,0.050000000745058,0.0495750717818737,293.309814453125,297.1499938964844,293.1499938964844,0.2421730905771255,-3606.377685546875,304.174560546875,0.8810629844665527,0.32504603266716,0.2292071282863617,293.225830078125,297.1499938964844,293.1499938964844,0.3920153379440307,-7120.9736328125,304.2075500488281,0.9990000128746032,0.5100245475769043,0.4514137804508209,293.3044128417969,297.1499938964844,293.1499938964844,0.0107115125283598,-3202.788818359375,302.43048095703125,0.4557558894157409,0.050000000745058,0.2351627945899963,291.1492919921875,291.1499938964844,260.3544921875,258.71221923828125,280.2601013183594,294.455322265625,291.1590881347656,1.0,0.2998402714729309,0.7067620754241943,0.7067620754241943,1.0,1.0,-1.345728039741516,0.5603545308113098,0.7853735089302063,0.2430459707975387,0.0,0.0,0.7874371409416199,67.13552856445312,29.0,106.01388549804688,-14954.216796875,292.0386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78131103515625,309.3729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.533203125,18000.0,0.0,0.0,0.3433220088481903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0488264560699463,1.048837184906006,-1.0753490641945971e-05,0.0,0.0003484282060526,0.0,0.0,144.14654541015625,0.0,0.0,0.0,0.5957290530204773,4.0,0.0,1.0
567900,293.1817932128906,297.1499938964844,293.1499938964844,0.1067046374082565,-2411.611328125,304.1585388183594,0.7213934063911438,0.1682440787553787,0.1541409492492675,294.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1926574707031,0.4639966189861297,0.050000000745058,0.049434445798397,293.3103942871094,297.1499938964844,293.1499938964844,0.2388524115085601,-3566.072998046875,304.1761474609375,0.8892112374305725,0.3229110836982727,0.2276238799095153,293.200439453125,297.1499938964844,293.1499938964844,0.374829888343811,-6864.4541015625,304.2283020019531,0.9990000128746032,0.5140466690063477,0.4363833665847778,293.3037109375,297.1499938964844,293.1499938964844,0.0105769429355859,-3172.732177734375,302.41326904296875,0.4639966189861297,0.050000000745058,0.2344957292079925,291.2062683105469,291.1499938964844,260.3589172363281,258.7161865234375,280.285400390625,294.4599609375,291.2171630859375,1.0,0.2927036583423614,0.7065109610557556,0.7065109610557556,1.0,1.0,-1.3226772546768188,0.5499464869499207,0.7727307081222534,0.2375943660736084,0.0,0.0,0.7780060172080994,63.2087287902832,29.0,134.4033966064453,-14776.7685546875,273.57879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.835205078125,309.4361267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18187.595703125,18000.0,0.0,0.0,0.343471884727478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0390022993087769,1.0390129089355469,-1.0668526556401048e-05,0.0,0.0003485803026705,0.0,0.0,141.22195434570312,0.0,0.0,0.0,0.5912556052207947,4.0,0.0,1.0
567960,293.1918640136719,297.1499938964844,293.1499938964844,0.1043222323060035,-2366.85205078125,304.16131591796875,0.7266120910644531,0.1658586859703064,0.1519653797149658,294.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2527160644531,0.4722048640251159,0.050000000745058,0.0492898076772689,293.3109436035156,297.1499938964844,293.1499938964844,0.235459566116333,-3524.78173828125,304.17755126953125,0.8985339403152466,0.3207676410675049,0.2260298728942871,293.16900634765625,297.1499938964844,293.1499938964844,0.3565602004528045,-6590.99365234375,304.24725341796875,0.9990000128746032,0.5195748209953308,0.4203630983829498,293.3025207519531,297.1499938964844,293.1499938964844,0.0104429610073566,-3142.097412109375,302.3982238769531,0.4722048640251159,0.050000000745058,0.233809620141983,291.26708984375,291.1499938964844,260.3628234863281,258.7196655273437,280.31103515625,294.4643859863281,291.27862548828125,1.0,0.2851059734821319,0.7064135670661926,0.7064135670661926,1.0,1.0,-1.297925591468811,0.5388372540473938,0.759088397026062,0.2318256348371505,0.0,0.0,0.7641225457191467,59.16147613525391,32.0,153.4365234375,-14569.5517578125,254.74072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9271240234375,309.5130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18386.88671875,18000.0,0.0,0.0,0.3430958390235901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0197019577026367,1.0197124481201172,-1.047231398842996e-05,0.0,0.0003481986641418,0.0,0.0,135.31314086914062,0.0,0.0,0.0,0.5825223326683044,4.0,0.0,1.0
568020,293.2061462402344,297.1499938964844,293.1499938964844,0.0999371111392974,-2284.3291015625,304.16473388671875,0.7328614592552185,0.1618781089782714,0.1478473991155624,294.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3644714355469,0.4823249876499176,0.050000000745058,0.0490950495004653,293.3122863769531,297.1499938964844,293.1499938964844,0.2290973663330078,-3447.41015625,304.17889404296875,0.911768674850464,0.3164238929748535,0.2228789627552032,293.1024780273437,297.1499938964844,293.1499938964844,0.3296860754489898,-6190.97119140625,304.2588806152344,0.9990000128746032,0.5325904488563538,0.3977678418159485,293.2992553710937,297.1499938964844,293.1499938964844,0.0102258948609232,-3091.725830078125,302.36981201171875,0.4823249876499176,0.050000000745058,0.2328857779502868,291.3749389648437,291.1499938964844,260.3688659667969,258.7250366210937,280.3514709472656,294.4726867675781,291.38250732421875,1.0,0.274647444486618,0.7062187790870667,0.7062187790870667,1.0,1.0,-1.260725736618042,0.5221968293190002,0.7385289072990417,0.223193347454071,0.0,0.0,0.7264086008071899,53.66553497314453,35.0,137.58079528808594,-14174.625,228.8391876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2122802734375,309.6584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18775.091796875,18000.0,0.0,0.0,0.340604156255722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.952337086200714,0.9523468017578124,-9.753398444445338e-06,0.0,0.0003456699196249,0.0,0.0,115.5718994140625,0.0,0.0,0.0,0.5525004863739014,4.0,0.0,1.0
568080,293.2061462402344,297.1499938964844,293.1499938964844,0.0999371111392974,-2284.3291015625,304.16473388671875,0.7328614592552185,0.1618781089782714,0.1478473991155624,294.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3644714355469,0.4823249876499176,0.050000000745058,0.0490950495004653,293.3122863769531,297.1499938964844,293.1499938964844,0.2290973663330078,-3447.41015625,304.17889404296875,0.911768674850464,0.3164238929748535,0.2228789627552032,293.1024780273437,297.1499938964844,293.1499938964844,0.3296860754489898,-6190.97119140625,304.2588806152344,0.9990000128746032,0.5325904488563538,0.3977678418159485,293.2992553710937,297.1499938964844,293.1499938964844,0.0102258948609232,-3091.725830078125,302.36981201171875,0.4823249876499176,0.050000000745058,0.2328857779502868,291.3749389648437,291.1499938964844,260.3688659667969,258.7250366210937,280.3514709472656,294.4726867675781,291.38250732421875,1.0,0.274647444486618,0.7062187790870667,0.7062187790870667,1.0,1.0,-1.260725736618042,0.5221968293190002,0.7385289072990417,0.223193347454071,0.0,0.0,0.7264086008071899,53.66553497314453,35.0,137.58079528808594,-14174.625,228.8391876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2122802734375,309.6584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18775.091796875,18000.0,0.0,0.0,0.340604156255722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.952337086200714,0.9523468017578124,-9.753398444445338e-06,0.0,0.0003456699196249,0.0,0.0,115.5718994140625,0.0,0.0,0.0,0.5525004863739014,4.0,0.0,1.0
568140,293.2047424316406,297.1499938964844,293.1499938964844,0.0980603098869323,-2249.272705078125,304.162841796875,0.7393252849578857,0.1607215702533722,0.1461203396320343,294.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4200134277344,0.4890063405036926,0.050000000745058,0.0489665754139423,293.3136291503906,297.1499938964844,293.1499938964844,0.2240331918001175,-3386.4853515625,304.1776428222656,0.9208345413208008,0.3120387494564056,0.2197401076555252,293.052001953125,297.1499938964844,293.1499938964844,0.3115864992141723,-5923.59423828125,304.2524108886719,0.9990000128746032,0.5440579056739807,0.3821322619915008,293.2951965332031,297.1499938964844,293.1499938964844,0.0100847175344824,-3061.366943359375,302.3367614746094,0.4890063405036926,0.050000000745058,0.2322763502597808,291.42303466796875,291.1499938964844,260.3724975585937,258.728271484375,280.3818359375,294.4799194335937,291.42437744140625,1.0,0.2673715353012085,0.7060239911079407,0.7060239911079407,1.0,1.0,-1.2352261543273926,0.5107566118240356,0.7244696021080017,0.2175011485815048,0.0,0.0,0.6860974431037903,50.04066467285156,38.0,68.08568572998047,-13789.1142578125,212.13023376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5926208496094,309.7806701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18933.94921875,18000.0,0.0,0.0,0.3358132541179657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8633041977882385,0.8633130192756653,-8.807695849100128e-06,0.0,0.0003408077463973,0.0,0.0,92.29698944091795,0.0,0.0,0.0,0.5137589573860168,4.0,0.0,1.0
