time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568200,293.2047424316406,297.1499938964844,293.1499938964844,0.0980603098869323,-2249.272705078125,304.162841796875,0.7393252849578857,0.1607215702533722,0.1461203396320343,294.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4200134277344,0.4890063405036926,0.050000000745058,0.0489665754139423,293.3136291503906,297.1499938964844,293.1499938964844,0.2240331918001175,-3386.4853515625,304.1776428222656,0.9208345413208008,0.3120387494564056,0.2197401076555252,293.052001953125,297.1499938964844,293.1499938964844,0.3115864992141723,-5923.59423828125,304.2524108886719,0.9990000128746032,0.5440579056739807,0.3821322619915008,293.2951965332031,297.1499938964844,293.1499938964844,0.0100847175344824,-3061.366943359375,302.3367614746094,0.4890063405036926,0.050000000745058,0.2322763502597808,291.42303466796875,291.1499938964844,260.3724975585937,258.728271484375,280.3818359375,294.4799194335937,291.42437744140625,1.0,0.2673715353012085,0.7060239911079407,0.7060239911079407,1.0,1.0,-1.2352261543273926,0.5107566118240356,0.7244696021080017,0.2175011485815048,0.0,0.0,0.6860974431037903,50.04066467285156,38.0,68.08568572998047,-13789.1142578125,212.13023376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5926208496094,309.7806701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18933.94921875,18000.0,0.0,0.0,0.3358132541179657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8633041977882385,0.8633130192756653,-8.807695849100128e-06,0.0,0.0003408077463973,0.0,0.0,92.29698944091795,0.0,0.0,0.0,0.5137589573860168,4.0,0.0,1.0
568260,293.2004089355469,297.1499938964844,293.1499938964844,0.0976377800107002,-2242.13916015625,304.1592712402344,0.7445834279060364,0.1602171808481216,0.1455315798521042,294.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4141845703125,0.493380069732666,0.050000000745058,0.048886738717556,293.3149108886719,297.1499938964844,293.1499938964844,0.2202205508947372,-3341.43701171875,304.1747741699219,0.925262212753296,0.307631641626358,0.2166194468736648,293.0153503417969,297.1499938964844,293.1499938964844,0.3007488846778869,-5767.0029296875,304.23614501953125,0.9990000128746032,0.5539973378181458,0.3720842003822326,293.291015625,297.1499938964844,293.1499938964844,0.010007164441049,-3048.955078125,302.2968444824219,0.493380069732666,0.050000000745058,0.2318976372480392,291.4108581542969,291.1499938964844,260.3735656738281,258.729248046875,280.40338134765625,294.486083984375,291.4071044921875,1.0,0.2626556754112243,0.7060030698776245,0.7060030698776245,1.0,1.0,-1.2181590795516968,0.5030868649482727,0.7150722742080688,0.2139153927564621,0.0,0.0,0.6515633463859558,47.7790641784668,41.0,-8.672088623046875,-13446.7451171875,201.61685180664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0198669433594,309.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18836.525390625,18000.0,0.0,0.0,0.3289185464382171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7777737975120544,0.7777817249298096,-7.93331582826795e-06,0.0,0.0003338104870636,0.0,0.0,73.02242279052734,0.0,0.0,0.0,0.4775105118751526,4.0,0.0,1.0
568320,293.2004089355469,297.1499938964844,293.1499938964844,0.0976377800107002,-2242.13916015625,304.1592712402344,0.7445834279060364,0.1602171808481216,0.1455315798521042,294.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4141845703125,0.493380069732666,0.050000000745058,0.048886738717556,293.3149108886719,297.1499938964844,293.1499938964844,0.2202205508947372,-3341.43701171875,304.1747741699219,0.925262212753296,0.307631641626358,0.2166194468736648,293.0153503417969,297.1499938964844,293.1499938964844,0.3007488846778869,-5767.0029296875,304.23614501953125,0.9990000128746032,0.5539973378181458,0.3720842003822326,293.291015625,297.1499938964844,293.1499938964844,0.010007164441049,-3048.955078125,302.2968444824219,0.493380069732666,0.050000000745058,0.2318976372480392,291.4108581542969,291.1499938964844,260.3735656738281,258.729248046875,280.40338134765625,294.486083984375,291.4071044921875,1.0,0.2626556754112243,0.7060030698776245,0.7060030698776245,1.0,1.0,-1.2181590795516968,0.5030868649482727,0.7150722742080688,0.2139153927564621,0.0,0.0,0.6515633463859558,47.7790641784668,41.0,-8.672088623046875,-13446.7451171875,201.61685180664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0198669433594,309.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18836.525390625,18000.0,0.0,0.0,0.3289185464382171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7777737975120544,0.7777817249298096,-7.93331582826795e-06,0.0,0.0003338104870636,0.0,0.0,73.02242279052734,0.0,0.0,0.0,0.4775105118751526,4.0,0.0,1.0
568380,293.19635009765625,297.1499938964844,293.1499938964844,0.0976474583148956,-2243.46484375,304.1561889648437,0.747235894203186,0.1597613096237182,0.1450815796852111,294.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3681945800781,0.4957462847232818,0.050000000745058,0.0488455556333065,293.316162109375,297.1499938964844,293.1499938964844,0.2171459347009658,-3305.6181640625,304.171630859375,0.9252153635025024,0.3031990230083465,0.2135105431079864,292.9897766113281,297.1499938964844,293.1499938964844,0.2956520915031433,-5698.201171875,304.21588134765625,0.9990000128746032,0.5626152753829956,0.3667917251586914,293.2874755859375,297.1499938964844,293.1499938964844,0.0099675543606281,-3047.421875,302.2510986328125,0.4957462847232818,0.050000000745058,0.2317022830247879,291.3617553710937,291.1499938964844,260.3720092773437,258.72784423828125,280.41827392578125,294.4915466308594,291.35577392578125,1.0,0.2599688768386841,0.7059822082519531,0.7059822082519531,1.0,1.0,-1.207248330116272,0.4981546998023987,0.7090936303138733,0.2117423117160797,0.0,0.0,0.6263682246208191,46.587284088134766,59.0,-59.31250762939453,-13189.1552734375,195.5499725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4355773925781,310.01434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18612.599609375,18000.0,0.0,0.0,0.3204355835914612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7120121121406555,0.7120193839073181,-7.287747848749859e-06,0.0,0.0003252013993915,0.0,0.0,60.14769744873047,0.0,0.0,0.0,0.4502799808979034,4.0,0.0,1.0
568440,293.19635009765625,297.1499938964844,293.1499938964844,0.0976474583148956,-2243.46484375,304.1561889648437,0.747235894203186,0.1597613096237182,0.1450815796852111,294.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3681945800781,0.4957462847232818,0.050000000745058,0.0488455556333065,293.316162109375,297.1499938964844,293.1499938964844,0.2171459347009658,-3305.6181640625,304.171630859375,0.9252153635025024,0.3031990230083465,0.2135105431079864,292.9897766113281,297.1499938964844,293.1499938964844,0.2956520915031433,-5698.201171875,304.21588134765625,0.9990000128746032,0.5626152753829956,0.3667917251586914,293.2874755859375,297.1499938964844,293.1499938964844,0.0099675543606281,-3047.421875,302.2510986328125,0.4957462847232818,0.050000000745058,0.2317022830247879,291.3617553710937,291.1499938964844,260.3720092773437,258.72784423828125,280.41827392578125,294.4915466308594,291.35577392578125,1.0,0.2599688768386841,0.7059822082519531,0.7059822082519531,1.0,1.0,-1.207248330116272,0.4981546998023987,0.7090936303138733,0.2117423117160797,0.0,0.0,0.6263682246208191,46.587284088134766,59.0,-59.31250762939453,-13189.1552734375,195.5499725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4355773925781,310.01434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18612.599609375,18000.0,0.0,0.0,0.3204355835914612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7120121121406555,0.7120193839073181,-7.287747848749859e-06,0.0,0.0003252013993915,0.0,0.0,60.14769744873047,0.0,0.0,0.0,0.4502799808979034,4.0,0.0,1.0
568500,293.1946716308594,297.1499938964844,293.1499938964844,0.0977495014667511,-2246.01025390625,304.1548767089844,0.7446199655532837,0.1595053821802139,0.144892543554306,294.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.494130790233612,0.050000000745058,0.0488735623657703,293.3168640136719,297.1499938964844,293.1499938964844,0.2157849967479705,-3289.87255859375,304.170166015625,0.9191439747810364,0.3009558022022247,0.2119795083999633,292.9823913574219,297.1499938964844,293.1499938964844,0.2992172837257385,-5760.17138671875,304.1972961425781,0.9990000128746032,0.566100537776947,0.370392769575119,293.2861633300781,297.1499938964844,293.1499938964844,0.0099655296653509,-3051.10498046875,302.22625732421875,0.494130790233612,0.050000000745058,0.2318351417779922,291.3299865722656,291.1499938964844,260.37017822265625,258.7262268066406,280.4176025390625,294.49420166015625,291.3222961425781,1.0,0.2616554796695709,0.7059717178344727,0.7059717178344727,1.0,1.0,-1.209691047668457,0.4992486834526062,0.7104424238204956,0.2122440934181213,0.0,0.0,0.6175057888031006,47.329715728759766,59.0,-80.791015625,-13134.7216796875,197.8804473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6178894042969,310.0594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18494.953125,18000.0,0.0,0.0,0.3158540427684784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.687739372253418,0.6877464652061462,-7.054825346131111e-06,0.0,0.0003205516841262,0.0,0.0,55.79635620117188,0.0,0.0,0.0,0.4403755068778991,4.0,0.0,1.0
568560,293.1932983398437,297.1499938964844,293.1499938964844,0.0979625061154365,-2250.793701171875,304.1535949707031,0.7393608093261719,0.1592095047235489,0.1447055339813232,294.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.29656982421875,0.4906282126903534,0.050000000745058,0.0489365719258785,293.3176574707031,297.1499938964844,293.1499938964844,0.2146730422973632,-3277.321044921875,304.16851806640625,0.9092826247215272,0.2986907362937927,0.2104572355747223,292.9818725585937,297.1499938964844,293.1499938964844,0.3074054718017578,-5894.14453125,304.1737670898437,0.9990000128746032,0.5683302879333496,0.3783738017082214,293.2853698730469,297.1499938964844,293.1499938964844,0.0099805565550923,-3059.568603515625,302.19830322265625,0.4906282126903534,0.050000000745058,0.2321340292692184,291.2859191894531,291.1499938964844,260.3676147460937,258.72393798828125,280.4114990234375,294.49688720703125,291.2759094238281,1.0,0.264995276927948,0.7058451771736145,0.7058451771736145,1.0,1.0,-1.2176495790481567,0.502784252166748,0.7148653864860535,0.2138940542936325,0.0,0.0,0.6127910614013672,49.03582763671875,62.0,-107.81828308105467,-13136.556640625,204.0529327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76611328125,310.0885925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18357.04296875,18000.0,0.0,0.0,0.3112810552120209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6705268621444702,0.6705337166786194,-6.881666649860563e-06,0.0,0.0003159107000101,0.0,0.0,52.777957916259766,0.0,0.0,0.0,0.4333671033382416,4.0,0.0,1.0
568620,293.19140625,297.1499938964844,293.1499938964844,0.0982858687639236,-2258.3203125,304.15191650390625,0.7307937145233154,0.1584977805614471,0.1442064791917801,294.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2039794921875,0.4849847257137298,0.050000000745058,0.0490434765815734,293.319091796875,297.1499938964844,293.1499938964844,0.2123903632164001,-3251.20947265625,304.1662292480469,0.8938832879066467,0.2941502034664154,0.2073786109685897,292.9942932128906,297.1499938964844,293.1499938964844,0.3219430446624756,-6126.8681640625,304.14208984375,0.9990000128746032,0.5700928568840027,0.3915451467037201,293.28546142578125,297.1499938964844,293.1499938964844,0.0099991057068109,-3074.199951171875,302.137451171875,0.4849847257137298,0.050000000745058,0.2326411455869674,291.1951904296875,291.1499938964844,260.3603515625,258.7174377441406,280.4019775390625,294.50244140625,291.1884155273437,1.0,0.2698981463909149,0.705592155456543,0.705592155456543,1.0,1.0,-1.2299058437347412,0.5081860423088074,0.7217198610305786,0.21652552485466,0.0,0.0,0.6132323741912842,51.91772079467773,65.0,-110.2736358642578,-13210.537109375,214.23147583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9322509765625,310.1527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18072.71875,18000.0,0.0,0.0,0.3027625381946563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6604924201965332,0.6604991555213928,-6.7362625486566685e-06,0.0,0.0003072654653806,0.0,0.0,50.79713821411133,0.0,0.0,0.0,0.4287914335727691,4.0,0.0,1.0
568680,293.19140625,297.1499938964844,293.1499938964844,0.0982858687639236,-2258.3203125,304.15191650390625,0.7307937145233154,0.1584977805614471,0.1442064791917801,294.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2039794921875,0.4849847257137298,0.050000000745058,0.0490434765815734,293.319091796875,297.1499938964844,293.1499938964844,0.2123903632164001,-3251.20947265625,304.1662292480469,0.8938832879066467,0.2941502034664154,0.2073786109685897,292.9942932128906,297.1499938964844,293.1499938964844,0.3219430446624756,-6126.8681640625,304.14208984375,0.9990000128746032,0.5700928568840027,0.3915451467037201,293.28546142578125,297.1499938964844,293.1499938964844,0.0099991057068109,-3074.199951171875,302.137451171875,0.4849847257137298,0.050000000745058,0.2326411455869674,291.1951904296875,291.1499938964844,260.3603515625,258.7174377441406,280.4019775390625,294.50244140625,291.1884155273437,1.0,0.2698981463909149,0.705592155456543,0.705592155456543,1.0,1.0,-1.2299058437347412,0.5081860423088074,0.7217198610305786,0.21652552485466,0.0,0.0,0.6132323741912842,51.91772079467773,65.0,-110.2736358642578,-13210.537109375,214.23147583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9322509765625,310.1527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18072.71875,18000.0,0.0,0.0,0.3027625381946563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6604924201965332,0.6604991555213928,-6.7362625486566685e-06,0.0,0.0003072654653806,0.0,0.0,50.79713821411133,0.0,0.0,0.0,0.4287914335727691,4.0,0.0,1.0
568740,293.190673828125,297.1499938964844,293.1499938964844,0.0982031971216201,-2257.681640625,304.15142822265625,0.722497820854187,0.1576006263494491,0.1435454338788986,294.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.4794556796550751,0.050000000745058,0.049151387065649,293.3205261230469,297.1499938964844,293.1499938964844,0.2094711065292358,-3216.48095703125,304.16571044921875,0.8795190453529358,0.2895773351192474,0.2042825669050216,293.0142822265625,297.1499938964844,293.1499938964844,0.3359771072864532,-6345.712890625,304.1215515136719,0.9990000128746032,0.5700001120567322,0.4044044017791748,293.2874450683594,297.1499938964844,293.1499938964844,0.0099849589169025,-3079.469482421875,302.0760192871094,0.4794556796550751,0.050000000745058,0.2331530153751373,291.13787841796875,291.1499938964844,260.3500061035156,258.7082214355469,280.39239501953125,294.5087890625,291.1330871582031,1.0,0.274868905544281,0.7053391337394714,0.7053391337394714,1.0,1.0,-1.2415754795074463,0.5133398771286011,0.72823566198349,0.2190119475126266,0.0,0.0,0.6188793778419495,54.81769943237305,68.0,-83.7063980102539,-13317.4697265625,224.42335510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91998291015625,310.1470031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17929.3046875,18000.0,0.0,0.0,0.2957279682159424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6670235991477966,0.6670303344726562,-6.756479706382379e-06,0.0,0.0003001262957695,0.0,0.0,51.63176727294922,0.0,0.0,0.0,0.4309957921504974,4.0,0.0,1.0
568800,293.190673828125,297.1499938964844,293.1499938964844,0.0982031971216201,-2257.681640625,304.15142822265625,0.722497820854187,0.1576006263494491,0.1435454338788986,294.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.4794556796550751,0.050000000745058,0.049151387065649,293.3205261230469,297.1499938964844,293.1499938964844,0.2094711065292358,-3216.48095703125,304.16571044921875,0.8795190453529358,0.2895773351192474,0.2042825669050216,293.0142822265625,297.1499938964844,293.1499938964844,0.3359771072864532,-6345.712890625,304.1215515136719,0.9990000128746032,0.5700001120567322,0.4044044017791748,293.2874450683594,297.1499938964844,293.1499938964844,0.0099849589169025,-3079.469482421875,302.0760192871094,0.4794556796550751,0.050000000745058,0.2331530153751373,291.13787841796875,291.1499938964844,260.3500061035156,258.7082214355469,280.39239501953125,294.5087890625,291.1330871582031,1.0,0.274868905544281,0.7053391337394714,0.7053391337394714,1.0,1.0,-1.2415754795074463,0.5133398771286011,0.72823566198349,0.2190119475126266,0.0,0.0,0.6188793778419495,54.81769943237305,68.0,-83.7063980102539,-13317.4697265625,224.42335510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91998291015625,310.1470031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17929.3046875,18000.0,0.0,0.0,0.2957279682159424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6670235991477966,0.6670303344726562,-6.756479706382379e-06,0.0,0.0003001262957695,0.0,0.0,51.63176727294922,0.0,0.0,0.0,0.4309957921504974,4.0,0.0,1.0
568860,293.1907653808594,297.1499938964844,293.1499938964844,0.0978765189647674,-2252.228759765625,304.1515197753906,0.7140311002731323,0.1565511971712112,0.1427412033081054,294.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.473671019077301,0.050000000745058,0.0492627471685409,293.3219299316406,297.1499938964844,293.1499938964844,0.2062443643808365,-3177.55419921875,304.1658630371094,0.8657970428466797,0.2849736511707306,0.2011651396751403,293.0385437011719,297.1499938964844,293.1499938964844,0.3501078188419342,-6561.4462890625,304.1076354980469,0.9990000128746032,0.5685282945632935,0.4172591865062713,293.2907409667969,297.1499938964844,293.1499938964844,0.0099538629874587,-3080.121826171875,302.0122985839844,0.473671019077301,0.050000000745058,0.2336812615394592,291.0956726074219,291.1499938964844,260.3378295898437,258.69732666015625,280.3844299316406,294.5159912109375,291.0922241210937,1.0,0.2798454165458679,0.704791247844696,0.704791247844696,1.0,1.0,-1.2530661821365356,0.5183515548706055,0.7347146272659302,0.2213902622461319,0.0,0.0,0.6290761232376099,57.80397415161133,71.0,-61.64907836914063,-13429.9091796875,234.90675354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75323486328125,310.05963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17826.474609375,18000.0,0.0,0.0,0.2906067073345184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6842427849769592,0.6842496991157532,-6.874518021504628e-06,0.0,0.0002949288755189,0.0,0.0,54.27511215209961,0.0,0.0,0.0,0.4375976324081421,4.0,0.0,1.0
568920,293.1907653808594,297.1499938964844,293.1499938964844,0.0978765189647674,-2252.228759765625,304.1515197753906,0.7140311002731323,0.1565511971712112,0.1427412033081054,294.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.473671019077301,0.050000000745058,0.0492627471685409,293.3219299316406,297.1499938964844,293.1499938964844,0.2062443643808365,-3177.55419921875,304.1658630371094,0.8657970428466797,0.2849736511707306,0.2011651396751403,293.0385437011719,297.1499938964844,293.1499938964844,0.3501078188419342,-6561.4462890625,304.1076354980469,0.9990000128746032,0.5685282945632935,0.4172591865062713,293.2907409667969,297.1499938964844,293.1499938964844,0.0099538629874587,-3080.121826171875,302.0122985839844,0.473671019077301,0.050000000745058,0.2336812615394592,291.0956726074219,291.1499938964844,260.3378295898437,258.69732666015625,280.3844299316406,294.5159912109375,291.0922241210937,1.0,0.2798454165458679,0.704791247844696,0.704791247844696,1.0,1.0,-1.2530661821365356,0.5183515548706055,0.7347146272659302,0.2213902622461319,0.0,0.0,0.6290761232376099,57.80397415161133,71.0,-61.64907836914063,-13429.9091796875,234.90675354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75323486328125,310.05963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17826.474609375,18000.0,0.0,0.0,0.2906067073345184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6842427849769592,0.6842496991157532,-6.874518021504628e-06,0.0,0.0002949288755189,0.0,0.0,54.27511215209961,0.0,0.0,0.0,0.4375976324081421,4.0,0.0,1.0
568980,293.1908874511719,297.1499938964844,293.1499938964844,0.0973985791206359,-2243.78759765625,304.1517944335937,0.7051922678947449,0.1554910540580749,0.1418637335300445,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4674107134342193,0.050000000745058,0.0493766851723194,293.3232421875,297.1499938964844,293.1499938964844,0.2028035670518875,-3135.671142578125,304.16632080078125,0.8528540134429932,0.2803483307361603,0.1980334520339965,293.06573486328125,297.1499938964844,293.1499938964844,0.3642415106296539,-6773.435546875,304.0982971191406,0.9990000128746032,0.5658411979675293,0.4300137162208557,293.2948913574219,297.1499938964844,293.1499938964844,0.0099101550877094,-3077.3544921875,301.94647216796875,0.4674107134342193,0.050000000745058,0.2342217415571212,291.0641174316406,291.1499938964844,260.3251342773437,258.6858215332031,280.3768920898437,294.5238037109375,291.0614624023437,1.0,0.2847964763641357,0.7042433619499207,0.7042433619499207,1.0,1.0,-1.264349102973938,0.5232740640640259,0.7410749793052673,0.2237183898687362,0.0,0.0,0.6427158713340759,60.85392761230469,74.0,-46.20201873779297,-13541.0263671875,245.6224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4668884277344,309.9042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17744.009765625,18000.0,0.0,0.0,0.2876016199588775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7098569273948669,0.7098640203475952,-7.072708740452072e-06,0.0,0.0002918790851254,0.0,0.0,58.5029525756836,0.0,0.0,0.0,0.4477369487285614,4.0,0.0,1.0
569040,293.1908874511719,297.1499938964844,293.1499938964844,0.0973985791206359,-2243.78759765625,304.1517944335937,0.7051922678947449,0.1554910540580749,0.1418637335300445,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4674107134342193,0.050000000745058,0.0493766851723194,293.3232421875,297.1499938964844,293.1499938964844,0.2028035670518875,-3135.671142578125,304.16632080078125,0.8528540134429932,0.2803483307361603,0.1980334520339965,293.06573486328125,297.1499938964844,293.1499938964844,0.3642415106296539,-6773.435546875,304.0982971191406,0.9990000128746032,0.5658411979675293,0.4300137162208557,293.2948913574219,297.1499938964844,293.1499938964844,0.0099101550877094,-3077.3544921875,301.94647216796875,0.4674107134342193,0.050000000745058,0.2342217415571212,291.0641174316406,291.1499938964844,260.3251342773437,258.6858215332031,280.3768920898437,294.5238037109375,291.0614624023437,1.0,0.2847964763641357,0.7042433619499207,0.7042433619499207,1.0,1.0,-1.264349102973938,0.5232740640640259,0.7410749793052673,0.2237183898687362,0.0,0.0,0.6427158713340759,60.85392761230469,74.0,-46.20201873779297,-13541.0263671875,245.6224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4668884277344,309.9042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17744.009765625,18000.0,0.0,0.0,0.2876016199588775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7098569273948669,0.7098640203475952,-7.072708740452072e-06,0.0,0.0002918790851254,0.0,0.0,58.5029525756836,0.0,0.0,0.0,0.4477369487285614,4.0,0.0,1.0
569100,293.18975830078125,297.1499938964844,293.1499938964844,0.0972547903656959,-2241.326416015625,304.1517333984375,0.7010749578475952,0.15519680082798,0.1415660381317138,294.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538330078125,0.4640522003173828,0.050000000745058,0.0494339801371097,293.3238830566406,297.1499938964844,293.1499938964844,0.2010311186313629,-3113.993896484375,304.16656494140625,0.8467127680778503,0.278027594089508,0.1964621841907501,293.0810546875,297.1499938964844,293.1499938964844,0.3712597191333771,-6877.46923828125,304.0949401855469,0.9990000128746032,0.5639055967330933,0.4362864196300506,293.2971496582031,297.1499938964844,293.1499938964844,0.0098850764334201,-3075.10205078125,301.9128112792969,0.4640522003173828,0.050000000745058,0.2344935238361358,291.0508117675781,291.1499938964844,260.3185729980469,258.67987060546875,280.37310791015625,294.5278625488281,291.0483703613281,1.0,0.2872585356235504,0.7039693593978882,0.7039693593978882,1.0,1.0,-1.27003014087677,0.5257541537284851,0.7442759871482849,0.2248941659927368,0.0,0.0,0.6506723165512085,62.38832473754883,74.0,-40.88129806518555,-13596.599609375,251.0802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2909545898437,309.8074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17706.083984375,18000.0,0.0,0.0,0.2869023978710174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7253859043121338,0.7253931164741516,-7.199474566732533e-06,0.0,0.0002911694464273,0.0,0.0,61.20361328125,0.0,0.0,0.0,0.4539978504180908,4.0,0.0,1.0
569160,293.1881408691406,297.1499938964844,293.1499938964844,0.0972158536314964,-2240.81494140625,304.1514892578125,0.6973006129264832,0.155007392168045,0.1414054334163665,294.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413818359375,0.4605915546417236,0.050000000745058,0.0494913272559642,293.32452392578125,297.1499938964844,293.1499938964844,0.1992333084344864,-3091.94775390625,304.1668395996094,0.8407818078994751,0.2757017016410827,0.1948870718479156,293.09722900390625,297.1499938964844,293.1499938964844,0.3782340288162231,-6980.12353515625,304.09228515625,0.9990000128746032,0.5615983605384827,0.4424760639667511,293.29949951171875,297.1499938964844,293.1499938964844,0.0098582385107874,-3072.388427734375,301.878662109375,0.4605915546417236,0.050000000745058,0.2347655594348907,291.03857421875,291.1499938964844,260.3119201660156,258.6737670898437,280.3693542480469,294.531982421875,291.036376953125,1.0,0.2897112369537353,0.7036855220794678,0.7036855220794678,1.0,1.0,-1.2757717370986938,0.5282588005065918,0.7475129961967468,0.2260859310626983,0.0,0.0,0.659332275390625,63.92549514770508,77.0,-36.743045806884766,-13652.9013671875,256.6110534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0994873046875,309.7015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17669.21484375,18000.0,0.0,0.0,0.2867276072502136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7426086664199829,0.7426159977912903,-7.344667210418265e-06,0.0,0.0002909920876845,0.0,0.0,64.31616973876953,0.0,0.0,0.0,0.4610239267349243,4.0,0.0,1.0
569220,293.184326171875,297.1499938964844,293.1499938964844,0.0972804203629493,-2242.402587890625,304.15087890625,0.6903764605522156,0.1548111885786056,0.1412837654352188,294.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.4540535807609558,0.050000000745058,0.0496066473424434,293.32574462890625,297.1499938964844,293.1499938964844,0.1955688893795013,-3046.834228515625,304.1673278808594,0.8294190764427185,0.2710350155830383,0.1917266994714737,293.1313171386719,297.1499938964844,293.1499938964844,0.3920833468437195,-7182.02685546875,304.0885009765625,0.9990000128746032,0.5560283064842224,0.4546676874160766,293.30438232421875,297.1499938964844,293.1499938964844,0.0097998036071658,-3065.68017578125,301.8089904785156,0.4540535807609558,0.050000000745058,0.2353125810623169,291.0172424316406,291.1499938964844,260.2982177734375,258.66119384765625,280.36187744140625,294.5403137207031,291.01544189453125,1.0,0.294581651687622,0.703117847442627,0.703117847442627,1.0,1.0,-1.2872616052627563,0.5332704782485962,0.7539911270141602,0.2284840941429138,0.0,0.0,0.6785055994987488,67.0172348022461,80.0,-30.00044822692871,-13768.2412109375,267.8467102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6878967285156,309.4744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17599.14453125,18000.0,0.0,0.0,0.2878641188144684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7817317247390747,0.7817394137382507,-7.690964594075922e-06,0.0,0.0002921454724855,0.0,0.0,71.85202026367188,0.0,0.0,0.0,0.4772669672966003,4.0,0.0,1.0
569280,293.184326171875,297.1499938964844,293.1499938964844,0.0972804203629493,-2242.402587890625,304.15087890625,0.6903764605522156,0.1548111885786056,0.1412837654352188,294.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.4540535807609558,0.050000000745058,0.0496066473424434,293.32574462890625,297.1499938964844,293.1499938964844,0.1955688893795013,-3046.834228515625,304.1673278808594,0.8294190764427185,0.2710350155830383,0.1917266994714737,293.1313171386719,297.1499938964844,293.1499938964844,0.3920833468437195,-7182.02685546875,304.0885009765625,0.9990000128746032,0.5560283064842224,0.4546676874160766,293.30438232421875,297.1499938964844,293.1499938964844,0.0097998036071658,-3065.68017578125,301.8089904785156,0.4540535807609558,0.050000000745058,0.2353125810623169,291.0172424316406,291.1499938964844,260.2982177734375,258.66119384765625,280.36187744140625,294.5403137207031,291.01544189453125,1.0,0.294581651687622,0.703117847442627,0.703117847442627,1.0,1.0,-1.2872616052627563,0.5332704782485962,0.7539911270141602,0.2284840941429138,0.0,0.0,0.6785055994987488,67.0172348022461,80.0,-30.00044822692871,-13768.2412109375,267.8467102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6878967285156,309.4744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17599.14453125,18000.0,0.0,0.0,0.2878641188144684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7817317247390747,0.7817394137382507,-7.690964594075922e-06,0.0,0.0002921454724855,0.0,0.0,71.85202026367188,0.0,0.0,0.0,0.4772669672966003,4.0,0.0,1.0
569340,293.17974853515625,297.1499938964844,293.1499938964844,0.0974963754415512,-2246.742431640625,304.1502380371094,0.6841966509819031,0.1548698544502258,0.1413825899362564,294.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.4480460286140442,0.050000000745058,0.0497226789593696,293.326904296875,297.1499938964844,293.1499938964844,0.1918136179447174,-3000.35107421875,304.1678161621094,0.818469762802124,0.2663484513759613,0.1885527074337005,293.1668701171875,297.1499938964844,293.1499938964844,0.4057535529136657,-7378.984375,304.08624267578125,0.9990000128746032,0.5493008494377136,0.4666131138801574,293.3094787597656,297.1499938964844,293.1499938964844,0.0097349779680371,-3057.205078125,301.7374572753906,0.4480460286140442,0.050000000745058,0.235862985253334,291.0002136230469,291.1499938964844,260.2840881347656,258.6481628417969,280.3543395996094,294.5487670898437,290.99884033203125,1.0,0.2993976175785064,0.7025501728057861,0.7025501728057861,1.0,1.0,-1.2987090349197388,0.5382655262947083,0.7604435086250305,0.2308816015720367,0.0,0.0,0.699661910533905,70.12812805175781,83.0,-23.88528251647949,-13888.0849609375,279.28643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646789550781,309.24298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17538.4296875,18000.0,0.0,0.0,0.290796160697937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261207342147827,0.8261288404464722,-8.110633643809706e-06,0.0,0.0002951211354229,0.0,0.0,81.21654510498047,0.0,0.0,0.0,0.4961198568344116,4.0,0.0,1.0
569400,293.17974853515625,297.1499938964844,293.1499938964844,0.0974963754415512,-2246.742431640625,304.1502380371094,0.6841966509819031,0.1548698544502258,0.1413825899362564,294.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.4480460286140442,0.050000000745058,0.0497226789593696,293.326904296875,297.1499938964844,293.1499938964844,0.1918136179447174,-3000.35107421875,304.1678161621094,0.818469762802124,0.2663484513759613,0.1885527074337005,293.1668701171875,297.1499938964844,293.1499938964844,0.4057535529136657,-7378.984375,304.08624267578125,0.9990000128746032,0.5493008494377136,0.4666131138801574,293.3094787597656,297.1499938964844,293.1499938964844,0.0097349779680371,-3057.205078125,301.7374572753906,0.4480460286140442,0.050000000745058,0.235862985253334,291.0002136230469,291.1499938964844,260.2840881347656,258.6481628417969,280.3543395996094,294.5487670898437,290.99884033203125,1.0,0.2993976175785064,0.7025501728057861,0.7025501728057861,1.0,1.0,-1.2987090349197388,0.5382655262947083,0.7604435086250305,0.2308816015720367,0.0,0.0,0.699661910533905,70.12812805175781,83.0,-23.88528251647949,-13888.0849609375,279.28643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646789550781,309.24298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17538.4296875,18000.0,0.0,0.0,0.290796160697937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261207342147827,0.8261288404464722,-8.110633643809706e-06,0.0,0.0002951211354229,0.0,0.0,81.21654510498047,0.0,0.0,0.0,0.4961198568344116,4.0,0.0,1.0
569460,293.1730651855469,297.1499938964844,293.1499938964844,0.0980099365115165,-2256.5771484375,304.1492919921875,0.6790688037872314,0.1554673910140991,0.1418768316507339,294.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98883056640625,0.4425632953643799,0.050000000745058,0.0498386695981025,293.3280029296875,297.1499938964844,293.1499938964844,0.1879713833332061,-2952.527099609375,304.16827392578125,0.8075007200241089,0.2616418898105621,0.1853644102811813,293.2039794921875,297.1499938964844,293.1499938964844,0.4191408157348633,-7569.76025390625,304.085205078125,0.9990000128746032,0.5413506627082825,0.4782561659812927,293.3148803710937,297.1499938964844,293.1499938964844,0.0096635110676288,-3046.87060546875,301.6640930175781,0.4425632953643799,0.050000000745058,0.2364131808280944,290.987548828125,291.1499938964844,260.26953125,258.6346740722656,280.3468017578125,294.5572509765625,290.9866027832031,1.0,0.3041574656963348,0.7019482254981995,0.7019482254981995,1.0,1.0,-1.310250759124756,0.5432978272438049,0.7669529318809509,0.2332966178655624,0.0,0.0,0.7222170829772949,73.24109649658203,71.0,-17.903247833251953,-14014.2861328125,290.9494934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8575439453125,309.0232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17491.369140625,18000.0,0.0,0.0,0.2952369749546051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8743400573730469,0.8743486404418945,-8.597905434726272e-06,0.0,0.0002996280090883,0.0,0.0,92.42325592041016,0.0,0.0,0.0,0.5170415043830872,4.0,0.0,1.0
569520,293.1730651855469,297.1499938964844,293.1499938964844,0.0980099365115165,-2256.5771484375,304.1492919921875,0.6790688037872314,0.1554673910140991,0.1418768316507339,294.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98883056640625,0.4425632953643799,0.050000000745058,0.0498386695981025,293.3280029296875,297.1499938964844,293.1499938964844,0.1879713833332061,-2952.527099609375,304.16827392578125,0.8075007200241089,0.2616418898105621,0.1853644102811813,293.2039794921875,297.1499938964844,293.1499938964844,0.4191408157348633,-7569.76025390625,304.085205078125,0.9990000128746032,0.5413506627082825,0.4782561659812927,293.3148803710937,297.1499938964844,293.1499938964844,0.0096635110676288,-3046.87060546875,301.6640930175781,0.4425632953643799,0.050000000745058,0.2364131808280944,290.987548828125,291.1499938964844,260.26953125,258.6346740722656,280.3468017578125,294.5572509765625,290.9866027832031,1.0,0.3041574656963348,0.7019482254981995,0.7019482254981995,1.0,1.0,-1.310250759124756,0.5432978272438049,0.7669529318809509,0.2332966178655624,0.0,0.0,0.7222170829772949,73.24109649658203,71.0,-17.903247833251953,-14014.2861328125,290.9494934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8575439453125,309.0232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17491.369140625,18000.0,0.0,0.0,0.2952369749546051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8743400573730469,0.8743486404418945,-8.597905434726272e-06,0.0,0.0002996280090883,0.0,0.0,92.42325592041016,0.0,0.0,0.0,0.5170415043830872,4.0,0.0,1.0
569580,293.1664428710937,297.1499938964844,293.1499938964844,0.0985846370458602,-2267.19775390625,304.1485900878906,0.6806374192237854,0.1562364548444748,0.1426292210817337,294.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906616210937,0.4428265392780304,0.050000000745058,0.0498328506946563,293.3288269042969,297.1499938964844,293.1499938964844,0.183726966381073,-2899.080322265625,304.1692810058594,0.8029497265815735,0.2569642066955566,0.1820940971374511,293.2338562011719,297.1499938964844,293.1499938964844,0.4198709726333618,-7568.857421875,304.106201171875,0.9990000128746032,0.5338879227638245,0.4776792228221893,293.3200988769531,297.1499938964844,293.1499938964844,0.0095464941114187,-3024.408203125,301.5927124023437,0.4428265392780304,0.050000000745058,0.2363855838775634,290.9931335449219,291.1499938964844,260.2545166015625,258.6207580566406,280.35174560546875,294.565673828125,290.9958190917969,1.0,0.3030148148536682,0.7013462781906128,0.7013462781906128,1.0,1.0,-1.3065060377120972,0.5414784550666809,0.7650275826454163,0.2322406619787216,0.0,0.0,0.7432480454444885,73.03538513183594,59.0,13.366615295410156,-14044.841796875,288.9316101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.502197265625,308.8627624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17494.505859375,18000.0,0.0,0.0,0.3006992638111114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9231518507003784,0.9231610298156738,-9.131407750828656e-06,0.0,0.0003051715320907,0.0,0.0,104.98969268798828,0.0,0.0,0.0,0.5385772585868835,4.0,0.0,1.0
569640,293.1664428710937,297.1499938964844,293.1499938964844,0.0985846370458602,-2267.19775390625,304.1485900878906,0.6806374192237854,0.1562364548444748,0.1426292210817337,294.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906616210937,0.4428265392780304,0.050000000745058,0.0498328506946563,293.3288269042969,297.1499938964844,293.1499938964844,0.183726966381073,-2899.080322265625,304.1692810058594,0.8029497265815735,0.2569642066955566,0.1820940971374511,293.2338562011719,297.1499938964844,293.1499938964844,0.4198709726333618,-7568.857421875,304.106201171875,0.9990000128746032,0.5338879227638245,0.4776792228221893,293.3200988769531,297.1499938964844,293.1499938964844,0.0095464941114187,-3024.408203125,301.5927124023437,0.4428265392780304,0.050000000745058,0.2363855838775634,290.9931335449219,291.1499938964844,260.2545166015625,258.6207580566406,280.35174560546875,294.565673828125,290.9958190917969,1.0,0.3030148148536682,0.7013462781906128,0.7013462781906128,1.0,1.0,-1.3065060377120972,0.5414784550666809,0.7650275826454163,0.2322406619787216,0.0,0.0,0.7432480454444885,73.03538513183594,59.0,13.366615295410156,-14044.841796875,288.9316101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.502197265625,308.8627624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17494.505859375,18000.0,0.0,0.0,0.3006992638111114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9231518507003784,0.9231610298156738,-9.131407750828656e-06,0.0,0.0003051715320907,0.0,0.0,104.98969268798828,0.0,0.0,0.0,0.5385772585868835,4.0,0.0,1.0
569700,293.1656494140625,297.1499938964844,293.1499938964844,0.0984949097037315,-2265.186279296875,304.1490173339844,0.6829499006271362,0.1561827510595321,0.1427060663700103,294.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069885253906,0.4448060095310211,0.050000000745058,0.0497899577021598,293.3291320800781,297.1499938964844,293.1499938964844,0.1813457459211349,-2868.741455078125,304.17010498046875,0.802915632724762,0.2546395361423492,0.1804405450820922,293.24072265625,297.1499938964844,293.1499938964844,0.4155364632606506,-7499.17431640625,304.1220703125,0.9990000128746032,0.5314717292785645,0.4734002947807312,293.32232666015625,297.1499938964844,293.1499938964844,0.009468987584114,-3007.342529296875,301.5605163574219,0.4448060095310211,0.050000000745058,0.2361821234226226,291.0116271972656,291.1499938964844,260.24688720703125,258.6136474609375,280.35870361328125,294.56988525390625,291.0158996582031,1.0,0.3007467687129974,0.7010453343391418,0.7010453343391418,1.0,1.0,-1.2991842031478882,0.5381467342376709,0.7610374689102173,0.230419248342514,0.0,0.0,0.7506662607192993,71.8349838256836,59.0,36.16983413696289,-14016.85546875,283.2507629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36297607421875,308.80963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17554.5703125,18000.0,0.0,0.0,0.3035320341587066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9435279965400696,0.943537414073944,-9.375963600177784e-06,0.0,0.0003080464084632,0.0,0.0,110.70237731933594,0.0,0.0,0.0,0.5476986765861511,4.0,0.0,1.0
569760,293.16717529296875,297.1499938964844,293.1499938964844,0.0980277061462402,-2255.98291015625,304.1500549316406,0.6857393980026245,0.1556907445192337,0.142409086227417,294.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.4478396475315094,0.050000000745058,0.0497268997132778,293.3293762207031,297.1499938964844,293.1499938964844,0.1788398325443267,-2836.629150390625,304.1710205078125,0.8040904998779297,0.2523232102394104,0.1787778586149215,293.2416076660156,297.1499938964844,293.1499938964844,0.4086894392967224,-7392.97607421875,304.1395874023437,0.9990000128746032,0.5301428437232971,0.467038482427597,293.3240966796875,297.1499938964844,293.1499938964844,0.0093834456056356,-2987.556396484375,301.5308532714844,0.4478396475315094,0.050000000745058,0.2358829975128173,291.0381164550781,291.1499938964844,260.2391662597656,258.6064453125,280.3677978515625,294.5740051269531,291.0438842773437,1.0,0.2975138425827026,0.700796365737915,0.700796365737915,1.0,1.0,-1.2887632846832275,0.5334534049034119,0.7553098201751709,0.2278861701488495,0.0,0.0,0.7555059790611267,70.07697296142578,47.0,58.598907470703125,-13961.4609375,275.14959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2571716308594,308.7768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17642.705078125,18000.0,0.0,0.0,0.3062762916088104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9593961238861084,0.9594057202339172,-9.579258403391576e-06,0.0,0.0003108314995188,0.0,0.0,115.38451385498048,0.0,0.0,0.0,0.5548680424690247,4.0,0.0,1.0
569820,293.1767578125,297.1499938964844,293.1499938964844,0.0958620980381965,-2214.185302734375,304.1536865234375,0.692162036895752,0.1533287912607193,0.1405424624681472,294.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.4570343792438507,0.050000000745058,0.0495528914034366,293.3296813964844,297.1499938964844,293.1499938964844,0.173519879579544,-2767.91796875,304.1728820800781,0.809661865234375,0.2477149218320846,0.17543426156044,293.2254943847656,297.1499938964844,293.1499938964844,0.3885365426540375,-7086.72802734375,304.1766662597656,0.9990000128746032,0.5310389399528503,0.4490149617195129,293.3260803222656,297.1499938964844,293.1499938964844,0.0091956378892064,-2941.566650390625,301.4797668457031,0.4570343792438507,0.050000000745058,0.2350575923919677,291.112548828125,291.1499938964844,260.2234191894531,258.5918273925781,280.3921813964844,294.5818786621094,291.1210632324219,1.0,0.2885575294494629,0.7002983689308167,0.7002983689308167,1.0,1.0,-1.2596794366836548,0.5204379558563232,0.7392414212226868,0.2209138423204422,0.0,0.0,0.7558160424232483,65.22833251953125,50.0,100.31017303466795,-13773.7548828125,253.24581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1608581542969,308.77978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.921875,18000.0,0.0,0.0,0.3110554814338684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9739628434181212,0.9739726781845092,-9.805506124394014e-06,0.0,0.0003156817692797,0.0,0.0,120.13029479980467,0.0,0.0,0.0,0.5615553855895996,4.0,0.0,1.0
569880,293.1767578125,297.1499938964844,293.1499938964844,0.0958620980381965,-2214.185302734375,304.1536865234375,0.692162036895752,0.1533287912607193,0.1405424624681472,294.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.4570343792438507,0.050000000745058,0.0495528914034366,293.3296813964844,297.1499938964844,293.1499938964844,0.173519879579544,-2767.91796875,304.1728820800781,0.809661865234375,0.2477149218320846,0.17543426156044,293.2254943847656,297.1499938964844,293.1499938964844,0.3885365426540375,-7086.72802734375,304.1766662597656,0.9990000128746032,0.5310389399528503,0.4490149617195129,293.3260803222656,297.1499938964844,293.1499938964844,0.0091956378892064,-2941.566650390625,301.4797668457031,0.4570343792438507,0.050000000745058,0.2350575923919677,291.112548828125,291.1499938964844,260.2234191894531,258.5918273925781,280.3921813964844,294.5818786621094,291.1210632324219,1.0,0.2885575294494629,0.7002983689308167,0.7002983689308167,1.0,1.0,-1.2596794366836548,0.5204379558563232,0.7392414212226868,0.2209138423204422,0.0,0.0,0.7558160424232483,65.22833251953125,50.0,100.31017303466795,-13773.7548828125,253.24581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1608581542969,308.77978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.921875,18000.0,0.0,0.0,0.3110554814338684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9739628434181212,0.9739726781845092,-9.805506124394014e-06,0.0,0.0003156817692797,0.0,0.0,120.13029479980467,0.0,0.0,0.0,0.5615553855895996,4.0,0.0,1.0
569940,293.190185546875,297.1499938964844,293.1499938964844,0.0926455855369567,-2152.597412109375,304.15777587890625,0.6933075189590454,0.1499225348234176,0.1374796628952026,294.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885986328125,0.463548481464386,0.050000000745058,0.0494425445795059,293.3300170898437,297.1499938964844,293.1499938964844,0.1681898832321167,-2698.64013671875,304.1741027832031,0.8117110133171082,0.2430932223796844,0.1721391379833221,293.1956787109375,297.1499938964844,293.1499938964844,0.3735636174678802,-6863.50439453125,304.1921081542969,0.9990000128746032,0.5351678133010864,0.4371948540210724,293.3262939453125,297.1499938964844,293.1499938964844,0.0090282196179032,-2898.7080078125,301.4357604980469,0.463548481464386,0.050000000745058,0.2345341444015503,291.19744873046875,291.1499938964844,260.20733642578125,258.57684326171875,280.4105529785156,294.58905029296875,291.2045593261719,1.0,0.2827457785606384,0.699800431728363,0.699800431728363,1.0,1.0,-1.2370911836624146,0.5103787183761597,0.7267124056816101,0.2153667360544204,0.0,0.0,0.7436232566833496,62.09397888183594,53.0,108.22388458251952,-13595.09375,238.14773559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2169494628906,308.8368225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18179.154296875,18000.0,0.0,0.0,0.3143828213214874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9610809683799744,0.9610906839370728,-9.720225534692872e-06,0.0,0.0003190585994161,0.0,0.0,116.92816925048828,0.0,0.0,0.0,0.5559898018836975,4.0,0.0,1.0
