time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570000,293.190185546875,297.1499938964844,293.1499938964844,0.0926455855369567,-2152.597412109375,304.15777587890625,0.6933075189590454,0.1499225348234176,0.1374796628952026,294.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885986328125,0.463548481464386,0.050000000745058,0.0494425445795059,293.3300170898437,297.1499938964844,293.1499938964844,0.1681898832321167,-2698.64013671875,304.1741027832031,0.8117110133171082,0.2430932223796844,0.1721391379833221,293.1956787109375,297.1499938964844,293.1499938964844,0.3735636174678802,-6863.50439453125,304.1921081542969,0.9990000128746032,0.5351678133010864,0.4371948540210724,293.3262939453125,297.1499938964844,293.1499938964844,0.0090282196179032,-2898.7080078125,301.4357604980469,0.463548481464386,0.050000000745058,0.2345341444015503,291.19744873046875,291.1499938964844,260.20733642578125,258.57684326171875,280.4105529785156,294.58905029296875,291.2045593261719,1.0,0.2827457785606384,0.699800431728363,0.699800431728363,1.0,1.0,-1.2370911836624146,0.5103787183761597,0.7267124056816101,0.2153667360544204,0.0,0.0,0.7436232566833496,62.09397888183594,53.0,108.22388458251952,-13595.09375,238.14773559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2169494628906,308.8368225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18179.154296875,18000.0,0.0,0.0,0.3143828213214874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9610809683799744,0.9610906839370728,-9.720225534692872e-06,0.0,0.0003190585994161,0.0,0.0,116.92816925048828,0.0,0.0,0.0,0.5559898018836975,4.0,0.0,1.0
570060,293.197509765625,297.1499938964844,293.1499938964844,0.0899906232953071,-2102.117919921875,304.1595458984375,0.6921505928039551,0.1474009454250335,0.1348431706428527,294.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25103759765625,0.4669889211654663,0.050000000745058,0.0493843294680118,293.33026123046875,297.1499938964844,293.1499938964844,0.163341224193573,-2635.631103515625,304.1741027832031,0.8105276226997375,0.2384834289550781,0.168875589966774,293.1708984375,297.1499938964844,293.1499938964844,0.364641934633255,-6733.505859375,304.1926574707031,0.9990000128746032,0.539057731628418,0.4308264255523681,293.32574462890625,297.1499938964844,293.1499938964844,0.0088947061449289,-2865.453369140625,301.3890686035156,0.4669889211654663,0.050000000745058,0.2342579960823059,291.2567138671875,291.1499938964844,260.1909484863281,258.5616149902344,280.41949462890625,294.5951843261719,291.2611083984375,1.0,0.2791838943958282,0.6996634006500244,0.6996634006500244,1.0,1.0,-1.221960425376892,0.5037219524383545,0.7182385325431824,0.2116605639457702,0.0,0.0,0.7251331806182861,60.394561767578125,56.0,81.9306411743164,-13440.791015625,229.1211853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865661621094,308.9254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18377.115234375,18000.0,0.0,0.0,0.3161100745201111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9276046752929688,0.9276140332221984,-9.381053132528905e-06,0.0,0.0003208115231245,0.0,0.0,107.87288665771484,0.0,0.0,0.0,0.5412865281105042,4.0,0.0,1.0
570120,293.197509765625,297.1499938964844,293.1499938964844,0.0899906232953071,-2102.117919921875,304.1595458984375,0.6921505928039551,0.1474009454250335,0.1348431706428527,294.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25103759765625,0.4669889211654663,0.050000000745058,0.0493843294680118,293.33026123046875,297.1499938964844,293.1499938964844,0.163341224193573,-2635.631103515625,304.1741027832031,0.8105276226997375,0.2384834289550781,0.168875589966774,293.1708984375,297.1499938964844,293.1499938964844,0.364641934633255,-6733.505859375,304.1926574707031,0.9990000128746032,0.539057731628418,0.4308264255523681,293.32574462890625,297.1499938964844,293.1499938964844,0.0088947061449289,-2865.453369140625,301.3890686035156,0.4669889211654663,0.050000000745058,0.2342579960823059,291.2567138671875,291.1499938964844,260.1909484863281,258.5616149902344,280.41949462890625,294.5951843261719,291.2611083984375,1.0,0.2791838943958282,0.6996634006500244,0.6996634006500244,1.0,1.0,-1.221960425376892,0.5037219524383545,0.7182385325431824,0.2116605639457702,0.0,0.0,0.7251331806182861,60.394561767578125,56.0,81.9306411743164,-13440.791015625,229.1211853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865661621094,308.9254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18377.115234375,18000.0,0.0,0.0,0.3161100745201111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9276046752929688,0.9276140332221984,-9.381053132528905e-06,0.0,0.0003208115231245,0.0,0.0,107.87288665771484,0.0,0.0,0.0,0.5412865281105042,4.0,0.0,1.0
570180,293.1963195800781,297.1499938964844,293.1499938964844,0.0887794345617294,-2079.327880859375,304.1583251953125,0.6915736794471741,0.1464304327964782,0.1336826831102371,294.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837829589844,0.4683860838413238,0.050000000745058,0.0493598654866218,293.32989501953125,297.1499938964844,293.1499938964844,0.1590854227542877,-2580.4443359375,304.17315673828125,0.8071344494819641,0.2339924275875091,0.1657085716724395,293.15771484375,297.1499938964844,293.1499938964844,0.3602856695652008,-6673.1015625,304.185546875,0.9990000128746032,0.5412175059318542,0.4281195700168609,293.32489013671875,297.1499938964844,293.1499938964844,0.0087902843952178,-2841.262451171875,301.3372802734375,0.4683860838413238,0.050000000745058,0.2341419458389282,291.285888671875,291.1499938964844,260.1742553710937,258.5461120605469,280.4217529296875,294.59991455078125,291.2872009277344,1.0,0.2774444222450256,0.6995263695716858,0.6995263695716858,1.0,1.0,-1.213345646858215,0.4999549686908722,0.7133906483650208,0.2094486355781555,0.0,0.0,0.704711377620697,59.64572143554688,59.0,42.72624206542969,-13315.5107421875,224.515365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63037109375,309.03192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18464.974609375,18000.0,0.0,0.0,0.3162534236907959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8837110996246338,0.8837200403213501,-8.9181285147788e-06,0.0,0.000320957013173,0.0,0.0,96.50784301757812,0.0,0.0,0.0,0.5221199989318848,4.0,0.0,1.0
570240,293.1963195800781,297.1499938964844,293.1499938964844,0.0887794345617294,-2079.327880859375,304.1583251953125,0.6915736794471741,0.1464304327964782,0.1336826831102371,294.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837829589844,0.4683860838413238,0.050000000745058,0.0493598654866218,293.32989501953125,297.1499938964844,293.1499938964844,0.1590854227542877,-2580.4443359375,304.17315673828125,0.8071344494819641,0.2339924275875091,0.1657085716724395,293.15771484375,297.1499938964844,293.1499938964844,0.3602856695652008,-6673.1015625,304.185546875,0.9990000128746032,0.5412175059318542,0.4281195700168609,293.32489013671875,297.1499938964844,293.1499938964844,0.0087902843952178,-2841.262451171875,301.3372802734375,0.4683860838413238,0.050000000745058,0.2341419458389282,291.285888671875,291.1499938964844,260.1742553710937,258.5461120605469,280.4217529296875,294.59991455078125,291.2872009277344,1.0,0.2774444222450256,0.6995263695716858,0.6995263695716858,1.0,1.0,-1.213345646858215,0.4999549686908722,0.7133906483650208,0.2094486355781555,0.0,0.0,0.704711377620697,59.64572143554688,59.0,42.72624206542969,-13315.5107421875,224.515365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63037109375,309.03192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18464.974609375,18000.0,0.0,0.0,0.3162534236907959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8837110996246338,0.8837200403213501,-8.9181285147788e-06,0.0,0.000320957013173,0.0,0.0,96.50784301757812,0.0,0.0,0.0,0.5221199989318848,4.0,0.0,1.0
570300,293.1951599121094,297.1499938964844,293.1499938964844,0.0884581580758094,-2073.419189453125,304.15740966796875,0.6910309791564941,0.1460742801427841,0.1333415061235427,294.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.288818359375,0.4684628248214721,0.050000000745058,0.0493585243821144,293.3296203613281,297.1499938964844,293.1499938964844,0.1571604311466217,-2555.540283203125,304.17242431640625,0.8046470284461975,0.2317677289247512,0.1641541719436645,293.1543884277344,297.1499938964844,293.1499938964844,0.359669417142868,-6666.52001953125,304.1802062988281,0.9990000128746032,0.5417792201042175,0.4279689788818359,293.32452392578125,297.1499938964844,293.1499938964844,0.0087474603205919,-2832.251708984375,301.3090209960937,0.4684628248214721,0.050000000745058,0.2341355830430984,291.2893371582031,291.1499938964844,260.1658020019531,258.5382995605469,280.421142578125,294.6019287109375,291.289306640625,1.0,0.2771357297897339,0.6994578242301941,0.6994578242301941,1.0,1.0,-1.2108793258666992,0.4988835155963897,0.7119958400726318,0.2087667137384414,0.0,0.0,0.6950458288192749,59.57389068603516,59.0,22.878875732421875,-13264.3095703125,223.5002593994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7676696777344,309.08917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18467.7734375,18000.0,0.0,0.0,0.3157819509506225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8611136078834534,0.8611223101615906,-8.6793315858813e-06,0.0,0.0003204785462003,0.0,0.0,90.94266510009766,0.0,0.0,0.0,0.5123266577720642,4.0,0.0,1.0
570360,293.1940002441406,297.1499938964844,293.1499938964844,0.0882110446691513,-2068.970703125,304.156494140625,0.6901357173919678,0.1457301378250122,0.1330326497554779,294.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875366210937,0.4681746959686279,0.050000000745058,0.0493636392056942,293.329345703125,297.1499938964844,293.1499938964844,0.1553346067667007,-2531.94140625,304.17169189453125,0.8016841411590576,0.229546457529068,0.1626089215278625,293.1527404785156,297.1499938964844,293.1499938964844,0.359976202249527,-6673.77587890625,304.17413330078125,0.9990000128746032,0.5420452356338501,0.4285338819026947,293.32421875,297.1499938964844,293.1499938964844,0.0087094893679022,-2824.862060546875,301.2792358398437,0.4681746959686279,0.050000000745058,0.2341598570346832,291.2867431640625,291.1499938964844,260.1573181152344,258.5304260253906,280.4200134277344,294.6038513183594,291.28564453125,1.0,0.2771437168121338,0.6993282437324524,0.6993282437324524,1.0,1.0,-1.2093664407730105,0.4982169568538666,0.7111495137214661,0.2082918286323547,0.0,0.0,0.6861636638641357,59.67938995361328,62.0,5.099152565002441,-13221.4189453125,223.18690490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9090270996094,309.1481018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18448.939453125,18000.0,0.0,0.0,0.3149914145469665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8395131826400757,0.839521586894989,-8.452003385173157e-06,0.0,0.0003196762409061,0.0,0.0,85.81120300292969,0.0,0.0,0.0,0.5030127763748169,4.0,0.0,1.0
570420,293.1919250488281,297.1499938964844,293.1499938964844,0.0878368765115737,-2062.455810546875,304.15496826171875,0.6873297095298767,0.1450332254171371,0.1324369460344314,294.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712707519531,0.4666255414485931,0.050000000745058,0.0493907444179058,293.328857421875,297.1499938964844,293.1499938964844,0.1518855988979339,-2487.354736328125,304.1701965332031,0.7945530414581299,0.2251016199588775,0.1595321595668792,293.15399169921875,297.1499938964844,293.1499938964844,0.36294886469841,-6723.23876953125,304.1611328125,0.9990000128746032,0.5417326092720032,0.4315199553966522,293.3240966796875,297.1499938964844,293.1499938964844,0.0086435945704579,-2813.486083984375,301.2156982421875,0.4666255414485931,0.050000000745058,0.2342884242534637,291.2687072753906,291.1499938964844,260.1401062011719,258.5145263671875,280.4159851074219,294.6075439453125,291.2662353515625,1.0,0.2779723703861236,0.699069082736969,0.699069082736969,1.0,1.0,-1.2087280750274658,0.497928261756897,0.7107998132705688,0.2079009413719177,0.0,0.0,0.6713907718658447,60.35211944580078,65.0,-21.56301498413086,-13163.3388671875,224.3470764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866149902344,309.26641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18370.037109375,18000.0,0.0,0.0,0.3126161992549896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8019223213195801,0.8019303679466248,-8.059469109866768e-06,0.0,0.0003172656870447,0.0,0.0,77.31796264648438,0.0,0.0,0.0,0.4869150817394256,4.0,0.0,1.0
570480,293.1919250488281,297.1499938964844,293.1499938964844,0.0878368765115737,-2062.455810546875,304.15496826171875,0.6873297095298767,0.1450332254171371,0.1324369460344314,294.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712707519531,0.4666255414485931,0.050000000745058,0.0493907444179058,293.328857421875,297.1499938964844,293.1499938964844,0.1518855988979339,-2487.354736328125,304.1701965332031,0.7945530414581299,0.2251016199588775,0.1595321595668792,293.15399169921875,297.1499938964844,293.1499938964844,0.36294886469841,-6723.23876953125,304.1611328125,0.9990000128746032,0.5417326092720032,0.4315199553966522,293.3240966796875,297.1499938964844,293.1499938964844,0.0086435945704579,-2813.486083984375,301.2156982421875,0.4666255414485931,0.050000000745058,0.2342884242534637,291.2687072753906,291.1499938964844,260.1401062011719,258.5145263671875,280.4159851074219,294.6075439453125,291.2662353515625,1.0,0.2779723703861236,0.699069082736969,0.699069082736969,1.0,1.0,-1.2087280750274658,0.497928261756897,0.7107998132705688,0.2079009413719177,0.0,0.0,0.6713907718658447,60.35211944580078,65.0,-21.56301498413086,-13163.3388671875,224.3470764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866149902344,309.26641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18370.037109375,18000.0,0.0,0.0,0.3126161992549896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8019223213195801,0.8019303679466248,-8.059469109866768e-06,0.0,0.0003172656870447,0.0,0.0,77.31796264648438,0.0,0.0,0.0,0.4869150817394256,4.0,0.0,1.0
570540,293.1903381347656,297.1499938964844,293.1499938964844,0.0875293314456939,-2057.261962890625,304.1538391113281,0.6833956241607666,0.1442980170249939,0.1318305730819702,294.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445068359375,0.4639239311218261,0.050000000745058,0.0494365468621254,293.3284912109375,297.1499938964844,293.1499938964844,0.1485818177461624,-2444.52001953125,304.1689758300781,0.7861608862876892,0.2206460237503051,0.1564625799655914,293.1604309082031,297.1499938964844,293.1499938964844,0.3684232831001282,-6809.08203125,304.1483154296875,0.9990000128746032,0.5403344631195068,0.436521977186203,293.3246154785156,297.1499938964844,293.1499938964844,0.0085852462798357,-2804.640869140625,301.14801025390625,0.4639239311218261,0.050000000745058,0.23450568318367,291.2412109375,291.1499938964844,260.1226501464844,258.4984741210937,280.4100341796875,294.6112976074219,291.2381896972656,1.0,0.2796812355518341,0.6988099217414856,0.6988099217414856,1.0,1.0,-1.2106345891952517,0.4987517297267914,0.7118828892707825,0.2081159204244613,0.0,0.0,0.6610159277915955,61.5352783203125,68.0,-35.9983024597168,-13142.1767578125,227.45538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4316101074219,309.3755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18268.28125,18000.0,0.0,0.0,0.3095137774944305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.773940920829773,0.7739486694335938,-7.76869183027884e-06,0.0,0.0003141171182505,0.0,0.0,71.34046173095703,0.0,0.0,0.0,0.4750133454799652,4.0,0.0,1.0
570600,293.1903381347656,297.1499938964844,293.1499938964844,0.0875293314456939,-2057.261962890625,304.1538391113281,0.6833956241607666,0.1442980170249939,0.1318305730819702,294.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445068359375,0.4639239311218261,0.050000000745058,0.0494365468621254,293.3284912109375,297.1499938964844,293.1499938964844,0.1485818177461624,-2444.52001953125,304.1689758300781,0.7861608862876892,0.2206460237503051,0.1564625799655914,293.1604309082031,297.1499938964844,293.1499938964844,0.3684232831001282,-6809.08203125,304.1483154296875,0.9990000128746032,0.5403344631195068,0.436521977186203,293.3246154785156,297.1499938964844,293.1499938964844,0.0085852462798357,-2804.640869140625,301.14801025390625,0.4639239311218261,0.050000000745058,0.23450568318367,291.2412109375,291.1499938964844,260.1226501464844,258.4984741210937,280.4100341796875,294.6112976074219,291.2381896972656,1.0,0.2796812355518341,0.6988099217414856,0.6988099217414856,1.0,1.0,-1.2106345891952517,0.4987517297267914,0.7118828892707825,0.2081159204244613,0.0,0.0,0.6610159277915955,61.5352783203125,68.0,-35.9983024597168,-13142.1767578125,227.45538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4316101074219,309.3755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18268.28125,18000.0,0.0,0.0,0.3095137774944305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.773940920829773,0.7739486694335938,-7.76869183027884e-06,0.0,0.0003141171182505,0.0,0.0,71.34046173095703,0.0,0.0,0.0,0.4750133454799652,4.0,0.0,1.0
570660,293.1891784667969,297.1499938964844,293.1499938964844,0.0872179195284843,-2051.98193359375,304.153076171875,0.6786142587661743,0.1435117423534393,0.1311947703361511,294.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.214599609375,0.4602585732936859,0.050000000745058,0.0494974106550216,293.3282165527344,297.1499938964844,293.1499938964844,0.1453202962875366,-2402.00048828125,304.1680908203125,0.776902437210083,0.216178610920906,0.1533953994512558,293.1712341308594,297.1499938964844,293.1499938964844,0.3757635056972503,-6921.27978515625,304.1366882324219,0.9990000128746032,0.5378904938697815,0.4430830478668213,293.3258361816406,297.1499938964844,293.1499938964844,0.0085290605202317,-2796.471923828125,301.0774230957031,0.4602585732936859,0.050000000745058,0.234794408082962,291.2112121582031,291.1499938964844,260.10504150390625,258.4822998046875,280.40350341796875,294.615234375,291.2082214355469,1.0,0.2820723056793213,0.6984410881996155,0.6984410881996155,1.0,1.0,-1.2144840955734253,0.5003951787948608,0.7140889167785645,0.208775132894516,0.0,0.0,0.6548622846603394,63.12847900390625,71.0,-40.68110275268555,-13152.7734375,232.11477661132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62060546875,309.46343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18168.57421875,18000.0,0.0,0.0,0.3060984313488006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7558677792549133,0.7558753490447998,-7.578247732453747e-06,0.0,0.0003106509684585,0.0,0.0,67.6104736328125,0.0,0.0,0.0,0.4673343598842621,4.0,0.0,1.0
570720,293.1891784667969,297.1499938964844,293.1499938964844,0.0872179195284843,-2051.98193359375,304.153076171875,0.6786142587661743,0.1435117423534393,0.1311947703361511,294.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.214599609375,0.4602585732936859,0.050000000745058,0.0494974106550216,293.3282165527344,297.1499938964844,293.1499938964844,0.1453202962875366,-2402.00048828125,304.1680908203125,0.776902437210083,0.216178610920906,0.1533953994512558,293.1712341308594,297.1499938964844,293.1499938964844,0.3757635056972503,-6921.27978515625,304.1366882324219,0.9990000128746032,0.5378904938697815,0.4430830478668213,293.3258361816406,297.1499938964844,293.1499938964844,0.0085290605202317,-2796.471923828125,301.0774230957031,0.4602585732936859,0.050000000745058,0.234794408082962,291.2112121582031,291.1499938964844,260.10504150390625,258.4822998046875,280.40350341796875,294.615234375,291.2082214355469,1.0,0.2820723056793213,0.6984410881996155,0.6984410881996155,1.0,1.0,-1.2144840955734253,0.5003951787948608,0.7140889167785645,0.208775132894516,0.0,0.0,0.6548622846603394,63.12847900390625,71.0,-40.68110275268555,-13152.7734375,232.11477661132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62060546875,309.46343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18168.57421875,18000.0,0.0,0.0,0.3060984313488006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7558677792549133,0.7558753490447998,-7.578247732453747e-06,0.0,0.0003106509684585,0.0,0.0,67.6104736328125,0.0,0.0,0.0,0.4673343598842621,4.0,0.0,1.0
570780,293.1884155273437,297.1499938964844,293.1499938964844,0.0868669897317886,-2045.9100341796875,304.15264892578125,0.6732398867607117,0.1426707804203033,0.1305216699838638,294.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.4560690224170685,0.050000000745058,0.0495704486966133,293.3280334472656,297.1499938964844,293.1499938964844,0.14205202460289,-2359.110595703125,304.1675109863281,0.7671382427215576,0.2117030918598175,0.150330364704132,293.1855773925781,297.1499938964844,293.1499938964844,0.3844958245754242,-7052.45556640625,304.1266174316406,0.9990000128746032,0.5344489812850952,0.4508306980133056,293.3276672363281,297.1499938964844,293.1499938964844,0.0084721501916646,-2787.9755859375,301.0046691894531,0.4560690224170685,0.050000000745058,0.235140860080719,291.1824645996094,291.1499938964844,260.08721923828125,258.466064453125,280.39617919921875,294.6194152832031,291.1797180175781,1.0,0.2849857211112976,0.6980722546577454,0.6980722546577454,1.0,1.0,-1.2197998762130735,0.5026745796203613,0.7171252369880676,0.2097976207733154,0.0,0.0,0.6524789333343506,65.05187225341797,74.0,-39.9063606262207,-13187.6884765625,238.01901245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7398681640625,309.5198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18080.623046875,18000.0,0.0,0.0,0.3027618825435638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467391490936279,0.7467465996742249,-7.475062830053503e-06,0.0,0.0003072648250963,0.0,0.0,65.72340393066406,0.0,0.0,0.0,0.4634097218513489,4.0,0.0,1.0
570840,293.1884155273437,297.1499938964844,293.1499938964844,0.0868669897317886,-2045.9100341796875,304.15264892578125,0.6732398867607117,0.1426707804203033,0.1305216699838638,294.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.4560690224170685,0.050000000745058,0.0495704486966133,293.3280334472656,297.1499938964844,293.1499938964844,0.14205202460289,-2359.110595703125,304.1675109863281,0.7671382427215576,0.2117030918598175,0.150330364704132,293.1855773925781,297.1499938964844,293.1499938964844,0.3844958245754242,-7052.45556640625,304.1266174316406,0.9990000128746032,0.5344489812850952,0.4508306980133056,293.3276672363281,297.1499938964844,293.1499938964844,0.0084721501916646,-2787.9755859375,301.0046691894531,0.4560690224170685,0.050000000745058,0.235140860080719,291.1824645996094,291.1499938964844,260.08721923828125,258.466064453125,280.39617919921875,294.6194152832031,291.1797180175781,1.0,0.2849857211112976,0.6980722546577454,0.6980722546577454,1.0,1.0,-1.2197998762130735,0.5026745796203613,0.7171252369880676,0.2097976207733154,0.0,0.0,0.6524789333343506,65.05187225341797,74.0,-39.9063606262207,-13187.6884765625,238.01901245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7398681640625,309.5198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18080.623046875,18000.0,0.0,0.0,0.3027618825435638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467391490936279,0.7467465996742249,-7.475062830053503e-06,0.0,0.0003072648250963,0.0,0.0,65.72340393066406,0.0,0.0,0.0,0.4634097218513489,4.0,0.0,1.0
570900,293.1879577636719,297.1499938964844,293.1499938964844,0.0866804048418998,-2042.6463623046875,304.1524963378906,0.6704190969467163,0.1422768533229828,0.1301801651716232,294.6218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.4538569748401642,0.050000000745058,0.0496107637882232,293.32794189453125,297.1499938964844,293.1499938964844,0.1404108107089996,-2337.463134765625,304.1673278808594,0.7621667385101318,0.2094641327857971,0.148799329996109,293.19403076171875,297.1499938964844,293.1499938964844,0.3892719149589538,-7123.4365234375,304.1221923828125,0.9990000128746032,0.5323406457901001,0.4550510942935943,293.3288269042969,297.1499938964844,293.1499938964844,0.0084429988637566,-2783.463134765625,300.967529296875,0.4538569748401642,0.050000000745058,0.2353321015834808,291.1689758300781,291.1499938964844,260.0782470703125,258.4579162597656,280.3923034667969,294.6216125488281,291.1663818359375,1.0,0.286597728729248,0.6978878378868103,0.6978878378868103,1.0,1.0,-1.2228957414627075,0.5040042400360107,0.7188915014266968,0.2104199528694152,0.0,0.0,0.6525712609291077,66.11646270751953,74.0,-38.50287628173828,-13212.220703125,241.3634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7715759277344,309.5345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.07421875,18000.0,0.0,0.0,0.3012299537658691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7451905012130737,0.7451979517936707,-7.4520889938867185e-06,0.0,0.0003057101275771,0.0,0.0,65.36937713623047,0.0,0.0,0.0,0.4627022445201874,4.0,0.0,1.0
570960,293.1863098144531,297.1499938964844,293.1499938964844,0.0865939930081367,-2041.25927734375,304.1521911621094,0.6677983999252319,0.1421181857585907,0.1299672722816467,294.6241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.4516195356845855,0.050000000745058,0.0496528819203376,293.327880859375,297.1499938964844,293.1499938964844,0.1387643814086914,-2315.674072265625,304.16717529296875,0.7572009563446045,0.207225427031517,0.1472693234682083,293.2039794921875,297.1499938964844,293.1499938964844,0.3942353725433349,-7196.71044921875,304.1182556152344,0.9990000128746032,0.5298283100128174,0.4594188332557678,293.3301086425781,297.1499938964844,293.1499938964844,0.0084132775664329,-2778.73779296875,300.92999267578125,0.4516195356845855,0.050000000745058,0.2355318963527679,291.1561584472656,291.1499938964844,260.0692443847656,258.44976806640625,280.3883972167969,294.62384033203125,291.1536865234375,1.0,0.288296490907669,0.697669267654419,0.697669267654419,1.0,1.0,-1.2263364791870115,0.5054758787155151,0.7208605408668518,0.2111198604106903,0.0,0.0,0.6534478068351746,67.23194885253906,62.0,-36.87705993652344,-13241.1083984375,244.9569396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.784912109375,309.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.11328125,18000.0,0.0,0.0,0.2998378276824951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454648613929749,0.7454723119735718,-7.446213203365914e-06,0.0,0.0003042972821276,0.0,0.0,65.36480712890625,0.0,0.0,0.0,0.4627515971660614,4.0,0.0,1.0
571020,293.1827392578125,297.1499938964844,293.1499938964844,0.0865175276994705,-2040.0174560546875,304.1516418457031,0.6690093874931335,0.1419314742088318,0.1298083811998367,294.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.4531167149543762,0.050000000745058,0.0496245622634887,293.32745361328125,297.1499938964844,293.1499938964844,0.1352124959230423,-2268.150634765625,304.1673889160156,0.7535173296928406,0.2028034031391143,0.1441498696804046,293.2193298339844,297.1499938964844,293.1499938964844,0.392421007156372,-7163.58544921875,304.1324768066406,0.9990000128746032,0.5253192186355591,0.4564851820468902,293.3325500488281,297.1499938964844,293.1499938964844,0.0083218505606055,-2759.596923828125,300.8582763671875,0.4531167149543762,0.050000000745058,0.2353975623846054,291.14599609375,291.1499938964844,260.0511474609375,258.4334411621094,280.39178466796875,294.6283264160156,291.147216796875,1.0,0.2860107123851776,0.6972321271896362,0.6972321271896362,1.0,1.0,-1.218694090843201,0.5020113587379456,0.7166826725006104,0.209211841225624,0.0,0.0,0.6551219820976257,66.40373992919922,50.0,-7.83712911605835,-13208.1572265625,240.41848754882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7725830078125,309.55908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.171875,18000.0,0.0,0.0,0.2974356710910797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7493737936019897,0.7493813037872314,-7.47356853025849e-06,0.0,0.0003018593997694,0.0,0.0,66.05244445800781,0.0,0.0,0.0,0.464230328798294,4.0,0.0,1.0
571080,293.1827392578125,297.1499938964844,293.1499938964844,0.0865175276994705,-2040.0174560546875,304.1516418457031,0.6690093874931335,0.1419314742088318,0.1298083811998367,294.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.4531167149543762,0.050000000745058,0.0496245622634887,293.32745361328125,297.1499938964844,293.1499938964844,0.1352124959230423,-2268.150634765625,304.1673889160156,0.7535173296928406,0.2028034031391143,0.1441498696804046,293.2193298339844,297.1499938964844,293.1499938964844,0.392421007156372,-7163.58544921875,304.1324768066406,0.9990000128746032,0.5253192186355591,0.4564851820468902,293.3325500488281,297.1499938964844,293.1499938964844,0.0083218505606055,-2759.596923828125,300.8582763671875,0.4531167149543762,0.050000000745058,0.2353975623846054,291.14599609375,291.1499938964844,260.0511474609375,258.4334411621094,280.39178466796875,294.6283264160156,291.147216796875,1.0,0.2860107123851776,0.6972321271896362,0.6972321271896362,1.0,1.0,-1.218694090843201,0.5020113587379456,0.7166826725006104,0.209211841225624,0.0,0.0,0.6551219820976257,66.40373992919922,50.0,-7.83712911605835,-13208.1572265625,240.41848754882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7725830078125,309.55908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.171875,18000.0,0.0,0.0,0.2974356710910797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7493737936019897,0.7493813037872314,-7.47356853025849e-06,0.0,0.0003018593997694,0.0,0.0,66.05244445800781,0.0,0.0,0.0,0.464230328798294,4.0,0.0,1.0
571140,293.1852111816406,297.1499938964844,293.1499938964844,0.0854844152927398,-2020.281005859375,304.1528625488281,0.6737738847732544,0.1406118273735046,0.1287972778081894,294.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.4598229229450226,0.050000000745058,0.0495049059391021,293.3268737792969,297.1499938964844,293.1499938964844,0.1312757283449173,-2214.6533203125,304.16815185546875,0.7550048828125,0.198426216840744,0.1410235613584518,293.21539306640625,297.1499938964844,293.1499938964844,0.379642128944397,-6966.46337890625,304.1597900390625,0.9990000128746032,0.5243189334869385,0.4438755512237549,293.33404541015625,297.1499938964844,293.1499938964844,0.0081971213221549,-2728.6650390625,300.7972717285156,0.4598229229450226,0.050000000745058,0.2348299473524093,291.1709289550781,291.1499938964844,260.032958984375,258.4171142578125,280.40509033203125,294.6328125,291.17449951171875,1.0,0.2795512676239013,0.6967949867248535,0.6967949867248535,1.0,1.0,-1.1977720260620115,0.4927511513233185,0.7050208449363708,0.2041680514812469,0.0,0.0,0.6509160399436951,63.071563720703125,53.0,30.04387664794922,-13048.1669921875,226.0616607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7562561035156,309.5731506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.724609375,18000.0,0.0,0.0,0.295148640871048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455779910087585,0.7455854415893555,-7.459135758836055e-06,0.0,0.0002995383692905,0.0,0.0,65.46663665771484,0.0,0.0,0.0,0.4627385437488556,4.0,0.0,1.0
571200,293.1852111816406,297.1499938964844,293.1499938964844,0.0854844152927398,-2020.281005859375,304.1528625488281,0.6737738847732544,0.1406118273735046,0.1287972778081894,294.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.4598229229450226,0.050000000745058,0.0495049059391021,293.3268737792969,297.1499938964844,293.1499938964844,0.1312757283449173,-2214.6533203125,304.16815185546875,0.7550048828125,0.198426216840744,0.1410235613584518,293.21539306640625,297.1499938964844,293.1499938964844,0.379642128944397,-6966.46337890625,304.1597900390625,0.9990000128746032,0.5243189334869385,0.4438755512237549,293.33404541015625,297.1499938964844,293.1499938964844,0.0081971213221549,-2728.6650390625,300.7972717285156,0.4598229229450226,0.050000000745058,0.2348299473524093,291.1709289550781,291.1499938964844,260.032958984375,258.4171142578125,280.40509033203125,294.6328125,291.17449951171875,1.0,0.2795512676239013,0.6967949867248535,0.6967949867248535,1.0,1.0,-1.1977720260620115,0.4927511513233185,0.7050208449363708,0.2041680514812469,0.0,0.0,0.6509160399436951,63.071563720703125,53.0,30.04387664794922,-13048.1669921875,226.0616607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7562561035156,309.5731506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.724609375,18000.0,0.0,0.0,0.295148640871048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455779910087585,0.7455854415893555,-7.459135758836055e-06,0.0,0.0002995383692905,0.0,0.0,65.46663665771484,0.0,0.0,0.0,0.4627385437488556,4.0,0.0,1.0
571260,293.1857604980469,297.1499938964844,293.1499938964844,0.0842883810400962,-1997.5772705078125,304.1538391113281,0.675835132598877,0.1396003514528274,0.1276166439056396,294.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978759765625,0.4642024040222168,0.050000000745058,0.0494320951402187,293.32867431640625,297.1499938964844,293.1499938964844,0.1270435154438018,-2156.749755859375,304.16912841796875,0.7534030675888062,0.19357530772686,0.1376228034496307,293.2010803222656,297.1499938964844,293.1499938964844,0.3708283305168152,-6833.9267578125,304.17071533203125,0.9990000128746032,0.5255700349807739,0.4360200762748718,293.3343505859375,297.1499938964844,293.1499938964844,0.0080853309482336,-2700.42822265625,300.7403869628906,0.4642024040222168,0.050000000745058,0.2344845682382583,291.199951171875,291.1499938964844,260.0146484375,258.4008483886719,280.41290283203125,294.63702392578125,291.2012023925781,1.0,0.2757173478603363,0.6965219974517822,0.6965219974517822,1.0,1.0,-1.1823354959487915,0.4859822690486908,0.6963531970977783,0.2003686875104904,0.0,0.0,0.6420241594314575,61.00531768798828,56.0,29.335899353027344,-12873.8935546875,216.5269012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77032470703125,309.554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18161.625,18000.0,0.0,0.0,0.2925635576248169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7297205328941345,0.7297278642654419,-7.34079640096752e-06,0.0,0.0002969148335978,0.0,0.0,62.67131805419922,0.0,0.0,0.0,0.4564536809921264,4.0,0.0,1.0
571320,293.1857604980469,297.1499938964844,293.1499938964844,0.0842883810400962,-1997.5772705078125,304.1538391113281,0.675835132598877,0.1396003514528274,0.1276166439056396,294.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978759765625,0.4642024040222168,0.050000000745058,0.0494320951402187,293.32867431640625,297.1499938964844,293.1499938964844,0.1270435154438018,-2156.749755859375,304.16912841796875,0.7534030675888062,0.19357530772686,0.1376228034496307,293.2010803222656,297.1499938964844,293.1499938964844,0.3708283305168152,-6833.9267578125,304.17071533203125,0.9990000128746032,0.5255700349807739,0.4360200762748718,293.3343505859375,297.1499938964844,293.1499938964844,0.0080853309482336,-2700.42822265625,300.7403869628906,0.4642024040222168,0.050000000745058,0.2344845682382583,291.199951171875,291.1499938964844,260.0146484375,258.4008483886719,280.41290283203125,294.63702392578125,291.2012023925781,1.0,0.2757173478603363,0.6965219974517822,0.6965219974517822,1.0,1.0,-1.1823354959487915,0.4859822690486908,0.6963531970977783,0.2003686875104904,0.0,0.0,0.6420241594314575,61.00531768798828,56.0,29.335899353027344,-12873.8935546875,216.5269012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77032470703125,309.554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18161.625,18000.0,0.0,0.0,0.2925635576248169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7297205328941345,0.7297278642654419,-7.34079640096752e-06,0.0,0.0002969148335978,0.0,0.0,62.67131805419922,0.0,0.0,0.0,0.4564536809921264,4.0,0.0,1.0
571380,293.1842346191406,297.1499938964844,293.1499938964844,0.0837496891617775,-1987.6175537109373,304.1534423828125,0.6765312552452087,0.1389979273080825,0.1269961297512054,294.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2024841308594,0.4660340845584869,0.050000000745058,0.0494011752307415,293.3285217285156,297.1499938964844,293.1499938964844,0.123354472219944,-2106.373046875,304.1688842773437,0.7495990991592407,0.1890752762556076,0.1344234496355056,293.1920166015625,297.1499938964844,293.1499938964844,0.3670643866062164,-6779.80810546875,304.1698608398437,0.9990000128746032,0.5261270403862,0.4326395094394684,293.3338928222656,297.1499938964844,293.1499938964844,0.0079994788393378,-2680.739501953125,300.6785583496094,0.4660340845584869,0.050000000745058,0.2343379110097885,291.2020568847656,291.1499938964844,259.9963073730469,258.3846740722656,280.415283203125,294.6405029296875,291.20135498046875,1.0,0.27376189827919,0.6962490081787109,0.6962490081787109,1.0,1.0,-1.173477292060852,0.4820817410945892,0.6913955807685852,0.1981513351202011,0.0,0.0,0.6347373723983765,60.0957260131836,59.0,5.363820552825928,-12740.5029296875,211.698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80078125,309.52899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.798828125,18000.0,0.0,0.0,0.2897181212902069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7126225829124451,0.7126297354698181,-7.190402811829699e-06,0.0,0.0002940270642284,0.0,0.0,59.59297561645508,0.0,0.0,0.0,0.4495636820793152,4.0,0.0,1.0
571440,293.1842346191406,297.1499938964844,293.1499938964844,0.0837496891617775,-1987.6175537109373,304.1534423828125,0.6765312552452087,0.1389979273080825,0.1269961297512054,294.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2024841308594,0.4660340845584869,0.050000000745058,0.0494011752307415,293.3285217285156,297.1499938964844,293.1499938964844,0.123354472219944,-2106.373046875,304.1688842773437,0.7495990991592407,0.1890752762556076,0.1344234496355056,293.1920166015625,297.1499938964844,293.1499938964844,0.3670643866062164,-6779.80810546875,304.1698608398437,0.9990000128746032,0.5261270403862,0.4326395094394684,293.3338928222656,297.1499938964844,293.1499938964844,0.0079994788393378,-2680.739501953125,300.6785583496094,0.4660340845584869,0.050000000745058,0.2343379110097885,291.2020568847656,291.1499938964844,259.9963073730469,258.3846740722656,280.415283203125,294.6405029296875,291.20135498046875,1.0,0.27376189827919,0.6962490081787109,0.6962490081787109,1.0,1.0,-1.173477292060852,0.4820817410945892,0.6913955807685852,0.1981513351202011,0.0,0.0,0.6347373723983765,60.0957260131836,59.0,5.363820552825928,-12740.5029296875,211.698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80078125,309.52899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.798828125,18000.0,0.0,0.0,0.2897181212902069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7126225829124451,0.7126297354698181,-7.190402811829699e-06,0.0,0.0002940270642284,0.0,0.0,59.59297561645508,0.0,0.0,0.0,0.4495636820793152,4.0,0.0,1.0
571500,293.1833801269531,297.1499938964844,293.1499938964844,0.0835715681314468,-1984.4190673828125,304.15313720703125,0.6762772798538208,0.1387320905923843,0.126746654510498,294.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985778808594,0.4662421941757202,0.050000000745058,0.0493976213037967,293.32830810546875,297.1499938964844,293.1499938964844,0.1216273084282875,-2082.76220703125,304.1685791015625,0.7470411062240601,0.1868581473827362,0.1328693628311157,293.1894226074219,297.1499938964844,293.1499938964844,0.3666208982467651,-6774.74560546875,304.16705322265625,0.9990000128746032,0.5261014103889465,0.4322479665279388,293.3335876464844,297.1499938964844,293.1499938964844,0.0079622250050306,-2672.73583984375,300.64630126953125,0.4662421941757202,0.050000000745058,0.234321042895317,291.1974182128906,291.1499938964844,259.9870910644531,258.3766174316406,280.4150390625,294.6419677734375,291.19610595703125,1.0,0.2733671367168426,0.6961125135421753,0.6961125135421753,1.0,1.0,-1.1708171367645264,0.4809018075466156,0.6899153590202332,0.1974602341651916,0.0,0.0,0.6320286393165588,59.96758270263672,59.0,-4.967116355895996,-12692.5703125,210.54953002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81500244140625,309.5172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18138.9140625,18000.0,0.0,0.0,0.288259208202362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7056688070297241,0.7056759595870972,-7.1260160439123865e-06,0.0,0.0002925464650616,0.0,0.0,58.3467903137207,0.0,0.0,0.0,0.4467332363128662,4.0,0.0,1.0
571560,293.1825561523437,297.1499938964844,293.1499938964844,0.0834261029958725,-1981.8603515625,304.15283203125,0.6756495833396912,0.1384739726781845,0.126514583826065,294.6434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919860839844,0.4660603404045105,0.050000000745058,0.049400757998228,293.3280639648437,297.1499938964844,293.1499938964844,0.1199426874518394,-2059.695556640625,304.16827392578125,0.7440996170043945,0.1846455931663513,0.1313267946243286,293.1881103515625,297.1499938964844,293.1499938964844,0.3669905662536621,-6781.95654296875,304.16326904296875,0.9990000128746032,0.5258615016937256,0.4325904846191406,293.3333435058594,297.1499938964844,293.1499938964844,0.0079275285825133,-2665.5576171875,300.61328125,0.4660603404045105,0.050000000745058,0.2343359291553497,291.1903076171875,291.1499938964844,259.9779052734375,258.3685913085937,280.4137878417969,294.643310546875,291.1885681152344,1.0,0.2732974588871002,0.6960148215293884,0.6960148215293884,1.0,1.0,-1.1691190004348757,0.4801489412784576,0.6889700889587402,0.1970056444406509,0.0,0.0,0.6300451755523682,60.02246856689453,62.0,-13.461875915527344,-12656.44921875,210.0897979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8251647949219,309.5053405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18113.337890625,18000.0,0.0,0.0,0.2868165671825409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7001017332077026,0.7001088261604309,-7.072708285704721e-06,0.0,0.0002910823677666,0.0,0.0,57.34915542602539,0.0,0.0,0.0,0.444455623626709,4.0,0.0,1.0
571620,293.1810302734375,297.1499938964844,293.1499938964844,0.0831892788410186,-1977.8004150390625,304.1522827148437,0.6733953356742859,0.1379583775997162,0.126075193285942,294.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.4646601676940918,0.050000000745058,0.0494245439767837,293.32769775390625,297.1499938964844,293.1499938964844,0.1166422590613365,-2014.3460693359373,304.1676940917969,0.7372313737869263,0.1802083551883697,0.1282526105642318,293.1890869140625,297.1499938964844,293.1499938964844,0.3698422908782959,-6827.84033203125,304.154052734375,0.9990000128746032,0.5247105956077576,0.4351871609687805,293.33319091796875,297.1499938964844,293.1499938964844,0.0078633287921547,-2652.824462890625,300.5450744628906,0.4646601676940918,0.050000000745058,0.2344487458467483,291.17144775390625,291.1499938964844,259.9595031738281,258.3526611328125,280.4093933105469,294.6457824707031,291.1692810058594,1.0,0.274000346660614,0.6958194971084595,0.6958194971084595,1.0,1.0,-1.1681811809539795,0.4797107279300689,0.6884704232215881,0.1966803222894668,0.0,0.0,0.6284055113792419,60.610130310058594,65.0,-24.25325393676757,-12617.5126953125,210.94422912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8251342773437,309.4785461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.33203125,18000.0,0.0,0.0,0.284106582403183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6937466263771057,0.6937536597251892,-7.0053479248599615e-06,0.0,0.0002883320557884,0.0,0.0,56.181739807128906,0.0,0.0,0.0,0.4418027997016907,4.0,0.0,1.0
571680,293.1810302734375,297.1499938964844,293.1499938964844,0.0831892788410186,-1977.8004150390625,304.1522827148437,0.6733953356742859,0.1379583775997162,0.126075193285942,294.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.4646601676940918,0.050000000745058,0.0494245439767837,293.32769775390625,297.1499938964844,293.1499938964844,0.1166422590613365,-2014.3460693359373,304.1676940917969,0.7372313737869263,0.1802083551883697,0.1282526105642318,293.1890869140625,297.1499938964844,293.1499938964844,0.3698422908782959,-6827.84033203125,304.154052734375,0.9990000128746032,0.5247105956077576,0.4351871609687805,293.33319091796875,297.1499938964844,293.1499938964844,0.0078633287921547,-2652.824462890625,300.5450744628906,0.4646601676940918,0.050000000745058,0.2344487458467483,291.17144775390625,291.1499938964844,259.9595031738281,258.3526611328125,280.4093933105469,294.6457824707031,291.1692810058594,1.0,0.274000346660614,0.6958194971084595,0.6958194971084595,1.0,1.0,-1.1681811809539795,0.4797107279300689,0.6884704232215881,0.1966803222894668,0.0,0.0,0.6284055113792419,60.610130310058594,65.0,-24.25325393676757,-12617.5126953125,210.94422912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8251342773437,309.4785461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.33203125,18000.0,0.0,0.0,0.284106582403183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6937466263771057,0.6937536597251892,-7.0053479248599615e-06,0.0,0.0002883320557884,0.0,0.0,56.181739807128906,0.0,0.0,0.0,0.4418027997016907,4.0,0.0,1.0
571740,293.1798095703125,297.1499938964844,293.1499938964844,0.0829700753092765,-1974.0738525390625,304.1518859863281,0.6700524687767029,0.1374204754829406,0.1256398558616638,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.4620490074157715,0.050000000745058,0.0494677238166332,293.3276062011719,297.1499938964844,293.1499938964844,0.113361932337284,-1968.9918212890625,304.1672668457031,0.7293002605438232,0.1757299304008484,0.125168427824974,293.1943359375,297.1499938964844,293.1499938964844,0.3749742209911346,-6907.046875,304.1441650390625,0.9990000128746032,0.5226646065711975,0.4398655891418457,293.3335876464844,297.1499938964844,293.1499938964844,0.0078023937530815,-2640.994873046875,300.4747009277344,0.4620490074157715,0.050000000745058,0.2346535921096801,291.1506652832031,291.1499938964844,259.94110107421875,258.3368835449219,280.40313720703125,294.64813232421875,291.14849853515625,1.0,0.2756169140338897,0.6956241726875305,0.6956241726875305,1.0,1.0,-1.169869065284729,0.4804096221923828,0.6894593834877014,0.1969803571701049,0.0,0.0,0.6297081708908081,61.72601318359375,68.0,-28.007543563842773,-12616.310546875,213.7324066162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7889404296875,309.4424133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.673828125,18000.0,0.0,0.0,0.2818288803100586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6937912106513977,0.6937982439994812,-6.992005637584953e-06,0.0,0.0002860204840544,0.0,0.0,56.103004455566406,0.0,0.0,0.0,0.441704511642456,4.0,0.0,1.0
