time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571800,293.1798095703125,297.1499938964844,293.1499938964844,0.0829700753092765,-1974.0738525390625,304.1518859863281,0.6700524687767029,0.1374204754829406,0.1256398558616638,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.4620490074157715,0.050000000745058,0.0494677238166332,293.3276062011719,297.1499938964844,293.1499938964844,0.113361932337284,-1968.9918212890625,304.1672668457031,0.7293002605438232,0.1757299304008484,0.125168427824974,293.1943359375,297.1499938964844,293.1499938964844,0.3749742209911346,-6907.046875,304.1441650390625,0.9990000128746032,0.5226646065711975,0.4398655891418457,293.3335876464844,297.1499938964844,293.1499938964844,0.0078023937530815,-2640.994873046875,300.4747009277344,0.4620490074157715,0.050000000745058,0.2346535921096801,291.1506652832031,291.1499938964844,259.94110107421875,258.3368835449219,280.40313720703125,294.64813232421875,291.14849853515625,1.0,0.2756169140338897,0.6956241726875305,0.6956241726875305,1.0,1.0,-1.169869065284729,0.4804096221923828,0.6894593834877014,0.1969803571701049,0.0,0.0,0.6297081708908081,61.72601318359375,68.0,-28.007543563842773,-12616.310546875,213.7324066162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7889404296875,309.4424133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.673828125,18000.0,0.0,0.0,0.2818288803100586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6937912106513977,0.6937982439994812,-6.992005637584953e-06,0.0,0.0002860204840544,0.0,0.0,56.103004455566406,0.0,0.0,0.0,0.441704511642456,4.0,0.0,1.0
571860,293.1789245605469,297.1499938964844,293.1499938964844,0.0827303007245063,-1969.9332275390625,304.15167236328125,0.6658996939659119,0.1368451416492462,0.125188410282135,294.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.4585778415203094,0.050000000745058,0.0495265163481235,293.3277587890625,297.1499938964844,293.1499938964844,0.1100554317235946,-1922.944091796875,304.1670227050781,0.7204409837722778,0.1711955070495605,0.1220582947134971,293.20318603515625,297.1499938964844,293.1499938964844,0.3818694353103637,-7011.35107421875,304.1346435546875,0.9990000128746032,0.519751787185669,0.4461569786071777,293.3345947265625,297.1499938964844,293.1499938964844,0.0077422368340194,-2629.19140625,300.4026184082031,0.4585778415203094,0.050000000745058,0.234932467341423,291.130859375,291.1499938964844,259.9227294921875,258.32135009765625,280.3964233398437,294.65045166015625,291.1289367675781,1.0,0.2779402732849121,0.6953089237213135,0.6953089237213135,1.0,1.0,-1.1735502481460571,0.4819417297840118,0.6916085481643677,0.1977296769618988,0.0,0.0,0.6336013078689575,63.26532745361328,56.0,-27.292644500732425,-12643.7998046875,218.053451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7123107910156,309.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17937.322265625,18000.0,0.0,0.0,0.2801817655563354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6996673941612244,0.6996744275093079,-7.029210792097729e-06,0.0,0.0002843488764483,0.0,0.0,57.02225875854492,0.0,0.0,0.0,0.4439545273780823,4.0,0.0,1.0
571920,293.1789245605469,297.1499938964844,293.1499938964844,0.0827303007245063,-1969.9332275390625,304.15167236328125,0.6658996939659119,0.1368451416492462,0.125188410282135,294.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.4585778415203094,0.050000000745058,0.0495265163481235,293.3277587890625,297.1499938964844,293.1499938964844,0.1100554317235946,-1922.944091796875,304.1670227050781,0.7204409837722778,0.1711955070495605,0.1220582947134971,293.20318603515625,297.1499938964844,293.1499938964844,0.3818694353103637,-7011.35107421875,304.1346435546875,0.9990000128746032,0.519751787185669,0.4461569786071777,293.3345947265625,297.1499938964844,293.1499938964844,0.0077422368340194,-2629.19140625,300.4026184082031,0.4585778415203094,0.050000000745058,0.234932467341423,291.130859375,291.1499938964844,259.9227294921875,258.32135009765625,280.3964233398437,294.65045166015625,291.1289367675781,1.0,0.2779402732849121,0.6953089237213135,0.6953089237213135,1.0,1.0,-1.1735502481460571,0.4819417297840118,0.6916085481643677,0.1977296769618988,0.0,0.0,0.6336013078689575,63.26532745361328,56.0,-27.292644500732425,-12643.7998046875,218.053451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7123107910156,309.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17937.322265625,18000.0,0.0,0.0,0.2801817655563354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6996673941612244,0.6996744275093079,-7.029210792097729e-06,0.0,0.0002843488764483,0.0,0.0,57.02225875854492,0.0,0.0,0.0,0.4439545273780823,4.0,0.0,1.0
571980,293.1780700683594,297.1499938964844,293.1499938964844,0.0822813212871551,-1961.625244140625,304.1518859863281,0.6672662496566772,0.1362873762845993,0.124635636806488,294.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.461092472076416,0.050000000745058,0.0494836904108524,293.3279113769531,297.1499938964844,293.1499938964844,0.1065072044730186,-1872.90771484375,304.16729736328125,0.7167234420776367,0.1666659861803054,0.1188582107424736,293.20819091796875,297.1499938964844,293.1499938964844,0.3778724074363708,-6947.57470703125,304.14703369140625,0.9990000128746032,0.5173652172088623,0.4415799081325531,293.33575439453125,297.1499938964844,293.1499938964844,0.00765594933182,-2608.690185546875,300.3341064453125,0.461092472076416,0.050000000745058,0.2347293198108673,291.12677001953125,291.1499938964844,259.9043884277344,258.3060302734375,280.3998107910156,294.6527709960937,291.1286926269531,1.0,0.2748650908470154,0.6949936747550964,0.6949936747550964,1.0,1.0,-1.163265347480774,0.4773745536804199,0.6858907341957092,0.1953088045120239,0.0,0.0,0.637427568435669,62.03921127319336,44.0,1.4128365516662598,-12590.9111328125,212.12713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61114501953125,309.3643493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17919.462890625,18000.0,0.0,0.0,0.2791468799114227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7088959217071533,0.7089030146598816,-7.104107680788729e-06,0.0,0.0002832986065186,0.0,0.0,58.59040069580078,0.0,0.0,0.0,0.4475699961185455,4.0,0.0,1.0
572040,293.1780700683594,297.1499938964844,293.1499938964844,0.0822813212871551,-1961.625244140625,304.1518859863281,0.6672662496566772,0.1362873762845993,0.124635636806488,294.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.461092472076416,0.050000000745058,0.0494836904108524,293.3279113769531,297.1499938964844,293.1499938964844,0.1065072044730186,-1872.90771484375,304.16729736328125,0.7167234420776367,0.1666659861803054,0.1188582107424736,293.20819091796875,297.1499938964844,293.1499938964844,0.3778724074363708,-6947.57470703125,304.14703369140625,0.9990000128746032,0.5173652172088623,0.4415799081325531,293.33575439453125,297.1499938964844,293.1499938964844,0.00765594933182,-2608.690185546875,300.3341064453125,0.461092472076416,0.050000000745058,0.2347293198108673,291.12677001953125,291.1499938964844,259.9043884277344,258.3060302734375,280.3998107910156,294.6527709960937,291.1286926269531,1.0,0.2748650908470154,0.6949936747550964,0.6949936747550964,1.0,1.0,-1.163265347480774,0.4773745536804199,0.6858907341957092,0.1953088045120239,0.0,0.0,0.637427568435669,62.03921127319336,44.0,1.4128365516662598,-12590.9111328125,212.12713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61114501953125,309.3643493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17919.462890625,18000.0,0.0,0.0,0.2791468799114227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7088959217071533,0.7089030146598816,-7.104107680788729e-06,0.0,0.0002832986065186,0.0,0.0,58.59040069580078,0.0,0.0,0.0,0.4475699961185455,4.0,0.0,1.0
572100,293.1775207519531,297.1499938964844,293.1499938964844,0.0819423422217369,-1955.135498046875,304.15216064453125,0.6699717044830322,0.1360398083925247,0.124348446726799,294.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.4644925594329834,0.050000000745058,0.049427431076765,293.3277587890625,297.1499938964844,293.1499938964844,0.1046033203601837,-1845.723876953125,304.1676025390625,0.7167832851409912,0.1644376516342163,0.1172505468130111,293.2055358886719,297.1499938964844,293.1499938964844,0.3716038167476654,-6851.125,304.15899658203125,0.9990000128746032,0.5171463489532471,0.4354941844940185,293.3360290527344,297.1499938964844,293.1499938964844,0.0076007638126611,-2593.851318359375,300.3048400878906,0.4644925594329834,0.050000000745058,0.2344624549150467,291.1394958496094,291.1499938964844,259.895263671875,258.2984619140625,280.4049377441406,294.6539001464844,291.1428527832031,1.0,0.2717547416687011,0.6948360204696655,0.6948360204696655,1.0,1.0,-1.1533005237579346,0.4730076491832733,0.6802929043769836,0.1929633170366287,0.0,0.0,0.6368893384933472,60.477272033691406,44.0,21.559051513671875,-12520.181640625,205.73355102539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56756591796875,309.35479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.4375,18000.0,0.0,0.0,0.2787058055400848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7105375528335571,0.7105446457862854,-7.127750450308668e-06,0.0,0.0002828509605024,0.0,0.0,58.93850326538086,0.0,0.0,0.0,0.44826540350914,4.0,0.0,1.0
572160,293.17681884765625,297.1499938964844,293.1499938964844,0.0815732181072235,-1948.0201416015625,304.1524353027344,0.6739150881767273,0.1358280181884765,0.1240708529949188,294.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.4687876403331756,0.050000000745058,0.0493532121181488,293.3274230957031,297.1499938964844,293.1499938964844,0.1026768907904625,-1818.0576171875,304.1679077148437,0.717984676361084,0.1622558385133743,0.1156557574868202,293.1992492675781,297.1499938964844,293.1499938964844,0.3630514740943908,-6720.33740234375,304.17291259765625,0.9990000128746032,0.5176708698272705,0.4273328781127929,293.33599853515625,297.1499938964844,293.1499938964844,0.0075415940955281,-2577.368896484375,300.2781677246094,0.4687876403331756,0.050000000745058,0.2341103851795196,291.1576538085937,291.1499938964844,259.8861694335937,258.2909851074219,280.4115600585937,294.65496826171875,291.1619567871094,1.0,0.2677409946918487,0.6947144269943237,0.6947144269943237,1.0,1.0,-1.1407471895217896,0.4675352573394775,0.6732119917869568,0.1900331825017929,0.0,0.0,0.6345767378807068,58.4263916015625,47.0,38.41132736206055,-12419.6533203125,197.6487579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5370178222656,309.3478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.630859375,18000.0,0.0,0.0,0.2782095670700073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7087135910987854,0.7087206840515137,-7.1256436058320105e-06,0.0,0.0002823473187163,0.0,0.0,58.70702362060547,0.0,0.0,0.0,0.447616845369339,4.0,0.0,1.0
572220,293.17510986328125,297.1499938964844,293.1499938964844,0.0809871554374694,-1936.726318359375,304.152587890625,0.6784699559211731,0.1354916244745254,0.1236628964543342,294.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.473376601934433,0.050000000745058,0.0492691732943058,293.3261108398437,297.1499938964844,293.1499938964844,0.099044844508171,-1765.6878662109375,304.16796875,0.7169793248176575,0.1580221801996231,0.1126082241535186,293.1830749511719,297.1499938964844,293.1499938964844,0.3523719906806946,-6559.9794921875,304.1825561523437,0.9990000128746032,0.5197078585624695,0.4178962409496307,293.3349304199219,297.1499938964844,293.1499938964844,0.0074401479214429,-2549.09912109375,300.2269287109375,0.473376601934433,0.050000000745058,0.2337117493152618,291.1915588378906,291.1499938964844,259.8680114746094,258.2762451171875,280.4181823730469,294.6567077636719,291.1933898925781,1.0,0.2633844316005707,0.6944713592529297,0.6944713592529297,1.0,1.0,-1.124687433242798,0.4605487883090973,0.6641386151313782,0.1862158328294754,0.0,0.0,0.6264863014221191,56.079864501953125,50.0,36.40807342529297,-12243.033203125,188.0545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.519287109375,309.3121032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18135.45703125,18000.0,0.0,0.0,0.2768902778625488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953445076942444,0.6953515410423279,-7.03739897289779e-06,0.0,0.0002810084261,0.0,0.0,56.56922149658203,0.0,0.0,0.0,0.4424992501735687,4.0,0.0,1.0
572280,293.17510986328125,297.1499938964844,293.1499938964844,0.0809871554374694,-1936.726318359375,304.152587890625,0.6784699559211731,0.1354916244745254,0.1236628964543342,294.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.473376601934433,0.050000000745058,0.0492691732943058,293.3261108398437,297.1499938964844,293.1499938964844,0.099044844508171,-1765.6878662109375,304.16796875,0.7169793248176575,0.1580221801996231,0.1126082241535186,293.1830749511719,297.1499938964844,293.1499938964844,0.3523719906806946,-6559.9794921875,304.1825561523437,0.9990000128746032,0.5197078585624695,0.4178962409496307,293.3349304199219,297.1499938964844,293.1499938964844,0.0074401479214429,-2549.09912109375,300.2269287109375,0.473376601934433,0.050000000745058,0.2337117493152618,291.1915588378906,291.1499938964844,259.8680114746094,258.2762451171875,280.4181823730469,294.6567077636719,291.1933898925781,1.0,0.2633844316005707,0.6944713592529297,0.6944713592529297,1.0,1.0,-1.124687433242798,0.4605487883090973,0.6641386151313782,0.1862158328294754,0.0,0.0,0.6264863014221191,56.079864501953125,50.0,36.40807342529297,-12243.033203125,188.0545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.519287109375,309.3121032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18135.45703125,18000.0,0.0,0.0,0.2768902778625488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953445076942444,0.6953515410423279,-7.03739897289779e-06,0.0,0.0002810084261,0.0,0.0,56.56922149658203,0.0,0.0,0.0,0.4424992501735687,4.0,0.0,1.0
572340,293.1731872558594,297.1499938964844,293.1499938964844,0.0807201042771339,-1931.790283203125,304.15216064453125,0.6805811524391174,0.1352482587099075,0.1233903020620346,294.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.197021484375,0.4754800200462341,0.050000000745058,0.049229297786951,293.3243408203125,297.1499938964844,293.1499938964844,0.0958332568407058,-1719.446533203125,304.1673278808594,0.7134305834770203,0.1539218872785568,0.1096988320350647,293.17059326171875,297.1499938964844,293.1499938964844,0.3471966385841369,-6485.18017578125,304.1801147460937,0.9990000128746032,0.5214073657989502,0.4133422672748565,293.3335266113281,297.1499938964844,293.1499938964844,0.0073610814288258,-2529.063232421875,300.1684875488281,0.4754800200462341,0.050000000745058,0.2335225939750671,291.1967468261719,291.1499938964844,259.8500061035156,258.2618103027344,280.4076843261719,294.6370849609375,291.19610595703125,1.0,0.2610143423080444,0.6942282319068909,0.6942282319068909,1.0,1.0,-1.115125060081482,0.4563624262809753,0.6587626338005066,0.1839594393968582,0.0,0.0,0.6196418404579163,54.94231796264648,53.0,8.883012771606445,-12114.0888671875,182.94227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53924560546875,309.2808532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18141.14453125,18000.0,0.0,0.0,0.2751814723014831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6797215342521667,0.6797283887863159,-6.908232080604648e-06,0.0,0.0002792742161545,0.0,0.0,53.97192001342773,0.0,0.0,0.0,0.4363610744476318,4.0,0.0,1.0
572400,293.1731872558594,297.1499938964844,293.1499938964844,0.0807201042771339,-1931.790283203125,304.15216064453125,0.6805811524391174,0.1352482587099075,0.1233903020620346,294.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.197021484375,0.4754800200462341,0.050000000745058,0.049229297786951,293.3243408203125,297.1499938964844,293.1499938964844,0.0958332568407058,-1719.446533203125,304.1673278808594,0.7134305834770203,0.1539218872785568,0.1096988320350647,293.17059326171875,297.1499938964844,293.1499938964844,0.3471966385841369,-6485.18017578125,304.1801147460937,0.9990000128746032,0.5214073657989502,0.4133422672748565,293.3335266113281,297.1499938964844,293.1499938964844,0.0073610814288258,-2529.063232421875,300.1684875488281,0.4754800200462341,0.050000000745058,0.2335225939750671,291.1967468261719,291.1499938964844,259.8500061035156,258.2618103027344,280.4076843261719,294.6370849609375,291.19610595703125,1.0,0.2610143423080444,0.6942282319068909,0.6942282319068909,1.0,1.0,-1.115125060081482,0.4563624262809753,0.6587626338005066,0.1839594393968582,0.0,0.0,0.6196418404579163,54.94231796264648,53.0,8.883012771606445,-12114.0888671875,182.94227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53924560546875,309.2808532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18141.14453125,18000.0,0.0,0.0,0.2751814723014831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6797215342521667,0.6797283887863159,-6.908232080604648e-06,0.0,0.0002792742161545,0.0,0.0,53.97192001342773,0.0,0.0,0.0,0.4363610744476318,4.0,0.0,1.0
572460,293.1713562011719,297.1499938964844,293.1499938964844,0.0806118473410606,-1929.9931640625,304.151611328125,0.6807408928871155,0.1350308358669281,0.1231837123632431,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.4759180545806885,0.050000000745058,0.0492209307849407,293.32257080078125,297.1499938964844,293.1499938964844,0.0928200036287307,-1676.0726318359375,304.16656494140625,0.7076227068901062,0.1498623043298721,0.1068538203835487,293.1634216308594,297.1499938964844,293.1499938964844,0.345983475446701,-6471.0546875,304.1719970703125,0.9990000128746032,0.5223507881164551,0.4123778641223907,293.3323974609375,297.1499938964844,293.1499938964844,0.0072947777807712,-2513.517822265625,300.10516357421875,0.4759180545806885,0.050000000745058,0.2334828972816467,291.1869812011719,291.1499938964844,259.83203125,258.2476806640625,280.39715576171875,294.6239318847656,291.1854858398437,1.0,0.2602314352989197,0.6941357851028442,0.6941357851028442,1.0,1.0,-1.1102453470230105,0.4542290568351745,0.6560162901878357,0.1828356981277465,0.0,0.0,0.6152801513671875,54.66595077514648,56.0,-10.168378829956056,-12038.8974609375,180.93569946289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5692138671875,309.2657775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18100.298828125,18000.0,0.0,0.0,0.2732639610767364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6684768795967102,0.6684836745262146,-6.806935743952636e-06,0.0,0.0002773281885311,0.0,0.0,52.09712219238281,0.0,0.0,0.0,0.431856244802475,4.0,0.0,1.0
572520,293.1713562011719,297.1499938964844,293.1499938964844,0.0806118473410606,-1929.9931640625,304.151611328125,0.6807408928871155,0.1350308358669281,0.1231837123632431,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.4759180545806885,0.050000000745058,0.0492209307849407,293.32257080078125,297.1499938964844,293.1499938964844,0.0928200036287307,-1676.0726318359375,304.16656494140625,0.7076227068901062,0.1498623043298721,0.1068538203835487,293.1634216308594,297.1499938964844,293.1499938964844,0.345983475446701,-6471.0546875,304.1719970703125,0.9990000128746032,0.5223507881164551,0.4123778641223907,293.3323974609375,297.1499938964844,293.1499938964844,0.0072947777807712,-2513.517822265625,300.10516357421875,0.4759180545806885,0.050000000745058,0.2334828972816467,291.1869812011719,291.1499938964844,259.83203125,258.2476806640625,280.39715576171875,294.6239318847656,291.1854858398437,1.0,0.2602314352989197,0.6941357851028442,0.6941357851028442,1.0,1.0,-1.1102453470230105,0.4542290568351745,0.6560162901878357,0.1828356981277465,0.0,0.0,0.6152801513671875,54.66595077514648,56.0,-10.168378829956056,-12038.8974609375,180.93569946289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5692138671875,309.2657775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18100.298828125,18000.0,0.0,0.0,0.2732639610767364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6684768795967102,0.6684836745262146,-6.806935743952636e-06,0.0,0.0002773281885311,0.0,0.0,52.09712219238281,0.0,0.0,0.0,0.431856244802475,4.0,0.0,1.0
572580,293.16973876953125,297.1499938964844,293.1499938964844,0.0805689767003059,-1929.4674072265625,304.1511535644531,0.6792840957641602,0.1348170638084411,0.1230076402425766,294.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.4750522673130035,0.050000000745058,0.04923752322793,293.3209533691406,297.1499938964844,293.1499938964844,0.0898846089839935,-1633.806396484375,304.1659545898437,0.6998550891876221,0.1458170711994171,0.1040401235222816,293.1615295410156,297.1499938964844,293.1499938964844,0.3478552401065826,-6503.38623046875,304.1615295410156,0.9990000128746032,0.5224046111106873,0.4142794013023376,293.33160400390625,297.1499938964844,293.1499938964844,0.0072350478731095,-2500.091796875,300.0394287109375,0.4750522673130035,0.050000000745058,0.2335616201162338,291.17169189453125,291.1499938964844,259.81396484375,258.23370361328125,280.389404296875,294.6199645996094,291.1698608398437,1.0,0.2607100903987884,0.6940433979034424,0.6940433979034424,1.0,1.0,-1.1090524196624756,0.4536843299865722,0.6553680300712585,0.1825644969940185,0.0,0.0,0.6133788824081421,55.07077407836914,59.0,-19.693492889404297,-12007.2685546875,181.3386993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5873413085937,309.2546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18052.47265625,18000.0,0.0,0.0,0.2713632881641388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6622948050498962,0.6623015403747559,-6.746161943738116e-06,0.0,0.000275399244856,0.0,0.0,51.052547454833984,0.0,0.0,0.0,0.4293352365493774,4.0,0.0,1.0
572640,293.16973876953125,297.1499938964844,293.1499938964844,0.0805689767003059,-1929.4674072265625,304.1511535644531,0.6792840957641602,0.1348170638084411,0.1230076402425766,294.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.4750522673130035,0.050000000745058,0.04923752322793,293.3209533691406,297.1499938964844,293.1499938964844,0.0898846089839935,-1633.806396484375,304.1659545898437,0.6998550891876221,0.1458170711994171,0.1040401235222816,293.1615295410156,297.1499938964844,293.1499938964844,0.3478552401065826,-6503.38623046875,304.1615295410156,0.9990000128746032,0.5224046111106873,0.4142794013023376,293.33160400390625,297.1499938964844,293.1499938964844,0.0072350478731095,-2500.091796875,300.0394287109375,0.4750522673130035,0.050000000745058,0.2335616201162338,291.17169189453125,291.1499938964844,259.81396484375,258.23370361328125,280.389404296875,294.6199645996094,291.1698608398437,1.0,0.2607100903987884,0.6940433979034424,0.6940433979034424,1.0,1.0,-1.1090524196624756,0.4536843299865722,0.6553680300712585,0.1825644969940185,0.0,0.0,0.6133788824081421,55.07077407836914,59.0,-19.693492889404297,-12007.2685546875,181.3386993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5873413085937,309.2546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18052.47265625,18000.0,0.0,0.0,0.2713632881641388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6622948050498962,0.6623015403747559,-6.746161943738116e-06,0.0,0.000275399244856,0.0,0.0,51.052547454833984,0.0,0.0,0.0,0.4293352365493774,4.0,0.0,1.0
572700,293.1690368652344,297.1499938964844,293.1499938964844,0.0805585980415344,-1929.4134521484373,304.1509704589844,0.6780622601509094,0.1347079277038574,0.1229258254170417,294.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.4742093086242676,0.050000000745058,0.0492535606026649,293.3202209472656,297.1499938964844,293.1499938964844,0.0884289965033531,-1612.8509521484375,304.1656799316406,0.6954086422920227,0.1437961310148239,0.102640800178051,293.1623840332031,297.1499938964844,293.1499938964844,0.3497384190559387,-6533.60302734375,304.156005859375,0.9990000128746032,0.5220898389816284,0.4161099791526794,293.3313293457031,297.1499938964844,293.1499938964844,0.0072066653519868,-2493.8076171875,300.0059814453125,0.4742093086242676,0.050000000745058,0.2336376756429672,291.16326904296875,291.1499938964844,259.8049011230469,258.22674560546875,280.386474609375,294.6208801269531,291.161376953125,1.0,0.2613367140293121,0.6939972043037415,0.6939972043037415,1.0,1.0,-1.1095818281173706,0.4538967907428741,0.6556850671768188,0.1826875060796737,0.0,0.0,0.6133378148078918,55.48404693603516,59.0,-21.9191837310791,-12004.99609375,182.27951049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5872802734375,309.24755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.421875,18000.0,0.0,0.0,0.270488291978836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6611272692680359,0.6611340045928955,-6.7313399085833225e-06,0.0,0.0002745112287811,0.0,0.0,50.836612701416016,0.0,0.0,0.0,0.4288284182548523,4.0,0.0,1.0
572760,293.1683654785156,297.1499938964844,293.1499938964844,0.0805504471063613,-1929.3974609375,304.1508178710937,0.676565945148468,0.1345959603786468,0.1228461116552352,294.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.4731211066246032,0.050000000745058,0.0492740795016288,293.3195495605469,297.1499938964844,293.1499938964844,0.0869750082492828,-1591.9281005859375,304.1654968261719,0.6906512975692749,0.1417751163244247,0.1012448668479919,293.1643371582031,297.1499938964844,293.1499938964844,0.3521612584590912,-6571.71435546875,304.1505126953125,0.9990000128746032,0.5215491056442261,0.418440967798233,293.3311767578125,297.1499938964844,293.1499938964844,0.0071789966896176,-2487.695556640625,299.9722595214844,0.4731211066246032,0.050000000745058,0.2337350100278854,291.15478515625,291.1499938964844,259.7958374023437,258.2198486328125,280.384521484375,294.62353515625,291.1529541015625,1.0,0.2621839344501495,0.6938864588737488,0.6938864588737488,1.0,1.0,-1.1107494831085205,0.4543694257736206,0.6563800573348999,0.1829419583082199,0.0,0.0,0.6138680577278137,56.0192756652832,62.0,-22.86764335632324,-12010.1982421875,183.64634704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5796203613281,309.2381896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0703125,18000.0,0.0,0.0,0.2696972489356994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6611968874931335,0.6612036228179932,-6.726618266839068e-06,0.0,0.000273708399618,0.0,0.0,50.815879821777344,0.0,0.0,0.0,0.4288067519664764,4.0,0.0,1.0
572820,293.167236328125,297.1499938964844,293.1499938964844,0.0805305987596511,-1929.278564453125,304.15057373046875,0.6729041337966919,0.1343608051538467,0.1226885616779327,294.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.4702650010585785,0.050000000745058,0.0493268184363842,293.3182983398437,297.1499938964844,293.1499938964844,0.0840595886111259,-1550.0289306640625,304.1651916503906,0.680405855178833,0.1377307474613189,0.0984603986144065,293.1711730957031,297.1499938964844,293.1499938964844,0.3583851456642151,-6667.7890625,304.1400146484375,0.9990000128746032,0.5198065638542175,0.4243749380111694,293.3311767578125,297.1499938964844,293.1499938964844,0.0071247443556785,-2475.632568359375,299.9041748046875,0.4702650010585785,0.050000000745058,0.2339852005243301,291.1386413574219,291.1499938964844,259.7776184082031,258.2061462402344,280.3822937011719,294.63336181640625,291.136962890625,1.0,0.2644405364990234,0.6936650276184082,0.6936650276184082,1.0,1.0,-1.1147035360336304,0.4560105800628662,0.6586929559707642,0.1838195621967315,0.0,0.0,0.6164775490760803,57.40772247314453,65.0,-22.425111770629883,-12039.380859375,187.4902191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5391540527344,309.2099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17962.029296875,18000.0,0.0,0.0,0.2684548199176788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6647534370422363,0.6647602319717407,-6.745521204720717e-06,0.0,0.0002724475052673,0.0,0.0,51.31700134277344,0.0,0.0,0.0,0.4301110208034515,4.0,0.0,1.0
572880,293.167236328125,297.1499938964844,293.1499938964844,0.0805305987596511,-1929.278564453125,304.15057373046875,0.6729041337966919,0.1343608051538467,0.1226885616779327,294.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.4702650010585785,0.050000000745058,0.0493268184363842,293.3182983398437,297.1499938964844,293.1499938964844,0.0840595886111259,-1550.0289306640625,304.1651916503906,0.680405855178833,0.1377307474613189,0.0984603986144065,293.1711730957031,297.1499938964844,293.1499938964844,0.3583851456642151,-6667.7890625,304.1400146484375,0.9990000128746032,0.5198065638542175,0.4243749380111694,293.3311767578125,297.1499938964844,293.1499938964844,0.0071247443556785,-2475.632568359375,299.9041748046875,0.4702650010585785,0.050000000745058,0.2339852005243301,291.1386413574219,291.1499938964844,259.7776184082031,258.2061462402344,280.3822937011719,294.63336181640625,291.136962890625,1.0,0.2644405364990234,0.6936650276184082,0.6936650276184082,1.0,1.0,-1.1147035360336304,0.4560105800628662,0.6586929559707642,0.1838195621967315,0.0,0.0,0.6164775490760803,57.40772247314453,65.0,-22.425111770629883,-12039.380859375,187.4902191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5391540527344,309.2099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17962.029296875,18000.0,0.0,0.0,0.2684548199176788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6647534370422363,0.6647602319717407,-6.745521204720717e-06,0.0,0.0002724475052673,0.0,0.0,51.31700134277344,0.0,0.0,0.0,0.4301110208034515,4.0,0.0,1.0
572940,293.16632080078125,297.1499938964844,293.1499938964844,0.0804993212223053,-1928.91796875,304.1504211425781,0.6685788035392761,0.1341089755296707,0.1225289180874824,294.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.4665440917015075,0.050000000745058,0.0493927597999572,293.3172302246094,297.1499938964844,293.1499938964844,0.0811247825622558,-1507.981201171875,304.1650085449219,0.669517457485199,0.1336830258369445,0.0956830307841301,293.1813049316406,297.1499938964844,293.1499938964844,0.366125226020813,-6785.248046875,304.1304626464844,0.9990000128746032,0.5172224044799805,0.4316798448562622,293.33154296875,297.1499938964844,293.1499938964844,0.0070713604800403,-2463.595947265625,299.8354187011719,0.4665440917015075,0.050000000745058,0.2342979907989502,291.1239624023437,291.1499938964844,259.7593078613281,258.1925048828125,280.3819274902344,294.64849853515625,291.1224670410156,1.0,0.2673059105873108,0.6934435367584229,0.6934435367584229,1.0,1.0,-1.120400309562683,0.4584042727947235,0.6619960069656372,0.1850972026586532,0.0,0.0,0.6209545135498047,59.15385437011719,68.0,-20.53189849853516,-12088.42578125,192.58677673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46533203125,309.1676940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17923.310546875,18000.0,0.0,0.0,0.2677757740020752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6724295616149902,0.6724363565444946,-6.799094990128651e-06,0.0,0.0002717583556659,0.0,0.0,52.48685073852539,0.0,0.0,0.0,0.4330554902553558,4.0,0.0,1.0
573000,293.16632080078125,297.1499938964844,293.1499938964844,0.0804993212223053,-1928.91796875,304.1504211425781,0.6685788035392761,0.1341089755296707,0.1225289180874824,294.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.4665440917015075,0.050000000745058,0.0493927597999572,293.3172302246094,297.1499938964844,293.1499938964844,0.0811247825622558,-1507.981201171875,304.1650085449219,0.669517457485199,0.1336830258369445,0.0956830307841301,293.1813049316406,297.1499938964844,293.1499938964844,0.366125226020813,-6785.248046875,304.1304626464844,0.9990000128746032,0.5172224044799805,0.4316798448562622,293.33154296875,297.1499938964844,293.1499938964844,0.0070713604800403,-2463.595947265625,299.8354187011719,0.4665440917015075,0.050000000745058,0.2342979907989502,291.1239624023437,291.1499938964844,259.7593078613281,258.1925048828125,280.3819274902344,294.64849853515625,291.1224670410156,1.0,0.2673059105873108,0.6934435367584229,0.6934435367584229,1.0,1.0,-1.120400309562683,0.4584042727947235,0.6619960069656372,0.1850972026586532,0.0,0.0,0.6209545135498047,59.15385437011719,68.0,-20.53189849853516,-12088.42578125,192.58677673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46533203125,309.1676940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17923.310546875,18000.0,0.0,0.0,0.2677757740020752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6724295616149902,0.6724363565444946,-6.799094990128651e-06,0.0,0.0002717583556659,0.0,0.0,52.48685073852539,0.0,0.0,0.0,0.4330554902553558,4.0,0.0,1.0
573060,293.1656188964844,297.1499938964844,293.1499938964844,0.0804539397358894,-1928.2708740234373,304.1503601074219,0.6638273596763611,0.1338380426168441,0.1223635450005531,294.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.4619608521461487,0.050000000745058,0.0494694709777832,293.3163452148437,297.1499938964844,293.1499938964844,0.0781649351119995,-1465.778564453125,304.1649475097656,0.6583670377731323,0.1296302378177642,0.0929109901189804,293.19403076171875,297.1499938964844,293.1499938964844,0.3750609457492828,-6919.06591796875,304.12213134765625,0.9990000128746032,0.5138520002365112,0.4400254487991333,293.33233642578125,297.1499938964844,293.1499938964844,0.0070178927853703,-2451.3388671875,299.7657165527344,0.4619608521461487,0.050000000745058,0.2346618771553039,291.1106872558594,291.1499938964844,259.7408752441406,258.178955078125,280.3774719238281,294.6579284667969,291.1092224121094,1.0,0.2706371247768402,0.6931412816047668,0.6931412816047668,1.0,1.0,-1.1274199485778809,0.4613513052463531,0.6660686731338501,0.1866609305143356,0.0,0.0,0.6270889639854431,61.19083786010742,56.0,-19.2031307220459,-12155.158203125,198.7106170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36163330078125,309.1116027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17887.951171875,18000.0,0.0,0.0,0.2677517235279083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6837679147720337,0.6837747693061829,-6.8844756242469884e-06,0.0,0.000271733966656,0.0,0.0,54.28302001953125,0.0,0.0,0.0,0.4374842643737793,4.0,0.0,1.0
573120,293.1656188964844,297.1499938964844,293.1499938964844,0.0804539397358894,-1928.2708740234373,304.1503601074219,0.6638273596763611,0.1338380426168441,0.1223635450005531,294.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.4619608521461487,0.050000000745058,0.0494694709777832,293.3163452148437,297.1499938964844,293.1499938964844,0.0781649351119995,-1465.778564453125,304.1649475097656,0.6583670377731323,0.1296302378177642,0.0929109901189804,293.19403076171875,297.1499938964844,293.1499938964844,0.3750609457492828,-6919.06591796875,304.12213134765625,0.9990000128746032,0.5138520002365112,0.4400254487991333,293.33233642578125,297.1499938964844,293.1499938964844,0.0070178927853703,-2451.3388671875,299.7657165527344,0.4619608521461487,0.050000000745058,0.2346618771553039,291.1106872558594,291.1499938964844,259.7408752441406,258.178955078125,280.3774719238281,294.6579284667969,291.1092224121094,1.0,0.2706371247768402,0.6931412816047668,0.6931412816047668,1.0,1.0,-1.1274199485778809,0.4613513052463531,0.6660686731338501,0.1866609305143356,0.0,0.0,0.6270889639854431,61.19083786010742,56.0,-19.2031307220459,-12155.158203125,198.7106170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36163330078125,309.1116027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17887.951171875,18000.0,0.0,0.0,0.2677517235279083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6837679147720337,0.6837747693061829,-6.8844756242469884e-06,0.0,0.000271733966656,0.0,0.0,54.28302001953125,0.0,0.0,0.0,0.4374842643737793,4.0,0.0,1.0
573180,293.1649169921875,297.1499938964844,293.1499938964844,0.0802292749285698,-1924.0826416015625,304.150634765625,0.6648966670036316,0.1335866749286651,0.1221014559268951,294.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.108154296875,0.4636344015598297,0.050000000745058,0.0494419448077678,293.3153686523437,297.1499938964844,293.1499938964844,0.0750109329819679,-1420.9398193359375,304.1652526855469,0.6529911756515503,0.1256090998649597,0.0900713428854942,293.2020568847656,297.1499938964844,293.1499938964844,0.3727856576442718,-6879.40771484375,304.1358337402344,0.9990000128746032,0.511084794998169,0.437048077583313,293.3334045410156,297.1499938964844,293.1499938964844,0.0069424002431333,-2431.41845703125,299.6990661621094,0.4636344015598297,0.050000000745058,0.2345312982797622,291.10968017578125,291.1499938964844,259.7223815917969,258.1654968261719,280.3777770996094,294.657470703125,291.1120300292969,1.0,0.2683599591255188,0.6928390264511108,0.6928390264511108,1.0,1.0,-1.1199421882629397,0.4580064415931701,0.6619356870651245,0.184996947646141,0.0,0.0,0.6329643726348877,60.396949768066406,44.0,7.06673526763916,-12137.7783203125,194.8101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24664306640625,309.0849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17876.978515625,18000.0,0.0,0.0,0.2682900130748749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6974263787269592,0.697433352470398,-6.996551292104414e-06,0.0,0.0002722802455537,0.0,0.0,56.553829193115234,0.0,0.0,0.0,0.4428645670413971,4.0,0.0,1.0
573240,293.1649169921875,297.1499938964844,293.1499938964844,0.0802292749285698,-1924.0826416015625,304.150634765625,0.6648966670036316,0.1335866749286651,0.1221014559268951,294.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.108154296875,0.4636344015598297,0.050000000745058,0.0494419448077678,293.3153686523437,297.1499938964844,293.1499938964844,0.0750109329819679,-1420.9398193359375,304.1652526855469,0.6529911756515503,0.1256090998649597,0.0900713428854942,293.2020568847656,297.1499938964844,293.1499938964844,0.3727856576442718,-6879.40771484375,304.1358337402344,0.9990000128746032,0.511084794998169,0.437048077583313,293.3334045410156,297.1499938964844,293.1499938964844,0.0069424002431333,-2431.41845703125,299.6990661621094,0.4636344015598297,0.050000000745058,0.2345312982797622,291.10968017578125,291.1499938964844,259.7223815917969,258.1654968261719,280.3777770996094,294.657470703125,291.1120300292969,1.0,0.2683599591255188,0.6928390264511108,0.6928390264511108,1.0,1.0,-1.1199421882629397,0.4580064415931701,0.6619356870651245,0.184996947646141,0.0,0.0,0.6329643726348877,60.396949768066406,44.0,7.06673526763916,-12137.7783203125,194.8101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24664306640625,309.0849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17876.978515625,18000.0,0.0,0.0,0.2682900130748749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6974263787269592,0.697433352470398,-6.996551292104414e-06,0.0,0.0002722802455537,0.0,0.0,56.553829193115234,0.0,0.0,0.0,0.4428645670413971,4.0,0.0,1.0
573300,293.1644287109375,297.1499938964844,293.1499938964844,0.079999603331089,-1919.6041259765625,304.15093994140625,0.6675189137458801,0.1334896981716156,0.1219564154744148,294.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.466576486825943,0.050000000745058,0.0493922308087348,293.3147277832031,297.1499938964844,293.1499938964844,0.073319524526596,-1396.890380859375,304.1655578613281,0.652242124080658,0.1236421912908554,0.0886479169130325,293.2006225585937,297.1499938964844,293.1499938964844,0.3672330379486084,-6792.701171875,304.1485290527344,0.9990000128746032,0.5107030868530273,0.4316188395023346,293.3336486816406,297.1499938964844,293.1499938964844,0.0068943239748477,-2417.166259765625,299.6714782714844,0.466576486825943,0.050000000745058,0.2342954874038696,291.1241149902344,291.1499938964844,259.71307373046875,258.1587829589844,280.38165283203125,294.6573181152344,291.1280517578125,1.0,0.2655807733535766,0.6926878690719604,0.6926878690719604,1.0,1.0,-1.1112024784088137,0.4541787803173065,0.6570237278938293,0.1830267012119293,0.0,0.0,0.6332815289497375,59.02358627319336,44.0,27.418502807617188,-12084.3330078125,189.4633026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2010803222656,309.0799255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17921.76171875,18000.0,0.0,0.0,0.2686004042625427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.701106071472168,0.7011131048202515,-7.037929208308924e-06,0.0,0.0002725952654145,0.0,0.0,57.24624252319336,0.0,0.0,0.0,0.4443802237510681,4.0,0.0,1.0
573360,293.1638488769531,297.1499938964844,293.1499938964844,0.0797361880540847,-1914.4305419921875,304.1512451171875,0.6714124083518982,0.133426085114479,0.1218186765909195,294.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.4704342484474182,0.050000000745058,0.0493238046765327,293.3138732910156,297.1499938964844,293.1499938964844,0.0716028958559036,-1372.5596923828125,304.16583251953125,0.6526199579238892,0.1217264086008071,0.0872405618429184,293.1954040527344,297.1499938964844,293.1499938964844,0.3593031466007232,-6670.2431640625,304.1632080078125,0.9990000128746032,0.5110801458358765,0.4240317940711975,293.3336181640625,297.1499938964844,293.1499938964844,0.0068420385941863,-2401.1630859375,299.646728515625,0.4704342484474182,0.050000000745058,0.233970895409584,291.1443786621094,291.1499938964844,259.7037353515625,258.1520690917969,280.38116455078125,294.6473388671875,291.14923095703125,1.0,0.2618591785430908,0.692575991153717,0.692575991153717,1.0,1.0,-1.099771499633789,0.4491975605487823,0.6505739092826843,0.1804873198270797,0.0,0.0,0.6316434144973755,57.14246368408203,47.0,43.86614608764648,-12002.8369140625,182.4165954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1714782714844,309.0782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.89453125,18000.0,0.0,0.0,0.268826812505722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7010137438774109,0.7010207772254944,-7.051873126329156e-06,0.0,0.000272825040156,0.0,0.0,57.324012756347656,0.0,0.0,0.0,0.4444411396980285,4.0,0.0,1.0
573420,293.1624755859375,297.1499938964844,293.1499938964844,0.0793716758489608,-1907.25634765625,304.15142822265625,0.6759216785430908,0.1333482712507248,0.1216643452644348,294.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.47447669506073,0.050000000745058,0.0492486171424388,293.3117980957031,297.1499938964844,293.1499938964844,0.0683541670441627,-1327.0108642578125,304.1659545898437,0.6502286791801453,0.1179924756288528,0.0845556333661079,293.1810607910156,297.1499938964844,293.1499938964844,0.3497597277164459,-6525.52099609375,304.1741943359375,0.9990000128746032,0.5128424763679504,0.4155328273773193,293.33319091796875,297.1499938964844,293.1499938964844,0.0067510274238884,-2373.675048828125,299.5960693359375,0.47447669506073,0.050000000745058,0.2336142361164093,291.1781921386719,291.1499938964844,259.6849670410156,258.1386413574219,280.3600158691406,294.6019592285156,291.17999267578125,1.0,0.2579987645149231,0.692352294921875,0.692352294921875,1.0,1.0,-1.0856385231018066,0.4430270493030548,0.6426114439964294,0.177350178360939,0.0,0.0,0.6252840161323547,55.05697250366211,50.0,36.74491882324219,-11869.88671875,174.3181915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16180419921875,309.0572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18099.78515625,18000.0,0.0,0.0,0.2688757479190826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910439729690552,0.6910510063171387,-6.993126589804888e-06,0.0,0.0002728746912907,0.0,0.0,55.792362213134766,0.0,0.0,0.0,0.440719872713089,4.0,0.0,1.0
573480,293.1624755859375,297.1499938964844,293.1499938964844,0.0793716758489608,-1907.25634765625,304.15142822265625,0.6759216785430908,0.1333482712507248,0.1216643452644348,294.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.47447669506073,0.050000000745058,0.0492486171424388,293.3117980957031,297.1499938964844,293.1499938964844,0.0683541670441627,-1327.0108642578125,304.1659545898437,0.6502286791801453,0.1179924756288528,0.0845556333661079,293.1810607910156,297.1499938964844,293.1499938964844,0.3497597277164459,-6525.52099609375,304.1741943359375,0.9990000128746032,0.5128424763679504,0.4155328273773193,293.33319091796875,297.1499938964844,293.1499938964844,0.0067510274238884,-2373.675048828125,299.5960693359375,0.47447669506073,0.050000000745058,0.2336142361164093,291.1781921386719,291.1499938964844,259.6849670410156,258.1386413574219,280.3600158691406,294.6019592285156,291.17999267578125,1.0,0.2579987645149231,0.692352294921875,0.692352294921875,1.0,1.0,-1.0856385231018066,0.4430270493030548,0.6426114439964294,0.177350178360939,0.0,0.0,0.6252840161323547,55.05697250366211,50.0,36.74491882324219,-11869.88671875,174.3181915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16180419921875,309.0572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18099.78515625,18000.0,0.0,0.0,0.2688757479190826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910439729690552,0.6910510063171387,-6.993126589804888e-06,0.0,0.0002728746912907,0.0,0.0,55.792362213134766,0.0,0.0,0.0,0.440719872713089,4.0,0.0,1.0
573540,293.1610412597656,297.1499938964844,293.1499938964844,0.0792597532272338,-1905.130859375,304.151123046875,0.678002119064331,0.1333236247301101,0.1215983778238296,294.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.4762164056301117,0.050000000745058,0.0492153875529766,293.30938720703125,297.1499938964844,293.1499938964844,0.0653676614165306,-1285.8817138671875,304.1656188964844,0.645603597164154,0.1143811047077179,0.0819821953773498,293.1701965332031,297.1499938964844,293.1499938964844,0.3453785181045532,-6461.5361328125,304.1732177734375,0.9990000128746032,0.5142689347267151,0.4117194712162018,293.3324890136719,297.1499938964844,293.1499938964844,0.0066783507354557,-2353.328125,299.5374755859375,0.4762164056301117,0.050000000745058,0.2334565967321396,291.1861267089844,291.1499938964844,259.66607666015625,258.125244140625,280.3412780761719,294.5679016113281,291.18621826171875,1.0,0.2560336887836456,0.692128598690033,0.692128598690033,1.0,1.0,-1.077662467956543,0.4394994974136352,0.6381629705429077,0.17564457654953,0.0,0.0,0.6197690963745117,54.11577987670898,53.0,13.939640045166016,-11778.888671875,170.25682067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19598388671875,309.0507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18110.837890625,18000.0,0.0,0.0,0.2684276103973388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6789727210998535,0.6789795756340027,-6.895199931022944e-06,0.0,0.000272419914836,0.0,0.0,53.80716323852539,0.0,0.0,0.0,0.4359903335571289,4.0,0.0,1.0
