time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573600,293.1610412597656,297.1499938964844,293.1499938964844,0.0792597532272338,-1905.130859375,304.151123046875,0.678002119064331,0.1333236247301101,0.1215983778238296,294.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.4762164056301117,0.050000000745058,0.0492153875529766,293.30938720703125,297.1499938964844,293.1499938964844,0.0653676614165306,-1285.8817138671875,304.1656188964844,0.645603597164154,0.1143811047077179,0.0819821953773498,293.1701965332031,297.1499938964844,293.1499938964844,0.3453785181045532,-6461.5361328125,304.1732177734375,0.9990000128746032,0.5142689347267151,0.4117194712162018,293.3324890136719,297.1499938964844,293.1499938964844,0.0066783507354557,-2353.328125,299.5374755859375,0.4762164056301117,0.050000000745058,0.2334565967321396,291.1861267089844,291.1499938964844,259.66607666015625,258.125244140625,280.3412780761719,294.5679016113281,291.18621826171875,1.0,0.2560336887836456,0.692128598690033,0.692128598690033,1.0,1.0,-1.077662467956543,0.4394994974136352,0.6381629705429077,0.17564457654953,0.0,0.0,0.6197690963745117,54.11577987670898,53.0,13.939640045166016,-11778.888671875,170.25682067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19598388671875,309.0507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18110.837890625,18000.0,0.0,0.0,0.2684276103973388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6789727210998535,0.6789795756340027,-6.895199931022944e-06,0.0,0.000272419914836,0.0,0.0,53.80716323852539,0.0,0.0,0.0,0.4359903335571289,4.0,0.0,1.0
573660,293.1598205566406,297.1499938964844,293.1499938964844,0.0792796462774276,-1905.5760498046875,304.1507873535156,0.6783483028411865,0.1333437711000442,0.1216016039252281,294.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.4764783382415771,0.050000000745058,0.0492103584110736,293.306884765625,297.1499938964844,293.1499938964844,0.0631447359919548,-1255.6790771484375,304.1651306152344,0.6409094333648682,0.1116541549563407,0.0800409093499183,293.1649780273437,297.1499938964844,293.1499938964844,0.3445375263690948,-6451.40185546875,304.168212890625,0.9990000128746032,0.5149050354957581,0.4111381471157074,293.3318176269531,297.1499938964844,293.1499938964844,0.0066277328878641,-2339.826416015625,299.4878845214844,0.4764783382415771,0.050000000745058,0.2334327548742294,291.1835632324219,291.1499938964844,259.65087890625,258.114501953125,280.3259582519531,294.5458984375,291.18267822265625,1.0,0.2555689215660095,0.692077100276947,0.692077100276947,1.0,1.0,-1.0746026039123535,0.4381390511989593,0.6364635825157166,0.1750449538230896,0.0,0.0,0.6163366436958313,53.95138931274414,53.0,-1.023633360862732,-11738.234375,169.07139587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2370910644531,309.05548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.513671875,18000.0,0.0,0.0,0.2678045630455017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6707472801208496,0.670754075050354,-6.824317097198218e-06,0.0,0.0002717875759117,0.0,0.0,52.45383071899414,0.0,0.0,0.0,0.4327263534069061,4.0,0.0,1.0
573720,293.1595153808594,297.1499938964844,293.1499938964844,0.0792978182435035,-1905.9451904296875,304.15069580078125,0.6782774329185486,0.1333532780408859,0.1216094121336937,294.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.476411908864975,0.050000000745058,0.0492116436362266,293.30621337890625,297.1499938964844,293.1499938964844,0.0626098290085792,-1248.46337890625,304.1650085449219,0.6396284103393555,0.1109860762953758,0.0795709192752838,293.1641845703125,297.1499938964844,293.1499938964844,0.3446501791477203,-6453.7919921875,304.1665954589844,0.9990000128746032,0.5149837732315063,0.411285787820816,293.3316650390625,297.1499938964844,293.1499938964844,0.0066159372217953,-2336.76904296875,299.4751281738281,0.476411908864975,0.050000000745058,0.2334388494491577,291.181884765625,291.1499938964844,259.6470642089844,258.11181640625,280.32232666015625,294.541259765625,291.1807861328125,1.0,0.2555842995643616,0.6920642256736755,0.6920642256736755,1.0,1.0,-1.0742336511611938,0.4379701614379883,0.6362634897232056,0.1749814450740814,0.0,0.0,0.6156895756721497,53.9796257019043,56.0,-4.21009635925293,-11732.2294921875,169.01666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2476806640625,309.0574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.294921875,18000.0,0.0,0.0,0.2676246762275696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6690376400947571,0.6690444946289062,-6.809002115915064e-06,0.0,0.0002716050366871,0.0,0.0,52.17158889770508,0.0,0.0,0.0,0.4320444762706756,4.0,0.0,1.0
573780,293.15802001953125,297.1499938964844,293.1499938964844,0.0794417336583137,-1908.815673828125,304.15020751953125,0.677089512348175,0.1334171295166015,0.1216795444488525,294.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.4753803610801697,0.050000000745058,0.0492314621806144,293.302978515625,297.1499938964844,293.1499938964844,0.0599938333034515,-1213.4373779296875,304.16436767578125,0.6326081156730652,0.1076849922537803,0.0772678107023239,293.1630554199219,297.1499938964844,293.1499938964844,0.3468970060348511,-6491.11376953125,304.15728759765625,0.9990000128746032,0.5148656368255615,0.413563072681427,293.3309020996094,297.1499938964844,293.1499938964844,0.0065605589188635,-2322.7578125,299.4099426269531,0.4753803610801697,0.050000000745058,0.2335328608751297,291.169677734375,291.1499938964844,259.6278991699219,258.0983581542969,280.3061218261719,294.5243225097656,291.16802978515625,1.0,0.2563472092151642,0.6919999122619629,0.6919999122619629,1.0,1.0,-1.0744223594665527,0.4380047619342804,0.6364176273345947,0.175100564956665,0.0,0.0,0.6138384938240051,54.48575592041016,59.0,-15.449416160583496,-11725.5830078125,169.99642944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,309.0699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.474609375,18000.0,0.0,0.0,0.2666618824005127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632028222084045,0.6632096171379089,-6.752792614861392e-06,0.0,0.0002706279046833,0.0,0.0,51.191402435302734,0.0,0.0,0.0,0.4296809434890747,4.0,0.0,1.0
573840,293.15802001953125,297.1499938964844,293.1499938964844,0.0794417336583137,-1908.815673828125,304.15020751953125,0.677089512348175,0.1334171295166015,0.1216795444488525,294.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.4753803610801697,0.050000000745058,0.0492314621806144,293.302978515625,297.1499938964844,293.1499938964844,0.0599938333034515,-1213.4373779296875,304.16436767578125,0.6326081156730652,0.1076849922537803,0.0772678107023239,293.1630554199219,297.1499938964844,293.1499938964844,0.3468970060348511,-6491.11376953125,304.15728759765625,0.9990000128746032,0.5148656368255615,0.413563072681427,293.3309020996094,297.1499938964844,293.1499938964844,0.0065605589188635,-2322.7578125,299.4099426269531,0.4753803610801697,0.050000000745058,0.2335328608751297,291.169677734375,291.1499938964844,259.6278991699219,258.0983581542969,280.3061218261719,294.5243225097656,291.16802978515625,1.0,0.2563472092151642,0.6919999122619629,0.6919999122619629,1.0,1.0,-1.0744223594665527,0.4380047619342804,0.6364176273345947,0.175100564956665,0.0,0.0,0.6138384938240051,54.48575592041016,59.0,-15.449416160583496,-11725.5830078125,169.99642944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,309.0699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.474609375,18000.0,0.0,0.0,0.2666618824005127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632028222084045,0.6632096171379089,-6.752792614861392e-06,0.0,0.0002706279046833,0.0,0.0,51.191402435302734,0.0,0.0,0.0,0.4296809434890747,4.0,0.0,1.0
573900,293.1573181152344,297.1499938964844,293.1499938964844,0.0795342251658439,-1910.6424560546875,304.1500244140625,0.6760428547859192,0.1334546059370041,0.1217283979058265,294.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.4744731783866882,0.050000000745058,0.0492487549781799,293.3014221191406,297.1499938964844,293.1499938964844,0.0587045438587665,-1196.322509765625,304.1640930175781,0.6287535429000854,0.1060523092746734,0.0761360898613929,293.1641540527344,297.1499938964844,293.1499938964844,0.3489322960376739,-6523.3564453125,304.1522521972656,0.9990000128746032,0.5144829154014587,0.4155409634113312,293.33056640625,297.1499938964844,293.1499938964844,0.0065344450995326,-2316.267333984375,299.3768005371094,0.4744731783866882,0.050000000745058,0.2336148917675018,291.1623229980469,291.1499938964844,259.6182556152344,258.09161376953125,280.2992858886719,294.51959228515625,291.1605834960937,1.0,0.2571019828319549,0.6919677257537842,0.6919677257537842,1.0,1.0,-1.075615406036377,0.4384974837303161,0.637117862701416,0.1753944605588913,0.0,0.0,0.6137531995773315,54.93963623046875,59.0,-18.45298767089844,-11735.0556640625,171.1724395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116149902344,309.07550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.794921875,18000.0,0.0,0.0,0.2661879360675812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6620336771011353,0.6620404124259949,-6.738480806234293e-06,0.0,0.0002701469347812,0.0,0.0,50.97800827026367,0.0,0.0,0.0,0.429178923368454,4.0,0.0,1.0
573960,293.1566467285156,297.1499938964844,293.1499938964844,0.0796338319778442,-1912.6011962890625,304.1498413085937,0.6747434735298157,0.1334931254386901,0.1217830628156662,294.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.473330944776535,0.050000000745058,0.0492703355848789,293.2999267578125,297.1499938964844,293.1499938964844,0.0574209354817867,-1179.3734130859375,304.16387939453125,0.6246842741966248,0.1044289469718933,0.075014516711235,293.1662902832031,297.1499938964844,293.1499938964844,0.3514865040779114,-6563.21630859375,304.147216796875,0.9990000128746032,0.5138846635818481,0.4179960787296295,293.3302917480469,297.1499938964844,293.1499938964844,0.0065091210417449,-2310.003173828125,299.34344482421875,0.473330944776535,0.050000000745058,0.2337172627449035,291.1546936035156,291.1499938964844,259.60858154296875,258.0848693847656,280.29364013671875,294.5170288085937,291.1529541015625,1.0,0.2580691576004028,0.6918709874153137,0.6918709874153137,1.0,1.0,-1.0774298906326294,0.4392448961734772,0.6381850242614746,0.1758056581020355,0.0,0.0,0.6142057180404663,55.50986099243164,62.0,-20.11571502685547,-11751.529296875,172.74545288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216552734375,309.0791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2890625,18000.0,0.0,0.0,0.2657533288002014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6620084047317505,0.6620151400566101,-6.733414011250716e-06,0.0,0.0002697058371268,0.0,0.0,50.94485092163086,0.0,0.0,0.0,0.4291247427463531,4.0,0.0,1.0
574020,293.15545654296875,297.1499938964844,293.1499938964844,0.0798412412405014,-1916.658935546875,304.1495361328125,0.6715242862701416,0.1335677653551101,0.1219026744365692,294.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.4703898131847381,0.050000000745058,0.0493247434496879,293.2970886230469,297.1499938964844,293.1499938964844,0.0548595488071441,-1145.8055419921875,304.1635131835937,0.6158056855201721,0.1012052595615387,0.0727969855070114,293.1733093261719,297.1499938964844,293.1499938964844,0.3579250872135162,-6662.14208984375,304.137451171875,0.9990000128746032,0.5120523571968079,0.424123078584671,293.3299560546875,297.1499938964844,293.1499938964844,0.0064598363824188,-2297.78955078125,299.2762451171875,0.4703898131847381,0.050000000745058,0.233975350856781,291.1396179199219,291.1499938964844,259.589111328125,258.0712890625,280.2845764160156,294.5177917480469,291.1379699707031,1.0,0.2605459988117218,0.691677451133728,0.691677451133728,1.0,1.0,-1.082640290260315,0.4414238333702087,0.6412163972854614,0.1769618839025497,0.0,0.0,0.616607666015625,56.95511245727539,65.0,-20.853103637695312,-11802.2255859375,176.93460083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184509277344,309.0777282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17965.484375,18000.0,0.0,0.0,0.2650956213474273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6652077436447144,0.665214478969574,-6.749971362296492e-06,0.0,0.0002690383698791,0.0,0.0,51.39350509643555,0.0,0.0,0.0,0.4302953779697418,4.0,0.0,1.0
574080,293.15545654296875,297.1499938964844,293.1499938964844,0.0798412412405014,-1916.658935546875,304.1495361328125,0.6715242862701416,0.1335677653551101,0.1219026744365692,294.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.4703898131847381,0.050000000745058,0.0493247434496879,293.2970886230469,297.1499938964844,293.1499938964844,0.0548595488071441,-1145.8055419921875,304.1635131835937,0.6158056855201721,0.1012052595615387,0.0727969855070114,293.1733093261719,297.1499938964844,293.1499938964844,0.3579250872135162,-6662.14208984375,304.137451171875,0.9990000128746032,0.5120523571968079,0.424123078584671,293.3299560546875,297.1499938964844,293.1499938964844,0.0064598363824188,-2297.78955078125,299.2762451171875,0.4703898131847381,0.050000000745058,0.233975350856781,291.1396179199219,291.1499938964844,259.589111328125,258.0712890625,280.2845764160156,294.5177917480469,291.1379699707031,1.0,0.2605459988117218,0.691677451133728,0.691677451133728,1.0,1.0,-1.082640290260315,0.4414238333702087,0.6412163972854614,0.1769618839025497,0.0,0.0,0.616607666015625,56.95511245727539,65.0,-20.853103637695312,-11802.2255859375,176.93460083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184509277344,309.0777282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17965.484375,18000.0,0.0,0.0,0.2650956213474273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6652077436447144,0.665214478969574,-6.749971362296492e-06,0.0,0.0002690383698791,0.0,0.0,51.39350509643555,0.0,0.0,0.0,0.4302953779697418,4.0,0.0,1.0
574140,293.1544494628906,297.1499938964844,293.1499938964844,0.0800488367676734,-1920.69970703125,304.1493530273437,0.6676861643791199,0.1336342245340347,0.1220282018184661,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.4666065275669098,0.050000000745058,0.0493918694555759,293.29449462890625,297.1499938964844,293.1499938964844,0.0522973164916038,-1112.54345703125,304.16326904296875,0.6055673360824585,0.0980079546570777,0.070607952773571,293.1835021972656,297.1499938964844,293.1499938964844,0.3658284544944763,-6781.759765625,304.12847900390625,0.9990000128746032,0.5094050765037537,0.4315629601478576,293.32989501953125,297.1499938964844,293.1499938964844,0.0064117088913917,-2285.761474609375,299.20855712890625,0.4666065275669098,0.050000000745058,0.2342937588691711,291.1253967285156,291.1499938964844,259.5694580078125,258.0576171875,280.2779846191406,294.525390625,291.1238708496094,1.0,0.2636107206344604,0.6914839744567871,0.6914839744567871,1.0,1.0,-1.0895555019378662,0.4443439841270447,0.6452115774154663,0.1784824728965759,0.0,0.0,0.6208567023277283,58.74440002441406,68.0,-19.82454299926757,-11871.697265625,182.3106384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823181152344,309.0619812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17927.625,18000.0,0.0,0.0,0.2648464441299438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6724269986152649,0.6724337935447693,-6.800049959565513e-06,0.0,0.0002687854575924,0.0,0.0,52.49238967895508,0.0,0.0,0.0,0.4330627620220184,4.0,0.0,1.0
574200,293.1544494628906,297.1499938964844,293.1499938964844,0.0800488367676734,-1920.69970703125,304.1493530273437,0.6676861643791199,0.1336342245340347,0.1220282018184661,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.4666065275669098,0.050000000745058,0.0493918694555759,293.29449462890625,297.1499938964844,293.1499938964844,0.0522973164916038,-1112.54345703125,304.16326904296875,0.6055673360824585,0.0980079546570777,0.070607952773571,293.1835021972656,297.1499938964844,293.1499938964844,0.3658284544944763,-6781.759765625,304.12847900390625,0.9990000128746032,0.5094050765037537,0.4315629601478576,293.32989501953125,297.1499938964844,293.1499938964844,0.0064117088913917,-2285.761474609375,299.20855712890625,0.4666065275669098,0.050000000745058,0.2342937588691711,291.1253967285156,291.1499938964844,259.5694580078125,258.0576171875,280.2779846191406,294.525390625,291.1238708496094,1.0,0.2636107206344604,0.6914839744567871,0.6914839744567871,1.0,1.0,-1.0895555019378662,0.4443439841270447,0.6452115774154663,0.1784824728965759,0.0,0.0,0.6208567023277283,58.74440002441406,68.0,-19.82454299926757,-11871.697265625,182.3106384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823181152344,309.0619812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17927.625,18000.0,0.0,0.0,0.2648464441299438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6724269986152649,0.6724337935447693,-6.800049959565513e-06,0.0,0.0002687854575924,0.0,0.0,52.49238967895508,0.0,0.0,0.0,0.4330627620220184,4.0,0.0,1.0
574260,293.1535949707031,297.1499938964844,293.1499938964844,0.0802472010254859,-1924.5423583984373,304.14923095703125,0.6634485125541687,0.1336903125047683,0.1221545115113258,294.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.4619763493537903,0.050000000745058,0.0494693964719772,293.2920837402344,297.1499938964844,293.1499938964844,0.0497293621301651,-1079.4892578125,304.16314697265625,0.5943289995193481,0.0948366522789001,0.0684443786740303,293.1961669921875,297.1499938964844,293.1499938964844,0.3748689591884613,-6916.900390625,304.1206359863281,0.9990000128746032,0.5059938430786133,0.439999371767044,293.330078125,297.1499938964844,293.1499938964844,0.0063640661537647,-2273.66845703125,299.140625,0.4619763493537903,0.050000000745058,0.2346615195274353,291.1126708984375,291.1499938964844,259.5496520996094,258.0438232421875,280.2743835449219,294.5390625,291.11138916015625,1.0,0.2671252489089966,0.6912083625793457,0.6912083625793457,1.0,1.0,-1.0977703332901,0.4478107094764709,0.6499595642089844,0.1802653223276138,0.0,0.0,0.6267044544219971,60.81427764892578,56.0,-17.68456268310547,-11955.0869140625,188.67079162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2148742675781,309.0318908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17893.166015625,18000.0,0.0,0.0,0.265118658542633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6832593083381653,0.6832661628723145,-6.881432454974856e-06,0.0,0.0002690617402549,0.0,0.0,54.206539154052734,0.0,0.0,0.0,0.4372894465923309,4.0,0.0,1.0
574320,293.1535949707031,297.1499938964844,293.1499938964844,0.0802472010254859,-1924.5423583984373,304.14923095703125,0.6634485125541687,0.1336903125047683,0.1221545115113258,294.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.4619763493537903,0.050000000745058,0.0494693964719772,293.2920837402344,297.1499938964844,293.1499938964844,0.0497293621301651,-1079.4892578125,304.16314697265625,0.5943289995193481,0.0948366522789001,0.0684443786740303,293.1961669921875,297.1499938964844,293.1499938964844,0.3748689591884613,-6916.900390625,304.1206359863281,0.9990000128746032,0.5059938430786133,0.439999371767044,293.330078125,297.1499938964844,293.1499938964844,0.0063640661537647,-2273.66845703125,299.140625,0.4619763493537903,0.050000000745058,0.2346615195274353,291.1126708984375,291.1499938964844,259.5496520996094,258.0438232421875,280.2743835449219,294.5390625,291.11138916015625,1.0,0.2671252489089966,0.6912083625793457,0.6912083625793457,1.0,1.0,-1.0977703332901,0.4478107094764709,0.6499595642089844,0.1802653223276138,0.0,0.0,0.6267044544219971,60.81427764892578,56.0,-17.68456268310547,-11955.0869140625,188.67079162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2148742675781,309.0318908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17893.166015625,18000.0,0.0,0.0,0.265118658542633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6832593083381653,0.6832661628723145,-6.881432454974856e-06,0.0,0.0002690617402549,0.0,0.0,54.206539154052734,0.0,0.0,0.0,0.4372894465923309,4.0,0.0,1.0
574380,293.15264892578125,297.1499938964844,293.1499938964844,0.0802698284387588,-1924.8865966796875,304.14947509765625,0.6650687456130981,0.1337897777557373,0.1222022548317909,294.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11236572265625,0.4636158347129822,0.050000000745058,0.049442421644926,293.2895202636719,297.1499938964844,293.1499938964844,0.0470126941800117,-1044.6409912109375,304.1632995605469,0.5884367823600769,0.0917551591992378,0.0662491992115974,293.2038879394531,297.1499938964844,293.1499938964844,0.3726097047328949,-6877.22509765625,304.1347961425781,0.9990000128746032,0.5032249689102173,0.4370828568935394,293.33026123046875,297.1499938964844,293.1499938964844,0.0062976325862109,-2254.4345703125,299.0780944824219,0.4636158347129822,0.050000000745058,0.2345335632562637,291.114013671875,291.1499938964844,259.5296325683594,258.0299377441406,280.2755126953125,294.5408935546875,291.116455078125,1.0,0.2650144696235657,0.6909328103065491,0.6909328103065491,1.0,1.0,-1.0915145874023438,0.4449646174907684,0.6465499401092529,0.1790482550859451,0.0,0.0,0.6318291425704956,60.05598449707031,44.0,9.094812393188477,-11949.5087890625,185.33758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347045898437,309.027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.171875,18000.0,0.0,0.0,0.2658257782459259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956779360771179,0.6956849694252014,-6.9847446866333485e-06,0.0,0.0002697793825063,0.0,0.0,56.27603912353516,0.0,0.0,0.0,0.4421826004981994,4.0,0.0,1.0
574440,293.15264892578125,297.1499938964844,293.1499938964844,0.0802698284387588,-1924.8865966796875,304.14947509765625,0.6650687456130981,0.1337897777557373,0.1222022548317909,294.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11236572265625,0.4636158347129822,0.050000000745058,0.049442421644926,293.2895202636719,297.1499938964844,293.1499938964844,0.0470126941800117,-1044.6409912109375,304.1632995605469,0.5884367823600769,0.0917551591992378,0.0662491992115974,293.2038879394531,297.1499938964844,293.1499938964844,0.3726097047328949,-6877.22509765625,304.1347961425781,0.9990000128746032,0.5032249689102173,0.4370828568935394,293.33026123046875,297.1499938964844,293.1499938964844,0.0062976325862109,-2254.4345703125,299.0780944824219,0.4636158347129822,0.050000000745058,0.2345335632562637,291.114013671875,291.1499938964844,259.5296325683594,258.0299377441406,280.2755126953125,294.5408935546875,291.116455078125,1.0,0.2650144696235657,0.6909328103065491,0.6909328103065491,1.0,1.0,-1.0915145874023438,0.4449646174907684,0.6465499401092529,0.1790482550859451,0.0,0.0,0.6318291425704956,60.05598449707031,44.0,9.094812393188477,-11949.5087890625,185.33758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347045898437,309.027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.171875,18000.0,0.0,0.0,0.2658257782459259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956779360771179,0.6956849694252014,-6.9847446866333485e-06,0.0,0.0002697793825063,0.0,0.0,56.27603912353516,0.0,0.0,0.0,0.4421826004981994,4.0,0.0,1.0
574500,293.152099609375,297.1499938964844,293.1499938964844,0.0801811069250106,-1923.020751953125,304.14971923828125,0.6679881811141968,0.1338686197996139,0.1222167834639549,294.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.4665499925613403,0.050000000745058,0.049392856657505,293.2880859375,297.1499938964844,293.1499938964844,0.0455881021916866,-1026.34619140625,304.1634826660156,0.5874967575073242,0.090268850326538,0.0651602372527122,293.2022705078125,297.1499938964844,293.1499938964844,0.3671104311943054,-6791.2509765625,304.1475830078125,0.9990000128746032,0.502860426902771,0.4316705465316772,293.3302307128906,297.1499938964844,293.1499938964844,0.0062555717304348,-2241.03271484375,299.05230712890625,0.4665499925613403,0.050000000745058,0.234298437833786,291.1278686523437,291.1499938964844,259.5195617675781,258.0229187011719,280.271484375,294.5264587402344,291.131591796875,1.0,0.2623119354248047,0.6907950043678284,0.6907950043678284,1.0,1.0,-1.0833892822265625,0.4413699507713318,0.6420193314552307,0.1773939877748489,0.0,0.0,0.6319462060928345,58.70033645629883,44.0,26.739402770996094,-11904.416015625,180.3721466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1053771972656,309.03179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.158203125,18000.0,0.0,0.0,0.2661807537078857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986815333366394,0.6986885070800781,-7.0201235757849645e-06,0.0,0.0002701396297197,0.0,0.0,56.849365234375,0.0,0.0,0.0,0.4434327185153961,4.0,0.0,1.0
574560,293.15142822265625,297.1499938964844,293.1499938964844,0.0800634995102882,-1920.5657958984373,304.1499938964844,0.6721786260604858,0.1339708268642425,0.1222327724099159,294.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.4704034924507141,0.050000000745058,0.04932451993227,293.2865295410156,297.1499938964844,293.1499938964844,0.0441577658057212,-1007.9981689453124,304.16363525390625,0.5877438187599182,0.0888272821903228,0.0640860348939895,293.19683837890625,297.1499938964844,293.1499938964844,0.3592708706855774,-6670.12060546875,304.16229248046875,0.9990000128746032,0.5032614469528198,0.4240956902503967,293.3300170898437,297.1499938964844,293.1499938964844,0.006210068706423,-2226.19287109375,299.0287475585937,0.4704034924507141,0.050000000745058,0.2339742928743362,291.1460876464844,291.1499938964844,259.50946044921875,258.015869140625,280.2639465332031,294.5018615722656,291.15057373046875,1.0,0.2586624920368194,0.6906940937042236,0.6906940937042236,1.0,1.0,-1.072558045387268,0.436601310968399,0.6359567642211914,0.1752248257398605,0.0,0.0,0.6303959488868713,56.83722305297852,47.0,40.82529067993164,-11831.9482421875,173.74728393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0905456542969,309.04022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.72265625,18000.0,0.0,0.0,0.2664361000061035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6983342170715332,0.6983412504196167,-7.030421784293139e-06,0.0,0.0002703987702261,0.0,0.0,56.873985290527344,0.0,0.0,0.0,0.4433874785900116,4.0,0.0,1.0
574620,293.15008544921875,297.1499938964844,293.1499938964844,0.0799495503306388,-1918.0113525390625,304.1501770019531,0.677263081073761,0.1342102885246276,0.1223662868142128,294.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.4744479060173034,0.050000000745058,0.0492493100464344,293.2831420898437,297.1499938964844,293.1499938964844,0.0414816178381443,-973.8213500976562,304.1635131835937,0.5850390195846558,0.086049810051918,0.0620645768940448,293.1819763183594,297.1499938964844,293.1499938964844,0.3497730791568756,-6525.95703125,304.1734924316406,0.9990000128746032,0.5050903558731079,0.4155963957309723,293.3292541503906,297.1499938964844,293.1499938964844,0.0061301388777792,-2200.24267578125,298.9814758300781,0.4744479060173034,0.050000000745058,0.2336175292730331,291.1788330078125,291.1499938964844,259.48907470703125,258.0016784667969,280.2372436523437,294.4440002441406,291.18072509765625,1.0,0.2549384832382202,0.6904923319816589,0.6904923319816589,1.0,1.0,-1.0595667362213137,0.430851936340332,0.6287147998809814,0.1726748347282409,0.0,0.0,0.624083936214447,54.77595138549805,50.0,35.822364807128906,-11717.328125,166.26211547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10516357421875,309.03887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.556640625,18000.0,0.0,0.0,0.2665145099163055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6885558366775513,0.68856281042099,-6.972230039536953e-06,0.0,0.0002704783400986,0.0,0.0,55.37519454956055,0.0,0.0,0.0,0.4397241175174713,4.0,0.0,1.0
574680,293.15008544921875,297.1499938964844,293.1499938964844,0.0799495503306388,-1918.0113525390625,304.1501770019531,0.677263081073761,0.1342102885246276,0.1223662868142128,294.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.4744479060173034,0.050000000745058,0.0492493100464344,293.2831420898437,297.1499938964844,293.1499938964844,0.0414816178381443,-973.8213500976562,304.1635131835937,0.5850390195846558,0.086049810051918,0.0620645768940448,293.1819763183594,297.1499938964844,293.1499938964844,0.3497730791568756,-6525.95703125,304.1734924316406,0.9990000128746032,0.5050903558731079,0.4155963957309723,293.3292541503906,297.1499938964844,293.1499938964844,0.0061301388777792,-2200.24267578125,298.9814758300781,0.4744479060173034,0.050000000745058,0.2336175292730331,291.1788330078125,291.1499938964844,259.48907470703125,258.0016784667969,280.2372436523437,294.4440002441406,291.18072509765625,1.0,0.2549384832382202,0.6904923319816589,0.6904923319816589,1.0,1.0,-1.0595667362213137,0.430851936340332,0.6287147998809814,0.1726748347282409,0.0,0.0,0.624083936214447,54.77595138549805,50.0,35.822364807128906,-11717.328125,166.26211547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10516357421875,309.03887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.556640625,18000.0,0.0,0.0,0.2665145099163055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6885558366775513,0.68856281042099,-6.972230039536953e-06,0.0,0.0002704783400986,0.0,0.0,55.37519454956055,0.0,0.0,0.0,0.4397241175174713,4.0,0.0,1.0
574740,293.14862060546875,297.1499938964844,293.1499938964844,0.0800822153687477,-1920.39404296875,304.1498718261719,0.6799290776252747,0.1345026940107345,0.1225846260786056,294.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18621826171875,0.4762018322944641,0.050000000745058,0.0492158010601997,293.27947998046875,297.1499938964844,293.1499938964844,0.0390996225178241,-943.6492309570312,304.1629943847656,0.5800596475601196,0.0834198668599128,0.0601754151284694,293.1705322265625,297.1499938964844,293.1499938964844,0.3453880548477173,-6461.81787109375,304.1727600097656,0.9990000128746032,0.5066071152687073,0.411752849817276,293.328125,297.1499938964844,293.1499938964844,0.0060656894929707,-2180.804931640625,298.9256896972656,0.4762018322944641,0.050000000745058,0.2334585785865783,291.1864624023437,291.1499938964844,259.468505859375,257.9872741699219,280.213134765625,294.399658203125,291.1864624023437,1.0,0.2531025111675262,0.6902905702590942,0.6902905702590942,1.0,1.0,-1.052715301513672,0.4277600049972534,0.6249552369117737,0.1714335232973098,0.0,0.0,0.6185264587402344,53.84809494018555,53.0,12.78269863128662,-11641.0068359375,162.6608428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571960449219,309.0446472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18111.396484375,18000.0,0.0,0.0,0.2660769820213318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6763407588005066,0.6763476729393005,-6.873665370221715e-06,0.0,0.0002700343029573,0.0,0.0,53.37892532348633,0.0,0.0,0.0,0.434951901435852,4.0,0.0,1.0
574800,293.14862060546875,297.1499938964844,293.1499938964844,0.0800822153687477,-1920.39404296875,304.1498718261719,0.6799290776252747,0.1345026940107345,0.1225846260786056,294.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18621826171875,0.4762018322944641,0.050000000745058,0.0492158010601997,293.27947998046875,297.1499938964844,293.1499938964844,0.0390996225178241,-943.6492309570312,304.1629943847656,0.5800596475601196,0.0834198668599128,0.0601754151284694,293.1705322265625,297.1499938964844,293.1499938964844,0.3453880548477173,-6461.81787109375,304.1727600097656,0.9990000128746032,0.5066071152687073,0.411752849817276,293.328125,297.1499938964844,293.1499938964844,0.0060656894929707,-2180.804931640625,298.9256896972656,0.4762018322944641,0.050000000745058,0.2334585785865783,291.1864624023437,291.1499938964844,259.468505859375,257.9872741699219,280.213134765625,294.399658203125,291.1864624023437,1.0,0.2531025111675262,0.6902905702590942,0.6902905702590942,1.0,1.0,-1.052715301513672,0.4277600049972534,0.6249552369117737,0.1714335232973098,0.0,0.0,0.6185264587402344,53.84809494018555,53.0,12.78269863128662,-11641.0068359375,162.6608428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571960449219,309.0446472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18111.396484375,18000.0,0.0,0.0,0.2660769820213318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6763407588005066,0.6763476729393005,-6.873665370221715e-06,0.0,0.0002700343029573,0.0,0.0,53.37892532348633,0.0,0.0,0.0,0.434951901435852,4.0,0.0,1.0
574860,293.1471252441406,297.1499938964844,293.1499938964844,0.0803638100624084,-1925.7110595703125,304.1494445800781,0.6807698607444763,0.134839192032814,0.1228740066289901,294.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.4764096736907959,0.050000000745058,0.04921181127429,293.2756042480469,297.1499938964844,293.1499938964844,0.0369331799447536,-916.2462158203124,304.1622619628906,0.5734041333198547,0.0809246152639389,0.0584055222570896,293.1640319824219,297.1499938964844,293.1499938964844,0.3446688652038574,-6454.16064453125,304.166259765625,0.9990000128746032,0.507418692111969,0.4112918078899383,293.32684326171875,297.1499938964844,293.1499938964844,0.0060107745230197,-2165.128662109375,298.86553955078125,0.4764096736907959,0.050000000745058,0.2334396541118621,291.18133544921875,291.1499938964844,259.4477233886719,257.97265625,280.19146728515625,294.36883544921875,291.1801147460937,1.0,0.2527782618999481,0.6902480721473694,0.6902480721473694,1.0,1.0,-1.0503559112548828,0.4266606569290161,0.6236953139305115,0.1711331605911255,0.0,0.0,0.6145876049995422,53.72237014770508,56.0,-5.418456554412842,-11607.4951171875,161.7760467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2211303710937,309.0604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.044921875,18000.0,0.0,0.0,0.2652808129787445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666036248207092,0.6666104197502136,-6.788751306885388e-06,0.0,0.0002692262933123,0.0,0.0,51.78069686889648,0.0,0.0,0.0,0.4310846328735351,4.0,0.0,1.0
574920,293.1471252441406,297.1499938964844,293.1499938964844,0.0803638100624084,-1925.7110595703125,304.1494445800781,0.6807698607444763,0.134839192032814,0.1228740066289901,294.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.4764096736907959,0.050000000745058,0.04921181127429,293.2756042480469,297.1499938964844,293.1499938964844,0.0369331799447536,-916.2462158203124,304.1622619628906,0.5734041333198547,0.0809246152639389,0.0584055222570896,293.1640319824219,297.1499938964844,293.1499938964844,0.3446688652038574,-6454.16064453125,304.166259765625,0.9990000128746032,0.507418692111969,0.4112918078899383,293.32684326171875,297.1499938964844,293.1499938964844,0.0060107745230197,-2165.128662109375,298.86553955078125,0.4764096736907959,0.050000000745058,0.2334396541118621,291.18133544921875,291.1499938964844,259.4477233886719,257.97265625,280.19146728515625,294.36883544921875,291.1801147460937,1.0,0.2527782618999481,0.6902480721473694,0.6902480721473694,1.0,1.0,-1.0503559112548828,0.4266606569290161,0.6236953139305115,0.1711331605911255,0.0,0.0,0.6145876049995422,53.72237014770508,56.0,-5.418456554412842,-11607.4951171875,161.7760467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2211303710937,309.0604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.044921875,18000.0,0.0,0.0,0.2652808129787445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666036248207092,0.6666104197502136,-6.788751306885388e-06,0.0,0.0002692262933123,0.0,0.0,51.78069686889648,0.0,0.0,0.0,0.4310846328735351,4.0,0.0,1.0
574980,293.14569091796875,297.1499938964844,293.1499938964844,0.0807448178529739,-1932.974853515625,304.14898681640625,0.6801215410232544,0.1352026909589767,0.1232138350605964,294.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.4753928482532501,0.050000000745058,0.0492313429713249,293.27166748046875,297.1499938964844,293.1499938964844,0.0349390134215354,-890.9346313476562,304.1614990234375,0.565403163433075,0.078543946146965,0.056736547499895,293.16241455078125,297.1499938964844,293.1499938964844,0.3469190001487732,-6491.5009765625,304.1570739746094,0.9990000128746032,0.5073973536491394,0.4135366678237915,293.3256225585937,297.1499938964844,293.1499938964844,0.0059619816020131,-2151.837890625,298.8023376464844,0.4753928482532501,0.050000000745058,0.2335322946310043,291.1681823730469,291.1499938964844,259.4266967773437,257.9578552246094,280.17254638671875,294.3490905761719,291.1663818359375,1.0,0.2536629140377044,0.6902055740356445,0.6902055740356445,1.0,1.0,-1.0515886545181274,0.4271300137042999,0.6244586110115051,0.1715379208326339,0.0,0.0,0.6129876971244812,54.23524856567383,59.0,-17.01713752746582,-11613.25,163.0382537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756042480469,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.150390625,18000.0,0.0,0.0,0.2643361687660217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6611812710762024,0.661188006401062,-6.735556326020742e-06,0.0,0.0002682676131371,0.0,0.0,50.86774826049805,0.0,0.0,0.0,0.4288823008537292,4.0,0.0,1.0
575040,293.14569091796875,297.1499938964844,293.1499938964844,0.0807448178529739,-1932.974853515625,304.14898681640625,0.6801215410232544,0.1352026909589767,0.1232138350605964,294.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.4753928482532501,0.050000000745058,0.0492313429713249,293.27166748046875,297.1499938964844,293.1499938964844,0.0349390134215354,-890.9346313476562,304.1614990234375,0.565403163433075,0.078543946146965,0.056736547499895,293.16241455078125,297.1499938964844,293.1499938964844,0.3469190001487732,-6491.5009765625,304.1570739746094,0.9990000128746032,0.5073973536491394,0.4135366678237915,293.3256225585937,297.1499938964844,293.1499938964844,0.0059619816020131,-2151.837890625,298.8023376464844,0.4753928482532501,0.050000000745058,0.2335322946310043,291.1681823730469,291.1499938964844,259.4266967773437,257.9578552246094,280.17254638671875,294.3490905761719,291.1663818359375,1.0,0.2536629140377044,0.6902055740356445,0.6902055740356445,1.0,1.0,-1.0515886545181274,0.4271300137042999,0.6244586110115051,0.1715379208326339,0.0,0.0,0.6129876971244812,54.23524856567383,59.0,-17.01713752746582,-11613.25,163.0382537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756042480469,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.150390625,18000.0,0.0,0.0,0.2643361687660217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6611812710762024,0.661188006401062,-6.735556326020742e-06,0.0,0.0002682676131371,0.0,0.0,50.86774826049805,0.0,0.0,0.0,0.4288823008537292,4.0,0.0,1.0
575100,293.14501953125,297.1499938964844,293.1499938964844,0.0809574276208877,-1937.034912109375,304.1488037109375,0.6793403625488281,0.135389894247055,0.1233967989683151,294.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.4744956791400909,0.050000000745058,0.0492484457790851,293.2696838378906,297.1499938964844,293.1499938964844,0.0339944548904895,-878.8740844726562,304.1611328125,0.5610044002532959,0.077391393482685,0.0559348985552787,293.163330078125,297.1499938964844,293.1499938964844,0.3489591181278229,-6523.81201171875,304.1520690917969,0.9990000128746032,0.5070638060569763,0.4154931604862213,293.3250732421875,297.1499938964844,293.1499938964844,0.0059390868991613,-2145.736328125,298.7700500488281,0.4744956791400909,0.050000000745058,0.2336134165525436,291.1600952148437,291.1499938964844,259.4161071777344,257.9503479003906,280.1639404296875,294.3426513671875,291.1581420898437,1.0,0.2544781863689422,0.6901842951774597,0.6901842951774597,1.0,1.0,-1.0533117055892944,0.4278487861156463,0.6254629492759705,0.1719545423984527,0.0,0.0,0.6131241917610168,54.69075775146485,59.0,-20.41255760192871,-11629.26171875,164.3385772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940979003906,309.0855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18021.572265625,18000.0,0.0,0.0,0.2638804912567138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6603642106056213,0.660370945930481,-6.723667411279166e-06,0.0,0.0002678051532711,0.0,0.0,50.70782470703125,0.0,0.0,0.0,0.4285157024860382,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0811786353588104,-1941.2586669921875,304.14862060546875,0.6783044338226318,0.135578840970993,0.1235859617590904,294.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.4733653962612152,0.050000000745058,0.0492698028683662,293.2677001953125,297.1499938964844,293.1499938964844,0.033080369234085,-867.1371459960938,304.1607666015625,0.5563974976539612,0.0762621238827705,0.0551530420780181,293.1652526855469,297.1499938964844,293.1499938964844,0.3515197038650512,-6563.7666015625,304.14703369140625,0.9990000128746032,0.506515622138977,0.4179235398769378,293.3245544433594,297.1499938964844,293.1499938964844,0.005916959606111,-2139.8828125,298.7375183105469,0.4733653962612152,0.050000000745058,0.2337147295475006,291.15155029296875,291.1499938964844,259.4054870605469,257.9427795410156,280.1562194824219,294.3381652832031,291.1495666503906,1.0,0.25550577044487,0.6900973916053772,0.6900973916053772,1.0,1.0,-1.0556641817092896,0.4288284182548523,0.626835823059082,0.1724776774644851,0.0,0.0,0.6138753890991211,55.26154708862305,62.0,-22.44794273376465,-11652.7412109375,166.02810668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3048095703125,309.0904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.607421875,18000.0,0.0,0.0,0.2634734809398651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608327627182007,0.6608394384384155,-6.72200712870108e-06,0.0,0.0002673920826055,0.0,0.0,50.74871444702149,0.0,0.0,0.0,0.428650438785553,4.0,0.0,1.0
575220,293.1432189941406,297.1499938964844,293.1499938964844,0.0816335007548332,-1949.9339599609373,304.1483154296875,0.6756054162979126,0.135958045721054,0.1239773109555244,294.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.4704541265964508,0.050000000745058,0.0493236817419528,293.2638244628906,297.1499938964844,293.1499938964844,0.0313356779515743,-844.494384765625,304.1600952148437,0.5467389822006226,0.0740700140595436,0.0536449030041694,293.1719055175781,297.1499938964844,293.1499938964844,0.3579718172550201,-6662.90087890625,304.1372985839844,0.9990000128746032,0.5047866702079773,0.4239931106567383,293.3237609863281,297.1499938964844,293.1499938964844,0.0058740493841469,-2128.5390625,298.6720275878906,0.4704541265964508,0.050000000745058,0.2339702993631363,291.1343994140625,291.1499938964844,259.3840026855469,257.9274597167969,280.1422119140625,294.3343505859375,291.1324768066406,1.0,0.2581042647361755,0.6899235248565674,0.6899235248565674,1.0,1.0,-1.0619795322418213,0.4314922392368316,0.630487322807312,0.1738328784704208,0.0,0.0,0.6171079277992249,56.70536422729492,65.0,-23.68466186523437,-11719.0625,170.43618774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2993469238281,309.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.041015625,18000.0,0.0,0.0,0.2629088461399078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654880046844482,0.6654947400093079,-6.748969553882489e-06,0.0,0.0002668190572876,0.0,0.0,51.41813278198242,0.0,0.0,0.0,0.4303810596466064,4.0,0.0,1.0
575280,293.1432189941406,297.1499938964844,293.1499938964844,0.0816335007548332,-1949.9339599609373,304.1483154296875,0.6756054162979126,0.135958045721054,0.1239773109555244,294.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.4704541265964508,0.050000000745058,0.0493236817419528,293.2638244628906,297.1499938964844,293.1499938964844,0.0313356779515743,-844.494384765625,304.1600952148437,0.5467389822006226,0.0740700140595436,0.0536449030041694,293.1719055175781,297.1499938964844,293.1499938964844,0.3579718172550201,-6662.90087890625,304.1372985839844,0.9990000128746032,0.5047866702079773,0.4239931106567383,293.3237609863281,297.1499938964844,293.1499938964844,0.0058740493841469,-2128.5390625,298.6720275878906,0.4704541265964508,0.050000000745058,0.2339702993631363,291.1343994140625,291.1499938964844,259.3840026855469,257.9274597167969,280.1422119140625,294.3343505859375,291.1324768066406,1.0,0.2581042647361755,0.6899235248565674,0.6899235248565674,1.0,1.0,-1.0619795322418213,0.4314922392368316,0.630487322807312,0.1738328784704208,0.0,0.0,0.6171079277992249,56.70536422729492,65.0,-23.68466186523437,-11719.0625,170.43618774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2993469238281,309.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.041015625,18000.0,0.0,0.0,0.2629088461399078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654880046844482,0.6654947400093079,-6.748969553882489e-06,0.0,0.0002668190572876,0.0,0.0,51.41813278198242,0.0,0.0,0.0,0.4303810596466064,4.0,0.0,1.0
575340,293.1422119140625,297.1499938964844,293.1499938964844,0.0820939093828201,-1958.69921875,304.1481018066406,0.672275960445404,0.1363353282213211,0.1243797689676284,294.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.4667099416255951,0.050000000745058,0.0493901818990707,293.2599792480469,297.1499938964844,293.1499938964844,0.0296993665397167,-822.8673095703125,304.1594543457031,0.5367835760116577,0.071964144706726,0.0522066503763198,293.1817321777344,297.1499938964844,293.1499938964844,0.3658863604068756,-6782.69287109375,304.1283874511719,0.9990000128746032,0.5022470355033875,0.4313673079013824,293.3231811523437,297.1499938964844,293.1499938964844,0.0058323200792074,-2117.434814453125,298.6062927246094,0.4667099416255951,0.050000000745058,0.23428575694561,291.11798095703125,291.1499938964844,259.3623046875,257.911865234375,280.1297302246094,294.3365173339844,291.1162109375,1.0,0.2612926065921783,0.6897496581077576,0.6897496581077576,1.0,1.0,-1.0700451135635376,0.4349257946014404,0.6351193189620972,0.1755290478467941,0.0,0.0,0.6224910020828247,58.490501403808594,53.0,-22.83546257019043,-11806.27734375,176.02493286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2563171386719,309.0738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.904296875,18000.0,0.0,0.0,0.2628174722194671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6748057007789612,0.6748124957084656,-6.814824246248463e-06,0.0,0.0002667263324838,0.0,0.0,52.84701156616211,0.0,0.0,0.0,0.4339675903320312,4.0,0.0,1.0
