time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575400,293.1422119140625,297.1499938964844,293.1499938964844,0.0820939093828201,-1958.69921875,304.1481018066406,0.672275960445404,0.1363353282213211,0.1243797689676284,294.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.4667099416255951,0.050000000745058,0.0493901818990707,293.2599792480469,297.1499938964844,293.1499938964844,0.0296993665397167,-822.8673095703125,304.1594543457031,0.5367835760116577,0.071964144706726,0.0522066503763198,293.1817321777344,297.1499938964844,293.1499938964844,0.3658863604068756,-6782.69287109375,304.1283874511719,0.9990000128746032,0.5022470355033875,0.4313673079013824,293.3231811523437,297.1499938964844,293.1499938964844,0.0058323200792074,-2117.434814453125,298.6062927246094,0.4667099416255951,0.050000000745058,0.23428575694561,291.11798095703125,291.1499938964844,259.3623046875,257.911865234375,280.1297302246094,294.3365173339844,291.1162109375,1.0,0.2612926065921783,0.6897496581077576,0.6897496581077576,1.0,1.0,-1.0700451135635376,0.4349257946014404,0.6351193189620972,0.1755290478467941,0.0,0.0,0.6224910020828247,58.490501403808594,53.0,-22.83546257019043,-11806.27734375,176.02493286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2563171386719,309.0738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.904296875,18000.0,0.0,0.0,0.2628174722194671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6748057007789612,0.6748124957084656,-6.814824246248463e-06,0.0,0.0002667263324838,0.0,0.0,52.84701156616211,0.0,0.0,0.0,0.4339675903320312,4.0,0.0,1.0
575460,293.1410827636719,297.1499938964844,293.1499938964844,0.0823848322033882,-1964.070068359375,304.1482849121094,0.675011932849884,0.1367599964141845,0.1247118487954139,294.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.4686711430549621,0.050000000745058,0.0493557564914226,293.25592041015625,297.1499938964844,293.1499938964844,0.0279943794012069,-803.4116821289062,304.1591186523437,0.5326447486877441,0.0700014680624008,0.050778079777956,293.18707275390625,297.1499938964844,293.1499938964844,0.3627244532108307,-6730.3740234375,304.1414794921875,0.9990000128746032,0.5003318786621094,0.4275668859481811,293.3226013183594,297.1499938964844,293.1499938964844,0.0057748355902731,-2099.98046875,298.5466613769531,0.4686711430549621,0.050000000745058,0.2341224551200866,291.115478515625,291.1499938964844,259.3403625488281,257.8959655761719,280.1239318847656,294.3254089355469,291.1176452636719,1.0,0.2589447200298309,0.6894843578338623,0.6894843578338623,1.0,1.0,-1.0639383792877195,0.4321010410785675,0.6318373084068298,0.1745314449071884,0.0,0.0,0.6276912689208984,57.55069732666016,41.0,4.499655246734619,-11807.1181640625,172.53099060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918640136719,309.0815734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17893.189453125,18000.0,0.0,0.0,0.2631670832633972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6868553757667542,0.6868622303009033,-6.91135710439994e-06,0.0,0.0002670811372809,0.0,0.0,54.801082611083984,0.0,0.0,0.0,0.4386641383171081,4.0,0.0,1.0
575520,293.1410827636719,297.1499938964844,293.1499938964844,0.0823848322033882,-1964.070068359375,304.1482849121094,0.675011932849884,0.1367599964141845,0.1247118487954139,294.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.4686711430549621,0.050000000745058,0.0493557564914226,293.25592041015625,297.1499938964844,293.1499938964844,0.0279943794012069,-803.4116821289062,304.1591186523437,0.5326447486877441,0.0700014680624008,0.050778079777956,293.18707275390625,297.1499938964844,293.1499938964844,0.3627244532108307,-6730.3740234375,304.1414794921875,0.9990000128746032,0.5003318786621094,0.4275668859481811,293.3226013183594,297.1499938964844,293.1499938964844,0.0057748355902731,-2099.98046875,298.5466613769531,0.4686711430549621,0.050000000745058,0.2341224551200866,291.115478515625,291.1499938964844,259.3403625488281,257.8959655761719,280.1239318847656,294.3254089355469,291.1176452636719,1.0,0.2589447200298309,0.6894843578338623,0.6894843578338623,1.0,1.0,-1.0639383792877195,0.4321010410785675,0.6318373084068298,0.1745314449071884,0.0,0.0,0.6276912689208984,57.55069732666016,41.0,4.499655246734619,-11807.1181640625,172.53099060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918640136719,309.0815734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17893.189453125,18000.0,0.0,0.0,0.2631670832633972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6868553757667542,0.6868622303009033,-6.91135710439994e-06,0.0,0.0002670811372809,0.0,0.0,54.801082611083984,0.0,0.0,0.0,0.4386641383171081,4.0,0.0,1.0
575580,293.1396789550781,297.1499938964844,293.1499938964844,0.0824319645762443,-1964.4468994140625,304.1487731933594,0.6835294961929321,0.1372672915458679,0.1250309199094772,294.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.4752823412418365,0.050000000745058,0.0492334589362144,293.2513732910156,297.1499938964844,293.1499938964844,0.0263973865658044,-776.9893798828125,304.1587219238281,0.5338724255561829,0.0682402998208999,0.0494183786213398,293.177490234375,297.1499938964844,293.1499938964844,0.3485868871212005,-6511.0947265625,304.1680908203125,0.9990000128746032,0.5012998580932617,0.4137791097164154,293.3216247558594,297.1499938964844,293.1499938964844,0.0056984792463481,-2073.960693359375,298.50250244140625,0.4752823412418365,0.050000000745058,0.233542338013649,291.1456298828125,291.1499938964844,259.31817626953125,257.8797607421875,280.10809326171875,294.2731628417969,291.150146484375,1.0,0.2524072527885437,0.689219057559967,0.689219057559967,1.0,1.0,-1.0453016757965088,0.423774778842926,0.6215268969535828,0.1711867749691009,0.0,0.0,0.6264678835868835,54.237701416015625,44.0,38.45389175415039,-11694.8955078125,161.2843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1546630859375,309.10174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.982421875,18000.0,0.0,0.0,0.2634620368480682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6898097991943359,0.6898167133331299,-6.9579450610035565e-06,0.0,0.0002673804701771,0.0,0.0,55.43002700805664,0.0,0.0,0.0,0.4399704933166504,4.0,0.0,1.0
575640,293.1396789550781,297.1499938964844,293.1499938964844,0.0824319645762443,-1964.4468994140625,304.1487731933594,0.6835294961929321,0.1372672915458679,0.1250309199094772,294.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.4752823412418365,0.050000000745058,0.0492334589362144,293.2513732910156,297.1499938964844,293.1499938964844,0.0263973865658044,-776.9893798828125,304.1587219238281,0.5338724255561829,0.0682402998208999,0.0494183786213398,293.177490234375,297.1499938964844,293.1499938964844,0.3485868871212005,-6511.0947265625,304.1680908203125,0.9990000128746032,0.5012998580932617,0.4137791097164154,293.3216247558594,297.1499938964844,293.1499938964844,0.0056984792463481,-2073.960693359375,298.50250244140625,0.4752823412418365,0.050000000745058,0.233542338013649,291.1456298828125,291.1499938964844,259.31817626953125,257.8797607421875,280.10809326171875,294.2731628417969,291.150146484375,1.0,0.2524072527885437,0.689219057559967,0.689219057559967,1.0,1.0,-1.0453016757965088,0.423774778842926,0.6215268969535828,0.1711867749691009,0.0,0.0,0.6264678835868835,54.237701416015625,44.0,38.45389175415039,-11694.8955078125,161.2843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1546630859375,309.10174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.982421875,18000.0,0.0,0.0,0.2634620368480682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6898097991943359,0.6898167133331299,-6.9579450610035565e-06,0.0,0.0002673804701771,0.0,0.0,55.43002700805664,0.0,0.0,0.0,0.4399704933166504,4.0,0.0,1.0
575700,293.1389465332031,297.1499938964844,293.1499938964844,0.0824612006545066,-1964.70068359375,304.14892578125,0.6871374249458313,0.1375453621149063,0.1252312213182449,294.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4777189791202545,0.050000000745058,0.0491865202784538,293.2489318847656,297.1499938964844,293.1499938964844,0.0256625898182392,-766.2286376953125,304.158447265625,0.5340200662612915,0.0674342438578605,0.0488043949007988,293.1684875488281,297.1499938964844,293.1499938964844,0.3426119983196258,-6419.8359375,304.175537109375,0.9990000128746032,0.5027214884757996,0.4083620309829712,293.3209533691406,297.1499938964844,293.1499938964844,0.0056616114452481,-2061.0625,298.4830627441406,0.4777189791202545,0.050000000745058,0.2333196699619293,291.16510009765625,291.1499938964844,259.3069763183594,257.8715515136719,280.0930480957031,294.23699951171875,291.1690673828125,1.0,0.2502087950706482,0.689086377620697,0.689086377620697,1.0,1.0,-1.037975192070007,0.4204965233802795,0.6174786686897278,0.1698826551437378,0.0,0.0,0.6235092878341675,52.9649543762207,44.0,43.40580368041992,-11636.900390625,157.0078582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1566772460937,309.1044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18051.71484375,18000.0,0.0,0.0,0.2634325921535492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6862717866897583,0.6862787008285522,-6.94234176989994e-06,0.0,0.0002673505805432,0.0,0.0,54.92729187011719,0.0,0.0,0.0,0.4386764466762543,4.0,0.0,1.0
575760,293.13818359375,297.1499938964844,293.1499938964844,0.0825635939836502,-1966.4332275390625,304.1489562988281,0.6898744702339172,0.1378359496593475,0.1254549473524093,294.5683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.4793953001499176,0.050000000745058,0.0491538867354393,293.24639892578125,297.1499938964844,293.1499938964844,0.0250049233436584,-756.5414428710938,304.1581115722656,0.5334911346435547,0.0666745901107788,0.0482322052121162,293.1598815917969,297.1499938964844,293.1499938964844,0.3383601605892181,-6355.66455078125,304.1785888671875,0.9990000128746032,0.5041757822036743,0.40455362200737,293.32012939453125,297.1499938964844,293.1499938964844,0.005628578364849,-2049.92724609375,298.46124267578125,0.4793953001499176,0.050000000745058,0.2331648766994476,291.17779541015625,291.1499938964844,259.29571533203125,257.8632507324219,280.0765380859375,294.2037353515625,291.1796264648437,1.0,0.2485355585813522,0.6890725493431091,0.6890725493431091,1.0,1.0,-1.0327599048614502,0.4181627929210663,0.6145970821380615,0.1690322309732437,0.0,0.0,0.620334267616272,52.08033752441406,47.0,34.201385498046875,-11585.31640625,154.03182983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,309.1006774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18095.24609375,18000.0,0.0,0.0,0.2632828950881958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6804229021072388,0.6804297566413879,-6.9036445893289056e-06,0.0,0.0002671986585482,0.0,0.0,54.02290344238281,0.0,0.0,0.0,0.4364833831787109,4.0,0.0,1.0
575820,293.13653564453125,297.1499938964844,293.1499938964844,0.0829620733857154,-1973.7894287109373,304.14862060546875,0.6936206221580505,0.1384654492139816,0.1259691417217254,294.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.4813348054885864,0.050000000745058,0.0491159707307815,293.2408142089844,297.1499938964844,293.1499938964844,0.0239312686026096,-740.5791625976562,304.1571960449219,0.5313620567321777,0.0653630048036575,0.0472336411476135,293.1458435058594,297.1499938964844,293.1499938964844,0.3333826661109924,-6282.5830078125,304.1771240234375,0.9990000128746032,0.5067842602729797,0.4000828266143799,293.3182067871094,297.1499938964844,293.1499938964844,0.0055732317268848,-2032.4024658203125,298.4100646972656,0.4813348054885864,0.050000000745058,0.2329850196838379,291.18316650390625,291.1499938964844,259.27301025390625,257.84637451171875,280.044189453125,294.14703369140625,291.1827392578125,1.0,0.2466001212596893,0.6890448927879333,0.6890448927879333,1.0,1.0,-1.026549220085144,0.4153497517108917,0.6111994981765747,0.1681252568960189,0.0,0.0,0.6153499484062195,51.05324935913086,50.0,9.26469612121582,-11517.0888671875,150.56687927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,309.1015625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.15234375,18000.0,0.0,0.0,0.2626661360263824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6690673828125,0.6690741777420044,-6.811924777139211e-06,0.0,0.0002665727224666,0.0,0.0,52.19260025024414,0.0,0.0,0.0,0.4320701360702514,4.0,0.0,1.0
575880,293.13653564453125,297.1499938964844,293.1499938964844,0.0829620733857154,-1973.7894287109373,304.14862060546875,0.6936206221580505,0.1384654492139816,0.1259691417217254,294.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.4813348054885864,0.050000000745058,0.0491159707307815,293.2408142089844,297.1499938964844,293.1499938964844,0.0239312686026096,-740.5791625976562,304.1571960449219,0.5313620567321777,0.0653630048036575,0.0472336411476135,293.1458435058594,297.1499938964844,293.1499938964844,0.3333826661109924,-6282.5830078125,304.1771240234375,0.9990000128746032,0.5067842602729797,0.4000828266143799,293.3182067871094,297.1499938964844,293.1499938964844,0.0055732317268848,-2032.4024658203125,298.4100646972656,0.4813348054885864,0.050000000745058,0.2329850196838379,291.18316650390625,291.1499938964844,259.27301025390625,257.84637451171875,280.044189453125,294.14703369140625,291.1827392578125,1.0,0.2466001212596893,0.6890448927879333,0.6890448927879333,1.0,1.0,-1.026549220085144,0.4153497517108917,0.6111994981765747,0.1681252568960189,0.0,0.0,0.6153499484062195,51.05324935913086,50.0,9.26469612121582,-11517.0888671875,150.56687927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,309.1015625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.15234375,18000.0,0.0,0.0,0.2626661360263824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6690673828125,0.6690741777420044,-6.811924777139211e-06,0.0,0.0002665727224666,0.0,0.0,52.19260025024414,0.0,0.0,0.0,0.4320701360702514,4.0,0.0,1.0
575940,293.13482666015625,297.1499938964844,293.1499938964844,0.0835315287113189,-1984.5313720703125,304.14813232421875,0.6954102516174316,0.139154702425003,0.1265674531459808,294.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.4817655384540558,0.050000000745058,0.0491075441241264,293.234619140625,297.1499938964844,293.1499938964844,0.0231551621109247,-728.9176025390625,304.1560974121094,0.528354287147522,0.0643225908279419,0.0464600697159767,293.136962890625,297.1499938964844,293.1499938964844,0.3321823477745056,-6267.94189453125,304.16998291015625,0.9990000128746032,0.5087008476257324,0.3990825712680816,293.3160705566406,297.1499938964844,293.1499938964844,0.0055269850417971,-2018.70849609375,298.35382080078125,0.4817655384540558,0.050000000745058,0.232945054769516,291.1743469238281,291.1499938964844,259.25,257.8291015625,280.0130920410156,294.1019897460937,291.17266845703125,1.0,0.2462282478809356,0.6890172362327576,0.6890172362327576,1.0,1.0,-1.0250788927078247,0.4146201312541961,0.6104587316513062,0.1680791974067688,0.0,0.0,0.6125777959823608,50.82768249511719,53.0,-10.29820156097412,-11497.462890625,149.78253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265380859375,309.1109313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18066.595703125,18000.0,0.0,0.0,0.2617961466312408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6613156795501709,0.6613224744796753,-6.741486231476301e-06,0.0,0.000265689799562,0.0,0.0,50.917911529541016,0.0,0.0,0.0,0.4289774298667907,4.0,0.0,1.0
576000,293.13482666015625,297.1499938964844,293.1499938964844,0.0835315287113189,-1984.5313720703125,304.14813232421875,0.6954102516174316,0.139154702425003,0.1265674531459808,294.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.4817655384540558,0.050000000745058,0.0491075441241264,293.234619140625,297.1499938964844,293.1499938964844,0.0231551621109247,-728.9176025390625,304.1560974121094,0.528354287147522,0.0643225908279419,0.0464600697159767,293.136962890625,297.1499938964844,293.1499938964844,0.3321823477745056,-6267.94189453125,304.16998291015625,0.9990000128746032,0.5087008476257324,0.3990825712680816,293.3160705566406,297.1499938964844,293.1499938964844,0.0055269850417971,-2018.70849609375,298.35382080078125,0.4817655384540558,0.050000000745058,0.232945054769516,291.1743469238281,291.1499938964844,259.25,257.8291015625,280.0130920410156,294.1019897460937,291.17266845703125,1.0,0.2462282478809356,0.6890172362327576,0.6890172362327576,1.0,1.0,-1.0250788927078247,0.4146201312541961,0.6104587316513062,0.1680791974067688,0.0,0.0,0.6125777959823608,50.82768249511719,53.0,-10.29820156097412,-11497.462890625,149.78253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265380859375,309.1109313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18066.595703125,18000.0,0.0,0.0,0.2617961466312408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6613156795501709,0.6613224744796753,-6.741486231476301e-06,0.0,0.000265689799562,0.0,0.0,50.917911529541016,0.0,0.0,0.0,0.4289774298667907,4.0,0.0,1.0
576060,293.1331481933594,297.1499938964844,293.1499938964844,0.0842108428478241,-1997.4312744140625,304.1476135253906,0.6955832839012146,0.1398813426494598,0.1272272020578384,294.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4809897541999817,0.050000000745058,0.0491227246820926,293.2283935546875,297.1499938964844,293.1499938964844,0.0225572660565376,-719.8764038085938,304.1550598144531,0.5245054364204407,0.0634367987513542,0.0458269268274307,293.13330078125,297.1499938964844,293.1499938964844,0.3340303301811218,-6299.7568359375,304.16021728515625,0.9990000128746032,0.5097801089286804,0.400882363319397,293.31396484375,297.1499938964844,293.1499938964844,0.0054866150021553,-2007.393310546875,298.29461669921875,0.4809897541999817,0.050000000745058,0.2330170571804046,291.15753173828125,291.1499938964844,259.2225036621094,257.8077392578125,279.9837951660156,294.0697021484375,291.1552429199219,1.0,0.2471101731061935,0.6889371275901794,0.6889371275901794,1.0,1.0,-1.0273743867874146,0.4155319929122925,0.6118424534797668,0.1687063425779342,0.0,0.0,0.6126470565795898,51.24314498901367,56.0,-22.13825035095215,-11522.193359375,151.11898803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997131347656,309.12091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3203125,18000.0,0.0,0.0,0.2609143555164337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589592695236206,0.6589660048484802,-6.710998150083469e-06,0.0,0.0002647948858793,0.0,0.0,50.47989654541016,0.0,0.0,0.0,0.4279587268829345,4.0,0.0,1.0
576120,293.1331481933594,297.1499938964844,293.1499938964844,0.0842108428478241,-1997.4312744140625,304.1476135253906,0.6955832839012146,0.1398813426494598,0.1272272020578384,294.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4809897541999817,0.050000000745058,0.0491227246820926,293.2283935546875,297.1499938964844,293.1499938964844,0.0225572660565376,-719.8764038085938,304.1550598144531,0.5245054364204407,0.0634367987513542,0.0458269268274307,293.13330078125,297.1499938964844,293.1499938964844,0.3340303301811218,-6299.7568359375,304.16021728515625,0.9990000128746032,0.5097801089286804,0.400882363319397,293.31396484375,297.1499938964844,293.1499938964844,0.0054866150021553,-2007.393310546875,298.29461669921875,0.4809897541999817,0.050000000745058,0.2330170571804046,291.15753173828125,291.1499938964844,259.2225036621094,257.8077392578125,279.9837951660156,294.0697021484375,291.1552429199219,1.0,0.2471101731061935,0.6889371275901794,0.6889371275901794,1.0,1.0,-1.0273743867874146,0.4155319929122925,0.6118424534797668,0.1687063425779342,0.0,0.0,0.6126470565795898,51.24314498901367,56.0,-22.13825035095215,-11522.193359375,151.11898803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997131347656,309.12091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3203125,18000.0,0.0,0.0,0.2609143555164337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589592695236206,0.6589660048484802,-6.710998150083469e-06,0.0,0.0002647948858793,0.0,0.0,50.47989654541016,0.0,0.0,0.0,0.4279587268829345,4.0,0.0,1.0
576180,293.1315612792969,297.1499938964844,293.1499938964844,0.0849498063325882,-2011.4915771484373,304.1471862792969,0.6944563984870911,0.1406260579824447,0.1279251873493194,294.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.479233831167221,0.050000000745058,0.0491570457816123,293.22235107421875,297.1499938964844,293.1499938964844,0.0220818277448415,-712.6514282226562,304.1541748046875,0.5200368165969849,0.062675304710865,0.0452986024320125,293.1344299316406,297.1499938964844,293.1499938964844,0.338319182395935,-6368.12158203125,304.149658203125,0.9990000128746032,0.5099846124649048,0.4049229621887207,293.31201171875,297.1499938964844,293.1499938964844,0.0054498147219419,-1997.41552734375,298.23394775390625,0.479233831167221,0.050000000745058,0.2331798672676086,291.1371765136719,291.1499938964844,259.18670654296875,257.77880859375,279.95416259765625,294.0481262207031,291.1346740722656,1.0,0.24899423122406,0.6888570785522461,0.6888570785522461,1.0,1.0,-1.0326634645462036,0.4177542328834533,0.6149092316627502,0.169893592596054,0.0,0.0,0.615702748298645,52.17839431762695,59.0,-27.78032684326172,-11585.802734375,154.17874145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30242919921875,309.1234130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17958.30078125,18000.0,0.0,0.0,0.2602716982364654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6626672148704529,0.6626739501953125,-6.727861546096392e-06,0.0,0.0002641426690388,0.0,0.0,50.98320770263672,0.0,0.0,0.0,0.4292974174022674,4.0,0.0,1.0
576240,293.1315612792969,297.1499938964844,293.1499938964844,0.0849498063325882,-2011.4915771484373,304.1471862792969,0.6944563984870911,0.1406260579824447,0.1279251873493194,294.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.479233831167221,0.050000000745058,0.0491570457816123,293.22235107421875,297.1499938964844,293.1499938964844,0.0220818277448415,-712.6514282226562,304.1541748046875,0.5200368165969849,0.062675304710865,0.0452986024320125,293.1344299316406,297.1499938964844,293.1499938964844,0.338319182395935,-6368.12158203125,304.149658203125,0.9990000128746032,0.5099846124649048,0.4049229621887207,293.31201171875,297.1499938964844,293.1499938964844,0.0054498147219419,-1997.41552734375,298.23394775390625,0.479233831167221,0.050000000745058,0.2331798672676086,291.1371765136719,291.1499938964844,259.18670654296875,257.77880859375,279.95416259765625,294.0481262207031,291.1346740722656,1.0,0.24899423122406,0.6888570785522461,0.6888570785522461,1.0,1.0,-1.0326634645462036,0.4177542328834533,0.6149092316627502,0.169893592596054,0.0,0.0,0.615702748298645,52.17839431762695,59.0,-27.78032684326172,-11585.802734375,154.17874145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30242919921875,309.1234130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17958.30078125,18000.0,0.0,0.0,0.2602716982364654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6626672148704529,0.6626739501953125,-6.727861546096392e-06,0.0,0.0002641426690388,0.0,0.0,50.98320770263672,0.0,0.0,0.0,0.4292974174022674,4.0,0.0,1.0
576300,293.130859375,297.1499938964844,293.1499938964844,0.0853309482336044,-2018.74462890625,304.1470031738281,0.693497896194458,0.141001358628273,0.1282835006713867,294.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.4780406057834625,0.050000000745058,0.0491802841424942,293.21942138671875,297.1499938964844,293.1499938964844,0.0218815691769123,-709.5993041992188,304.1537780761719,0.5176548957824707,0.0623365342617034,0.0450691655278205,293.1365966796875,297.1499938964844,293.1499938964844,0.3412217497825622,-6413.45703125,304.1444702148437,0.9990000128746032,0.5097598433494568,0.4076359868049621,293.3111267089844,297.1499938964844,293.1499938964844,0.0054323133081197,-1992.7242431640625,298.203369140625,0.4780406057834625,0.050000000745058,0.2332901060581207,291.1265563964844,291.1499938964844,259.16583251953125,257.7616577148437,279.9390869140625,294.0407409667969,291.12408447265625,1.0,0.2502467036247253,0.688817024230957,0.688817024230957,1.0,1.0,-1.0362342596054075,0.4192714095115661,0.6169628500938416,0.1706625670194625,0.0,0.0,0.6183304190635681,52.81090545654297,59.0,-28.885122299194336,-11630.12890625,156.261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2889709472656,309.119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.26953125,18000.0,0.0,0.0,0.2601136267185211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6668334007263184,0.666840136051178,-6.75493083690526e-06,0.0,0.0002639822778292,0.0,0.0,51.60153198242188,0.0,0.0,0.0,0.4308761060237884,4.0,0.0,1.0
576360,293.1301574707031,297.1499938964844,293.1499938964844,0.085715614259243,-2026.06201171875,304.1468505859375,0.6923230886459351,0.1413773298263549,0.1286461353302002,294.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.4766581356525421,0.050000000745058,0.0492070578038692,293.2165222167969,297.1499938964844,293.1499938964844,0.0217030029743909,-706.8734130859375,304.1534118652344,0.5152168869972229,0.062024101614952,0.044861052185297,293.1396789550781,297.1499938964844,293.1499938964844,0.3445534706115722,-6465.0009765625,304.139404296875,0.9990000128746032,0.5093222856521606,0.4107393026351928,293.3103332519531,297.1499938964844,293.1499938964844,0.0054151909425854,-1988.1357421875,298.1727294921875,0.4766581356525421,0.050000000745058,0.2334170937538147,291.11602783203125,291.1499938964844,259.14312744140625,257.7428283691406,279.9241943359375,294.0353088378906,291.1136169433594,1.0,0.2516746819019317,0.6887193322181702,0.6887193322181702,1.0,1.0,-1.0403286218643188,0.4210052788257599,0.6193233728408813,0.1715190112590789,0.0,0.0,0.6216496825218201,53.53921890258789,62.0,-29.10593605041504,-11681.4677734375,158.67001342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650146484375,309.1124572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17900.478515625,18000.0,0.0,0.0,0.2600981295108795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6724957823753357,0.6725025773048401,-6.79447202855954e-06,0.0,0.0002639665326569,0.0,0.0,52.46601867675781,0.0,0.0,0.0,0.4330519139766693,4.0,0.0,1.0
576420,293.1289367675781,297.1499938964844,293.1499938964844,0.0864872559905052,-2040.7265625,304.1466064453125,0.6894457936286926,0.1421290934085846,0.1293808221817016,294.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.4733569025993347,0.050000000745058,0.0492699742317199,293.2109375,297.1499938964844,293.1499938964844,0.0214054509997367,-702.3251953125,304.1527709960937,0.5102806687355042,0.0614762976765632,0.0445062220096588,293.1484069824219,297.1499938964844,293.1499938964844,0.3523203432559967,-6583.7490234375,304.1300354003906,0.9990000128746032,0.5078229308128357,0.4179417192935943,293.3089294433594,297.1499938964844,293.1499938964844,0.0053816405124962,-1979.0760498046875,298.11163330078125,0.4733569025993347,0.050000000745058,0.2337155491113662,291.0959777832031,291.1499938964844,259.0923156738281,257.70025634765625,279.89404296875,294.0296936035156,291.09375,1.0,0.2549805641174316,0.6885239481925964,0.6885239481925964,1.0,1.0,-1.049862504005432,0.4250622689723968,0.6248001456260681,0.1734916418790817,0.0,0.0,0.6302133798599243,55.24981689453125,65.0,-27.90468978881836,-11802.421875,164.366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18560791015625,309.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17844.810546875,18000.0,0.0,0.0,0.2605794966220855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6881042718887329,0.6881111264228821,-6.910843694640789e-06,0.0,0.0002644550695549,0.0,0.0,54.94044876098633,0.0,0.0,0.0,0.4391463994979858,4.0,0.0,1.0
576480,293.1289367675781,297.1499938964844,293.1499938964844,0.0864872559905052,-2040.7265625,304.1466064453125,0.6894457936286926,0.1421290934085846,0.1293808221817016,294.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.4733569025993347,0.050000000745058,0.0492699742317199,293.2109375,297.1499938964844,293.1499938964844,0.0214054509997367,-702.3251953125,304.1527709960937,0.5102806687355042,0.0614762976765632,0.0445062220096588,293.1484069824219,297.1499938964844,293.1499938964844,0.3523203432559967,-6583.7490234375,304.1300354003906,0.9990000128746032,0.5078229308128357,0.4179417192935943,293.3089294433594,297.1499938964844,293.1499938964844,0.0053816405124962,-1979.0760498046875,298.11163330078125,0.4733569025993347,0.050000000745058,0.2337155491113662,291.0959777832031,291.1499938964844,259.0923156738281,257.70025634765625,279.89404296875,294.0296936035156,291.09375,1.0,0.2549805641174316,0.6885239481925964,0.6885239481925964,1.0,1.0,-1.049862504005432,0.4250622689723968,0.6248001456260681,0.1734916418790817,0.0,0.0,0.6302133798599243,55.24981689453125,65.0,-27.90468978881836,-11802.421875,164.366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18560791015625,309.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17844.810546875,18000.0,0.0,0.0,0.2605794966220855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6881042718887329,0.6881111264228821,-6.910843694640789e-06,0.0,0.0002644550695549,0.0,0.0,54.94044876098633,0.0,0.0,0.0,0.4391463994979858,4.0,0.0,1.0
576540,293.1278686523437,297.1499938964844,293.1499938964844,0.0872569158673286,-2055.33349609375,304.1464538574219,0.6860487461090088,0.142879381775856,0.130124494433403,294.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.4693543910980224,0.050000000745058,0.0493435561656951,293.2055053710937,297.1499938964844,293.1499938964844,0.0211824774742126,-698.9287109375,304.1522216796875,0.5054124593734741,0.0610300078988075,0.0442303493618965,293.1599426269531,297.1499938964844,293.1499938964844,0.3612993657588959,-6719.25830078125,304.12176513671875,0.9990000128746032,0.5055285096168518,0.4262105524539947,293.30780029296875,297.1499938964844,293.1499938964844,0.0053487061522901,-1970.057373046875,298.05078125,0.4693543910980224,0.050000000745058,0.2340645939111709,291.07745361328125,291.1499938964844,259.0348205566406,257.651611328125,279.8632507324219,294.0303649902344,291.0754699707031,1.0,0.2587723135948181,0.6883285641670227,0.6883285641670227,1.0,1.0,-1.0608553886413574,0.4297625720500946,0.6310927867889404,0.1757536232471466,0.0,0.0,0.6411431431770325,57.249114990234375,68.0,-25.745380401611328,-11943.390625,171.09361267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,309.0401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17791.1875,18000.0,0.0,0.0,0.2618419826030731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7090768218040466,0.7090839147567749,-7.076656402205117e-06,0.0,0.0002657363365869,0.0,0.0,58.435523986816406,0.0,0.0,0.0,0.4474868774414062,4.0,0.0,1.0
576600,293.1278686523437,297.1499938964844,293.1499938964844,0.0872569158673286,-2055.33349609375,304.1464538574219,0.6860487461090088,0.142879381775856,0.130124494433403,294.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.4693543910980224,0.050000000745058,0.0493435561656951,293.2055053710937,297.1499938964844,293.1499938964844,0.0211824774742126,-698.9287109375,304.1522216796875,0.5054124593734741,0.0610300078988075,0.0442303493618965,293.1599426269531,297.1499938964844,293.1499938964844,0.3612993657588959,-6719.25830078125,304.12176513671875,0.9990000128746032,0.5055285096168518,0.4262105524539947,293.30780029296875,297.1499938964844,293.1499938964844,0.0053487061522901,-1970.057373046875,298.05078125,0.4693543910980224,0.050000000745058,0.2340645939111709,291.07745361328125,291.1499938964844,259.0348205566406,257.651611328125,279.8632507324219,294.0303649902344,291.0754699707031,1.0,0.2587723135948181,0.6883285641670227,0.6883285641670227,1.0,1.0,-1.0608553886413574,0.4297625720500946,0.6310927867889404,0.1757536232471466,0.0,0.0,0.6411431431770325,57.249114990234375,68.0,-25.745380401611328,-11943.390625,171.09361267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,309.0401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17791.1875,18000.0,0.0,0.0,0.2618419826030731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7090768218040466,0.7090839147567749,-7.076656402205117e-06,0.0,0.0002657363365869,0.0,0.0,58.435523986816406,0.0,0.0,0.0,0.4474868774414062,4.0,0.0,1.0
576660,293.126953125,297.1499938964844,293.1499938964844,0.088019736111164,-2069.787109375,304.1463623046875,0.6823214888572693,0.1436290889978408,0.1308756172657013,294.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.4646123051643371,0.050000000745058,0.0494259148836135,293.2002868652344,297.1499938964844,293.1499938964844,0.0210308711975812,-696.65283203125,304.1517333984375,0.5007432699203491,0.0606866590678691,0.0440325103700161,293.1737060546875,297.1499938964844,293.1499938964844,0.3712145984172821,-6867.1826171875,304.1146850585937,0.9990000128746032,0.5024901628494263,0.4352796375751495,293.3069152832031,297.1499938964844,293.1499938964844,0.0053160521201789,-1960.9415283203125,297.9904479980469,0.4646123051643371,0.050000000745058,0.2344552725553512,291.0609130859375,291.1499938964844,258.97125244140625,257.5973815917969,279.8327941894531,294.0368347167969,291.0592041015625,1.0,0.262934148311615,0.6880460977554321,0.6880460977554321,1.0,1.0,-1.072972059249878,0.4349396228790283,0.6380324363708496,0.1782247275114059,0.0,0.0,0.6541523933410645,59.48586654663086,56.0,-22.912572860717773,-12100.017578125,178.7056121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188232421875,308.98199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17739.955078125,18000.0,0.0,0.0,0.2639522850513458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7349960207939148,0.7350032925605774,-7.292358532140497e-06,0.0,0.0002678780001588,0.0,0.0,63.00800704956055,0.0,0.0,0.0,0.4579822123050689,4.0,0.0,1.0
576720,293.126953125,297.1499938964844,293.1499938964844,0.088019736111164,-2069.787109375,304.1463623046875,0.6823214888572693,0.1436290889978408,0.1308756172657013,294.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.4646123051643371,0.050000000745058,0.0494259148836135,293.2002868652344,297.1499938964844,293.1499938964844,0.0210308711975812,-696.65283203125,304.1517333984375,0.5007432699203491,0.0606866590678691,0.0440325103700161,293.1737060546875,297.1499938964844,293.1499938964844,0.3712145984172821,-6867.1826171875,304.1146850585937,0.9990000128746032,0.5024901628494263,0.4352796375751495,293.3069152832031,297.1499938964844,293.1499938964844,0.0053160521201789,-1960.9415283203125,297.9904479980469,0.4646123051643371,0.050000000745058,0.2344552725553512,291.0609130859375,291.1499938964844,258.97125244140625,257.5973815917969,279.8327941894531,294.0368347167969,291.0592041015625,1.0,0.262934148311615,0.6880460977554321,0.6880460977554321,1.0,1.0,-1.072972059249878,0.4349396228790283,0.6380324363708496,0.1782247275114059,0.0,0.0,0.6541523933410645,59.48586654663086,56.0,-22.912572860717773,-12100.017578125,178.7056121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188232421875,308.98199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17739.955078125,18000.0,0.0,0.0,0.2639522850513458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7349960207939148,0.7350032925605774,-7.292358532140497e-06,0.0,0.0002678780001588,0.0,0.0,63.00800704956055,0.0,0.0,0.0,0.4579822123050689,4.0,0.0,1.0
576780,293.1258544921875,297.1499938964844,293.1499938964844,0.0886018499732017,-2080.60009765625,304.1466369628906,0.6849846839904785,0.1444302797317505,0.1315555721521377,294.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.4659623503684997,0.050000000745058,0.0494030117988586,293.19451904296875,297.1499938964844,293.1499938964844,0.0208813045173883,-694.2025146484375,304.1513977050781,0.5011501312255859,0.0605767406523227,0.0438783951103687,293.18231201171875,297.1499938964844,293.1499938964844,0.3695692718029022,-6835.99072265625,304.1298217773437,0.9990000128746032,0.5001156330108643,0.4327794909477234,293.30596923828125,297.1499938964844,293.1499938964844,0.0052691311575472,-1945.8040771484373,297.9374084472656,0.4659623503684997,0.050000000745058,0.2343466132879257,291.0590515136719,291.1499938964844,258.902099609375,257.5380859375,279.8077392578125,294.0271911621094,291.0613098144531,1.0,0.2613934576511383,0.6877636313438416,0.6877636313438416,1.0,1.0,-1.0704528093338013,0.4336026608943939,0.636850118637085,0.1781511157751083,0.0,0.0,0.666839063167572,58.886112213134766,44.0,5.3963303565979,-12162.75,176.86431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76318359375,308.9544677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17721.345703125,18000.0,0.0,0.0,0.2667523026466369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7637814283370972,0.7637889981269836,-7.5501352512219455e-06,0.0,0.0002707196690607,0.0,0.0,68.45738220214844,0.0,0.0,0.0,0.469823807477951,4.0,0.0,1.0
576840,293.1258544921875,297.1499938964844,293.1499938964844,0.0886018499732017,-2080.60009765625,304.1466369628906,0.6849846839904785,0.1444302797317505,0.1315555721521377,294.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.4659623503684997,0.050000000745058,0.0494030117988586,293.19451904296875,297.1499938964844,293.1499938964844,0.0208813045173883,-694.2025146484375,304.1513977050781,0.5011501312255859,0.0605767406523227,0.0438783951103687,293.18231201171875,297.1499938964844,293.1499938964844,0.3695692718029022,-6835.99072265625,304.1298217773437,0.9990000128746032,0.5001156330108643,0.4327794909477234,293.30596923828125,297.1499938964844,293.1499938964844,0.0052691311575472,-1945.8040771484373,297.9374084472656,0.4659623503684997,0.050000000745058,0.2343466132879257,291.0590515136719,291.1499938964844,258.902099609375,257.5380859375,279.8077392578125,294.0271911621094,291.0613098144531,1.0,0.2613934576511383,0.6877636313438416,0.6877636313438416,1.0,1.0,-1.0704528093338013,0.4336026608943939,0.636850118637085,0.1781511157751083,0.0,0.0,0.666839063167572,58.886112213134766,44.0,5.3963303565979,-12162.75,176.86431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76318359375,308.9544677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17721.345703125,18000.0,0.0,0.0,0.2667523026466369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7637814283370972,0.7637889981269836,-7.5501352512219455e-06,0.0,0.0002707196690607,0.0,0.0,68.45738220214844,0.0,0.0,0.0,0.469823807477951,4.0,0.0,1.0
576900,293.1252136230469,297.1499938964844,293.1499938964844,0.0887785106897354,-2083.65478515625,304.1469116210937,0.6886075139045715,0.1448620408773422,0.1318878680467605,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.468706339597702,0.050000000745058,0.0493550933897495,293.1918029785156,297.1499938964844,293.1499938964844,0.0208078548312187,-692.8271484375,304.1512756347656,0.503219485282898,0.0605453327298164,0.043838981539011,293.1805725097656,297.1499938964844,293.1499938964844,0.3642481863498688,-6752.2216796875,304.1431884765625,0.9990000128746032,0.5000457763671875,0.4274971485137939,293.3053894042969,297.1499938964844,293.1499938964844,0.0052385563030838,-1934.83251953125,297.91815185546875,0.468706339597702,0.050000000745058,0.2341193258762359,291.0724182128906,291.1499938964844,258.8656005859375,257.50665283203125,279.791748046875,294.00634765625,291.0762634277344,1.0,0.2589495778083801,0.6876223683357239,0.6876223683357239,1.0,1.0,-1.0641361474990845,0.4306879341602325,0.6334482431411743,0.1772245913743972,0.0,0.0,0.6707074642181396,57.603294372558594,44.0,25.25594139099121,-12151.634765625,172.6834259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7002868652344,308.95172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17763.337890625,18000.0,0.0,0.0,0.2682205140590668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7752534747123718,0.7752611637115479,-7.666846613574307e-06,0.0,0.0002722097269725,0.0,0.0,70.80302429199219,0.0,0.0,0.0,0.4746494889259338,4.0,0.0,1.0
576960,293.12451171875,297.1499938964844,293.1499938964844,0.0889123976230621,-2085.827880859375,304.1472473144531,0.6935759782791138,0.1453179121017456,0.1322224736213684,294.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.4723750650882721,0.050000000745058,0.0492882765829563,293.1890563964844,297.1499938964844,293.1499938964844,0.0206988286226987,-690.7907104492188,304.1512451171875,0.5062161087989807,0.0605575330555439,0.0437765233218669,293.1746520996094,297.1499938964844,293.1499938964844,0.3564964234828949,-6631.88671875,304.1585388183594,0.9990000128746032,0.5008174777030945,0.4200196266174316,293.3046569824219,297.1499938964844,293.1499938964844,0.0052049146033823,-1922.412841796875,297.9022827148437,0.4723750650882721,0.050000000745058,0.2338023632764816,291.0916442871094,291.1499938964844,258.82794189453125,257.4741516113281,279.7728271484375,293.9749450683594,291.0966796875,1.0,0.2555420100688934,0.6875181198120117,0.6875181198120117,1.0,1.0,-1.0550291538238523,0.426535964012146,0.6284931898117065,0.1758496612310409,0.0,0.0,0.6726900935173035,55.81023788452149,47.0,42.66373825073242,-12112.85546875,166.8311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65509033203125,308.9567565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17826.833984375,18000.0,0.0,0.0,0.2696205973625183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7831815481185913,0.7831892967224121,-7.756234481348656e-06,0.0,0.000273630634183,0.0,0.0,72.51318359375,0.0,0.0,0.0,0.4780549705028534,4.0,0.0,1.0
577020,293.1230163574219,297.1499938964844,293.1499938964844,0.0892697796225547,-2091.9072265625,304.1475524902344,0.7000099420547485,0.1462675482034683,0.1329941153526306,294.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.4762561917304992,0.050000000745058,0.0492147430777549,293.1831359863281,297.1499938964844,293.1499938964844,0.0206499695777893,-689.542724609375,304.1509094238281,0.5102484226226807,0.0607648901641368,0.0438269488513469,293.15826416015625,297.1499938964844,293.1499938964844,0.3469713032245636,-6486.42919921875,304.1710510253906,0.9990000128746032,0.5035169124603271,0.411632239818573,293.3028259277344,297.1499938964844,293.1499938964844,0.0051449304446578,-1900.096435546875,297.8724365234375,0.4762561917304992,0.050000000745058,0.2334535419940948,291.1307678222656,291.1499938964844,258.74932861328125,257.4061279296875,279.7205810546875,293.9053955078125,291.1336975097656,1.0,0.2522693872451782,0.6873096227645874,0.6873096227645874,1.0,1.0,-1.0454367399215698,0.4220677614212036,0.6233689188957214,0.1746088713407516,0.0,0.0,0.6724122762680054,53.84693145751953,50.0,44.13066101074219,-12072.7158203125,160.62762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.618408203125,308.95672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.326171875,18000.0,0.0,0.0,0.2720604240894317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7880508303642273,0.7880586981773376,-7.833561539882794e-06,0.0,0.0002761067298706,0.0,0.0,73.73542022705078,0.0,0.0,0.0,0.4803396761417389,4.0,0.0,1.0
577080,293.1230163574219,297.1499938964844,293.1499938964844,0.0892697796225547,-2091.9072265625,304.1475524902344,0.7000099420547485,0.1462675482034683,0.1329941153526306,294.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.4762561917304992,0.050000000745058,0.0492147430777549,293.1831359863281,297.1499938964844,293.1499938964844,0.0206499695777893,-689.542724609375,304.1509094238281,0.5102484226226807,0.0607648901641368,0.0438269488513469,293.15826416015625,297.1499938964844,293.1499938964844,0.3469713032245636,-6486.42919921875,304.1710510253906,0.9990000128746032,0.5035169124603271,0.411632239818573,293.3028259277344,297.1499938964844,293.1499938964844,0.0051449304446578,-1900.096435546875,297.8724365234375,0.4762561917304992,0.050000000745058,0.2334535419940948,291.1307678222656,291.1499938964844,258.74932861328125,257.4061279296875,279.7205810546875,293.9053955078125,291.1336975097656,1.0,0.2522693872451782,0.6873096227645874,0.6873096227645874,1.0,1.0,-1.0454367399215698,0.4220677614212036,0.6233689188957214,0.1746088713407516,0.0,0.0,0.6724122762680054,53.84693145751953,50.0,44.13066101074219,-12072.7158203125,160.62762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.618408203125,308.95672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.326171875,18000.0,0.0,0.0,0.2720604240894317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7880508303642273,0.7880586981773376,-7.833561539882794e-06,0.0,0.0002761067298706,0.0,0.0,73.73542022705078,0.0,0.0,0.0,0.4803396761417389,4.0,0.0,1.0
577140,293.12139892578125,297.1499938964844,293.1499938964844,0.0898745730519294,-2102.9931640625,304.1473388671875,0.7039164900779724,0.147273913025856,0.133852869272232,294.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.4779585003852844,0.050000000745058,0.0491818115115165,293.1770324707031,297.1499938964844,293.1499938964844,0.0208195634186267,-692.1980590820312,304.1503295898437,0.513020396232605,0.0611618608236312,0.0440476909279823,293.14501953125,297.1499938964844,293.1499938964844,0.3424240350723266,-6419.19580078125,304.17138671875,0.9990000128746032,0.5059985518455505,0.4078209996223449,293.3005676269531,297.1499938964844,293.1499938964844,0.005096704699099,-1883.2666015625,297.8332214355469,0.4779585003852844,0.050000000745058,0.2332973331212997,291.146484375,291.1499938964844,258.6668395996094,257.3345031738281,279.6684875488281,293.8518371582031,291.1473388671875,1.0,0.2508525252342224,0.6871011853218079,0.6871011853218079,1.0,1.0,-1.0419292449951172,0.4202811419963836,0.6216480731964111,0.174484983086586,0.0,0.0,0.6716395020484924,52.983863830566406,53.0,22.954355239868164,-12069.0283203125,158.1260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63134765625,308.9672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.134765625,18000.0,0.0,0.0,0.2740432024002075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7871979475021362,0.7872057557106018,-7.835309588699602e-06,0.0,0.0002781190269161,0.0,0.0,73.62966918945312,0.0,0.0,0.0,0.4801037907600403,4.0,0.0,1.0
