time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577200,293.12139892578125,297.1499938964844,293.1499938964844,0.0898745730519294,-2102.9931640625,304.1473388671875,0.7039164900779724,0.147273913025856,0.133852869272232,294.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.4779585003852844,0.050000000745058,0.0491818115115165,293.1770324707031,297.1499938964844,293.1499938964844,0.0208195634186267,-692.1980590820312,304.1503295898437,0.513020396232605,0.0611618608236312,0.0440476909279823,293.14501953125,297.1499938964844,293.1499938964844,0.3424240350723266,-6419.19580078125,304.17138671875,0.9990000128746032,0.5059985518455505,0.4078209996223449,293.3005676269531,297.1499938964844,293.1499938964844,0.005096704699099,-1883.2666015625,297.8332214355469,0.4779585003852844,0.050000000745058,0.2332973331212997,291.146484375,291.1499938964844,258.6668395996094,257.3345031738281,279.6684875488281,293.8518371582031,291.1473388671875,1.0,0.2508525252342224,0.6871011853218079,0.6871011853218079,1.0,1.0,-1.0419292449951172,0.4202811419963836,0.6216480731964111,0.174484983086586,0.0,0.0,0.6716395020484924,52.983863830566406,53.0,22.954355239868164,-12069.0283203125,158.1260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63134765625,308.9672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.134765625,18000.0,0.0,0.0,0.2740432024002075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7871979475021362,0.7872057557106018,-7.835309588699602e-06,0.0,0.0002781190269161,0.0,0.0,73.62966918945312,0.0,0.0,0.0,0.4801037907600403,4.0,0.0,1.0
577260,293.1197814941406,297.1499938964844,293.1499938964844,0.0906506702303886,-2117.504150390625,304.1469421386719,0.7059311866760254,0.1483289152383804,0.1347859501838684,294.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4781684875488281,0.050000000745058,0.0491777174174785,293.1709289550781,297.1499938964844,293.1499938964844,0.0211582295596599,-697.777099609375,304.149658203125,0.5148441791534424,0.0617184974253177,0.044406708329916,293.1366882324219,297.1499938964844,293.1499938964844,0.3415354490280151,-6408.60107421875,304.1656188964844,0.9990000128746032,0.5078258514404297,0.4073459804058075,293.29815673828125,297.1499938964844,293.1499938964844,0.0050565740093588,-1870.0689697265625,297.78826904296875,0.4781684875488281,0.050000000745058,0.2332779318094253,291.1476745605469,291.1499938964844,258.5809631347656,257.2597351074219,279.61749267578125,293.8143005371094,291.1470947265625,1.0,0.2509271800518036,0.6870490908622742,0.6870490908622742,1.0,1.0,-1.0428804159164429,0.4205057621002197,0.6223746538162231,0.1751794517040252,0.0,0.0,0.6717440485954285,52.90271759033203,56.0,3.1090433597564697,-12106.1884765625,158.2439727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66998291015625,308.9918518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.2756583392620086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7866004705429077,0.7866082787513733,-7.828441084711812e-06,0.0,0.0002797581546474,0.0,0.0,73.49794006347656,0.0,0.0,0.0,0.4798722267150879,4.0,0.0,1.0
577320,293.1197814941406,297.1499938964844,293.1499938964844,0.0906506702303886,-2117.504150390625,304.1469421386719,0.7059311866760254,0.1483289152383804,0.1347859501838684,294.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4781684875488281,0.050000000745058,0.0491777174174785,293.1709289550781,297.1499938964844,293.1499938964844,0.0211582295596599,-697.777099609375,304.149658203125,0.5148441791534424,0.0617184974253177,0.044406708329916,293.1366882324219,297.1499938964844,293.1499938964844,0.3415354490280151,-6408.60107421875,304.1656188964844,0.9990000128746032,0.5078258514404297,0.4073459804058075,293.29815673828125,297.1499938964844,293.1499938964844,0.0050565740093588,-1870.0689697265625,297.78826904296875,0.4781684875488281,0.050000000745058,0.2332779318094253,291.1476745605469,291.1499938964844,258.5809631347656,257.2597351074219,279.61749267578125,293.8143005371094,291.1470947265625,1.0,0.2509271800518036,0.6870490908622742,0.6870490908622742,1.0,1.0,-1.0428804159164429,0.4205057621002197,0.6223746538162231,0.1751794517040252,0.0,0.0,0.6717440485954285,52.90271759033203,56.0,3.1090433597564697,-12106.1884765625,158.2439727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66998291015625,308.9918518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.2756583392620086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7866004705429077,0.7866082787513733,-7.828441084711812e-06,0.0,0.0002797581546474,0.0,0.0,73.49794006347656,0.0,0.0,0.0,0.4798722267150879,4.0,0.0,1.0
577380,293.1181945800781,297.1499938964844,293.1499938964844,0.0915523990988731,-2134.51220703125,304.1464538574219,0.7064033150672913,0.1494150757789611,0.1357729583978653,294.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.477190226316452,0.050000000745058,0.049196682870388,293.1649169921875,297.1499938964844,293.1499938964844,0.0216380432248115,-705.6876831054688,304.1489562988281,0.5158731341362,0.0624056383967399,0.0448792241513729,293.13336181640625,297.1499938964844,293.1499938964844,0.3436457812786102,-6443.6806640625,304.1568603515625,0.9990000128746032,0.508844256401062,0.4095495641231537,293.2957763671875,297.1499938964844,293.1499938964844,0.0050221043638885,-1859.415283203125,297.7389221191406,0.477190226316452,0.050000000745058,0.2333678901195526,291.13848876953125,291.1499938964844,258.4923095703125,257.182373046875,279.5682678222656,293.7903137207031,291.1369934082031,1.0,0.2521973252296448,0.6869969964027405,0.6869969964027405,1.0,1.0,-1.0474066734313965,0.4223197400569916,0.6250869631767273,0.1764899939298629,0.0,0.0,0.6738100051879883,53.44675064086914,59.0,-11.51720142364502,-12181.8330078125,160.46278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7128601074219,309.023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.10546875,18000.0,0.0,0.0,0.27706179022789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7891822457313538,0.7891900539398193,-7.845252184779383e-06,0.0,0.0002811824961099,0.0,0.0,73.97606658935547,0.0,0.0,0.0,0.4809291064739227,4.0,0.0,1.0
577440,293.1181945800781,297.1499938964844,293.1499938964844,0.0915523990988731,-2134.51220703125,304.1464538574219,0.7064033150672913,0.1494150757789611,0.1357729583978653,294.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.477190226316452,0.050000000745058,0.049196682870388,293.1649169921875,297.1499938964844,293.1499938964844,0.0216380432248115,-705.6876831054688,304.1489562988281,0.5158731341362,0.0624056383967399,0.0448792241513729,293.13336181640625,297.1499938964844,293.1499938964844,0.3436457812786102,-6443.6806640625,304.1568603515625,0.9990000128746032,0.508844256401062,0.4095495641231537,293.2957763671875,297.1499938964844,293.1499938964844,0.0050221043638885,-1859.415283203125,297.7389221191406,0.477190226316452,0.050000000745058,0.2333678901195526,291.13848876953125,291.1499938964844,258.4923095703125,257.182373046875,279.5682678222656,293.7903137207031,291.1369934082031,1.0,0.2521973252296448,0.6869969964027405,0.6869969964027405,1.0,1.0,-1.0474066734313965,0.4223197400569916,0.6250869631767273,0.1764899939298629,0.0,0.0,0.6738100051879883,53.44675064086914,59.0,-11.51720142364502,-12181.8330078125,160.46278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7128601074219,309.023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.10546875,18000.0,0.0,0.0,0.27706179022789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7891822457313538,0.7891900539398193,-7.845252184779383e-06,0.0,0.0002811824961099,0.0,0.0,73.97606658935547,0.0,0.0,0.0,0.4809291064739227,4.0,0.0,1.0
577500,293.1174621582031,297.1499938964844,293.1499938964844,0.0920347198843956,-2143.635498046875,304.1462097167969,0.706162691116333,0.1499646157026291,0.1362804174423217,294.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.4763251841068268,0.050000000745058,0.0492133758962154,293.1619873046875,297.1499938964844,293.1499938964844,0.0219222716987133,-710.33203125,304.1486511230469,0.5161385536193848,0.0627895891666412,0.0451507829129695,293.13348388671875,297.1499938964844,293.1499938964844,0.3456330001354217,-6475.1884765625,304.1520080566406,0.9990000128746032,0.5090339779853821,0.4114787876605987,293.294677734375,297.1499938964844,293.1499938964844,0.0050064167007803,-1854.753662109375,297.7131652832031,0.4763251841068268,0.050000000745058,0.2334470599889755,291.1314392089844,291.1499938964844,258.4471130371094,257.14288330078125,279.54425048828125,293.7826232910156,291.1296691894531,1.0,0.2532013952732086,0.6869709491729736,0.6869709491729736,1.0,1.0,-1.050771951675415,0.4237180650234222,0.6270538568496704,0.1773328781127929,0.0,0.0,0.6757495403289795,53.91414642333984,59.0,-16.555370330810547,-12232.8505859375,162.23501586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.730224609375,309.0398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17942.998046875,18000.0,0.0,0.0,0.277744323015213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7922574281692505,0.7922652959823608,-7.869331966503523e-06,0.0,0.0002818751963786,0.0,0.0,74.57722473144531,0.0,0.0,0.0,0.4821993410587311,4.0,0.0,1.0
577560,293.1167297363281,297.1499938964844,293.1499938964844,0.0925309658050537,-2153.029296875,304.14599609375,0.7056540250778198,0.1505161821842193,0.1367944180965423,294.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.4752369821071625,0.050000000745058,0.0492342412471771,293.1591491699219,297.1499938964844,293.1499938964844,0.0222320444881916,-715.3499145507812,304.1483154296875,0.5162633657455444,0.063196450471878,0.0454424433410167,293.1346740722656,297.1499938964844,293.1499938964844,0.3481507301330566,-6514.5322265625,304.1470642089844,0.9990000128746032,0.5090101361274719,0.4138775467872619,293.2936096191406,297.1499938964844,293.1499938964844,0.0049914643168449,-1850.3944091796875,297.6869506835937,0.4752369821071625,0.050000000745058,0.2335460484027862,291.1234130859375,291.1499938964844,258.40142822265625,257.1029052734375,279.5210876464844,293.77740478515625,291.1214599609375,1.0,0.2544148564338684,0.6868736743927002,0.6868736743927002,1.0,1.0,-1.054761528968811,0.4253791868686676,0.629382312297821,0.1782649904489517,0.0,0.0,0.678325355052948,54.49457550048828,62.0,-20.160099029541016,-12291.486328125,164.39549255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7425842285156,309.0549011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17916.33984375,18000.0,0.0,0.0,0.2784469127655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7966715693473816,0.7966794967651367,-7.905894563009497e-06,0.0,0.000282588211121,0.0,0.0,75.45976257324219,0.0,0.0,0.0,0.4840340912342071,4.0,0.0,1.0
577620,293.1154479980469,297.1499938964844,293.1499938964844,0.0935482755303382,-2172.285888671875,304.1456604003906,0.7039598822593689,0.1516200900077819,0.1378353089094162,294.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078186035156,0.4724406003952026,0.050000000745058,0.0492869988083839,293.1537170410156,297.1499938964844,293.1499938964844,0.0229185689240694,-726.2996215820312,304.1477355957031,0.5161601305007935,0.0640690922737121,0.0460777580738067,293.1399841308594,297.1499938964844,293.1499938964844,0.3545520305633545,-6613.06640625,304.13739013671875,0.9990000128746032,0.5083255171775818,0.4198811650276184,293.2916564941406,297.1499938964844,293.1499938964844,0.0049630962312221,-1842.2601318359373,297.6336669921875,0.4724406003952026,0.050000000745058,0.2337962985038757,291.1058654785156,291.1499938964844,258.3088684082031,257.0218200683594,279.4759521484375,293.7735900878906,291.10382080078125,1.0,0.2573800384998321,0.6866790056228638,0.6866790056228638,1.0,1.0,-1.0643422603607178,0.4294185042381286,0.6349237561225891,0.180396556854248,0.0,0.0,0.6853711009025574,55.95376968383789,65.0,-24.06646728515625,-12428.998046875,169.75759887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7477111816406,309.0782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.736328125,18000.0,0.0,0.0,0.280006468296051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.809665322303772,0.8096733093261719,-8.019840606721118e-06,0.0,0.0002841709647327,0.0,0.0,78.14070892333984,0.0,0.0,0.0,0.489484965801239,4.0,0.0,1.0
577680,293.1154479980469,297.1499938964844,293.1499938964844,0.0935482755303382,-2172.285888671875,304.1456604003906,0.7039598822593689,0.1516200900077819,0.1378353089094162,294.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078186035156,0.4724406003952026,0.050000000745058,0.0492869988083839,293.1537170410156,297.1499938964844,293.1499938964844,0.0229185689240694,-726.2996215820312,304.1477355957031,0.5161601305007935,0.0640690922737121,0.0460777580738067,293.1399841308594,297.1499938964844,293.1499938964844,0.3545520305633545,-6613.06640625,304.13739013671875,0.9990000128746032,0.5083255171775818,0.4198811650276184,293.2916564941406,297.1499938964844,293.1499938964844,0.0049630962312221,-1842.2601318359373,297.6336669921875,0.4724406003952026,0.050000000745058,0.2337962985038757,291.1058654785156,291.1499938964844,258.3088684082031,257.0218200683594,279.4759521484375,293.7735900878906,291.10382080078125,1.0,0.2573800384998321,0.6866790056228638,0.6866790056228638,1.0,1.0,-1.0643422603607178,0.4294185042381286,0.6349237561225891,0.180396556854248,0.0,0.0,0.6853711009025574,55.95376968383789,65.0,-24.06646728515625,-12428.998046875,169.75759887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7477111816406,309.0782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.736328125,18000.0,0.0,0.0,0.280006468296051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.809665322303772,0.8096733093261719,-8.019840606721118e-06,0.0,0.0002841709647327,0.0,0.0,78.14070892333984,0.0,0.0,0.0,0.489484965801239,4.0,0.0,1.0
577740,293.1143493652344,297.1499938964844,293.1499938964844,0.0945825949311256,-2191.847412109375,304.1453857421875,0.7015582919120789,0.1527187973260879,0.1388849318027496,294.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896301269531,0.4688608050346374,0.050000000745058,0.0493522584438324,293.14862060546875,297.1499938964844,293.1499938964844,0.0236821081489324,-738.2129516601562,304.147216796875,0.5156926512718201,0.0650055408477783,0.0467699207365512,293.1487121582031,297.1499938964844,293.1499938964844,0.3624596297740936,-6733.00830078125,304.1284484863281,0.9990000128746032,0.5068157911300659,0.4271908402442932,293.2900085449219,297.1499938964844,293.1499938964844,0.0049360925331711,-1834.5985107421875,297.57977294921875,0.4688608050346374,0.050000000745058,0.2341058701276779,291.087646484375,291.1499938964844,258.21514892578125,256.9396057128906,279.4322204589844,293.77752685546875,291.0856018066406,1.0,0.2609289884567261,0.6864843964576721,0.6864843964576721,1.0,1.0,-1.0756556987762451,0.4342409372329712,0.6414147615432739,0.1828184425830841,0.0,0.0,0.6949071288108826,57.75090408325195,68.0,-25.259889602661133,-12588.443359375,176.32911682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7225952148437,309.08892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17801.576171875,18000.0,0.0,0.0,0.281908243894577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.828206479549408,0.8282146453857422,-8.191097549570259e-06,0.0,0.0002861010434571,0.0,0.0,82.12947082519531,0.0,0.0,0.0,0.4973548054695129,4.0,0.0,1.0
577800,293.1143493652344,297.1499938964844,293.1499938964844,0.0945825949311256,-2191.847412109375,304.1453857421875,0.7015582919120789,0.1527187973260879,0.1388849318027496,294.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896301269531,0.4688608050346374,0.050000000745058,0.0493522584438324,293.14862060546875,297.1499938964844,293.1499938964844,0.0236821081489324,-738.2129516601562,304.147216796875,0.5156926512718201,0.0650055408477783,0.0467699207365512,293.1487121582031,297.1499938964844,293.1499938964844,0.3624596297740936,-6733.00830078125,304.1284484863281,0.9990000128746032,0.5068157911300659,0.4271908402442932,293.2900085449219,297.1499938964844,293.1499938964844,0.0049360925331711,-1834.5985107421875,297.57977294921875,0.4688608050346374,0.050000000745058,0.2341058701276779,291.087646484375,291.1499938964844,258.21514892578125,256.9396057128906,279.4322204589844,293.77752685546875,291.0856018066406,1.0,0.2609289884567261,0.6864843964576721,0.6864843964576721,1.0,1.0,-1.0756556987762451,0.4342409372329712,0.6414147615432739,0.1828184425830841,0.0,0.0,0.6949071288108826,57.75090408325195,68.0,-25.259889602661133,-12588.443359375,176.32911682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7225952148437,309.08892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17801.576171875,18000.0,0.0,0.0,0.281908243894577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.828206479549408,0.8282146453857422,-8.191097549570259e-06,0.0,0.0002861010434571,0.0,0.0,82.12947082519531,0.0,0.0,0.0,0.4973548054695129,4.0,0.0,1.0
577860,293.1134338378906,297.1499938964844,293.1499938964844,0.0956195145845413,-2211.425048828125,304.14520263671875,0.6986539959907532,0.1538087129592895,0.1399368196725845,294.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.4644934237003326,0.050000000745058,0.0494277700781822,293.1437072753906,297.1499938964844,293.1499938964844,0.0245227478444576,-751.0283203125,304.1467590332031,0.5150253176689148,0.0660352483391761,0.0475189350545406,293.1603088378906,297.1499938964844,293.1499938964844,0.3715426325798034,-6869.09765625,304.1205139160156,0.9990000128746032,0.5045023560523987,0.4354954361915588,293.2886657714844,297.1499938964844,293.1499938964844,0.0049098609015345,-1827.135986328125,297.5257568359375,0.4644934237003326,0.050000000745058,0.2344640642404556,291.06982421875,291.1499938964844,258.1208801269531,256.8567810058594,279.39068603515625,293.7879638671875,291.06793212890625,1.0,0.2649260461330414,0.6861893534660339,0.6861893534660339,1.0,1.0,-1.0883049964904783,0.4396481513977051,0.6486569046974182,0.1854379773139953,0.0,0.0,0.7067948579788208,59.82472229003906,56.0,-24.70356750488281,-12764.42578125,183.9335479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6665954589844,309.0851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17744.34375,18000.0,0.0,0.0,0.2842817008495331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8521036505699158,0.8521120548248291,-8.421992788498756e-06,0.0,0.0002885097637772,0.0,0.0,87.52564239501953,0.0,0.0,0.0,0.507620096206665,4.0,0.0,1.0
577920,293.1134338378906,297.1499938964844,293.1499938964844,0.0956195145845413,-2211.425048828125,304.14520263671875,0.6986539959907532,0.1538087129592895,0.1399368196725845,294.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.4644934237003326,0.050000000745058,0.0494277700781822,293.1437072753906,297.1499938964844,293.1499938964844,0.0245227478444576,-751.0283203125,304.1467590332031,0.5150253176689148,0.0660352483391761,0.0475189350545406,293.1603088378906,297.1499938964844,293.1499938964844,0.3715426325798034,-6869.09765625,304.1205139160156,0.9990000128746032,0.5045023560523987,0.4354954361915588,293.2886657714844,297.1499938964844,293.1499938964844,0.0049098609015345,-1827.135986328125,297.5257568359375,0.4644934237003326,0.050000000745058,0.2344640642404556,291.06982421875,291.1499938964844,258.1208801269531,256.8567810058594,279.39068603515625,293.7879638671875,291.06793212890625,1.0,0.2649260461330414,0.6861893534660339,0.6861893534660339,1.0,1.0,-1.0883049964904783,0.4396481513977051,0.6486569046974182,0.1854379773139953,0.0,0.0,0.7067948579788208,59.82472229003906,56.0,-24.70356750488281,-12764.42578125,183.9335479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6665954589844,309.0851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17744.34375,18000.0,0.0,0.0,0.2842817008495331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8521036505699158,0.8521120548248291,-8.421992788498756e-06,0.0,0.0002885097637772,0.0,0.0,87.52564239501953,0.0,0.0,0.0,0.507620096206665,4.0,0.0,1.0
577980,293.1124267578125,297.1499938964844,293.1499938964844,0.0964705646038055,-2227.2509765625,304.1453857421875,0.7022039890289307,0.1549385637044906,0.1409084498882293,294.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644836425781,0.4662224054336548,0.050000000745058,0.0493983998894691,293.1363525390625,297.1499938964844,293.1499938964844,0.0256365966051816,-767.3861694335938,304.1459655761719,0.5208280682563782,0.0676865950226783,0.0485474839806556,293.1686096191406,297.1499938964844,293.1499938964844,0.3691662549972534,-6827.666015625,304.13494873046875,0.9990000128746032,0.5025304555892944,0.4322890937328338,293.2873229980469,297.1499938964844,293.1499938964844,0.0048712687566876,-1814.3310546875,297.4789428710937,0.4662224054336548,0.050000000745058,0.2343247383832931,291.0655517578125,291.1499938964844,258.02655029296875,256.7738647460937,279.3586730957031,293.7808532714844,291.0675354003906,1.0,0.2632928490638733,0.6858943104743958,0.6858943104743958,1.0,1.0,-1.0866632461547852,0.4386118948459625,0.648051381111145,0.1857657730579376,0.0,0.0,0.7187637686729431,59.07700347900391,44.0,2.195162057876587,-12840.68359375,182.05203247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5989685058594,309.1077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17719.716796875,18000.0,0.0,0.0,0.287032276391983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8795073628425598,0.879516065120697,-8.704578249307815e-06,0.0,0.0002913012867793,0.0,0.0,94.10945892333984,0.0,0.0,0.0,0.5194951891899109,4.0,0.0,1.0
578040,293.1124267578125,297.1499938964844,293.1499938964844,0.0964705646038055,-2227.2509765625,304.1453857421875,0.7022039890289307,0.1549385637044906,0.1409084498882293,294.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644836425781,0.4662224054336548,0.050000000745058,0.0493983998894691,293.1363525390625,297.1499938964844,293.1499938964844,0.0256365966051816,-767.3861694335938,304.1459655761719,0.5208280682563782,0.0676865950226783,0.0485474839806556,293.1686096191406,297.1499938964844,293.1499938964844,0.3691662549972534,-6827.666015625,304.13494873046875,0.9990000128746032,0.5025304555892944,0.4322890937328338,293.2873229980469,297.1499938964844,293.1499938964844,0.0048712687566876,-1814.3310546875,297.4789428710937,0.4662224054336548,0.050000000745058,0.2343247383832931,291.0655517578125,291.1499938964844,258.02655029296875,256.7738647460937,279.3586730957031,293.7808532714844,291.0675354003906,1.0,0.2632928490638733,0.6858943104743958,0.6858943104743958,1.0,1.0,-1.0866632461547852,0.4386118948459625,0.648051381111145,0.1857657730579376,0.0,0.0,0.7187637686729431,59.07700347900391,44.0,2.195162057876587,-12840.68359375,182.05203247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5989685058594,309.1077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17719.716796875,18000.0,0.0,0.0,0.287032276391983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8795073628425598,0.879516065120697,-8.704578249307815e-06,0.0,0.0002913012867793,0.0,0.0,94.10945892333984,0.0,0.0,0.0,0.5194951891899109,4.0,0.0,1.0
578100,293.1118469238281,297.1499938964844,293.1499938964844,0.0967652723193168,-2232.486083984375,304.14569091796875,0.7062665820121765,0.1555289030075073,0.1413823515176773,294.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4691055417060852,0.050000000745058,0.0493478141725063,293.13385009765625,297.1499938964844,293.1499938964844,0.026143554598093,-774.5274047851562,304.1457824707031,0.5256698131561279,0.0683525800704956,0.0490502603352069,293.1661376953125,297.1499938964844,293.1499938964844,0.3635157942771911,-6739.27392578125,304.1479797363281,0.9990000128746032,0.5027767419815063,0.426704853773117,293.2865600585937,297.1499938964844,293.1499938964844,0.0048455600626766,-1804.7242431640625,297.46356201171875,0.4691055417060852,0.050000000745058,0.2340847849845886,291.0782165527344,291.1499938964844,257.9795837402344,256.7325439453125,279.34234619140625,293.7630310058594,291.08203125,1.0,0.260823905467987,0.6857467293739319,0.6857467293739319,1.0,1.0,-1.0807865858078003,0.4358195066452026,0.6449671387672424,0.1851030141115188,0.0,0.0,0.7223218679428101,57.73470306396485,44.0,23.34012794494629,-12835.8046875,177.8175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5771484375,309.1309509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17761.654296875,18000.0,0.0,0.0,0.2883765995502472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8905979990959167,0.8906068205833435,-8.833276297082193e-06,0.0,0.0002926655870396,0.0,0.0,96.97029113769533,0.0,0.0,0.0,0.5243657827377319,4.0,0.0,1.0
578160,293.1112060546875,297.1499938964844,293.1499938964844,0.0969989374279975,-2236.472900390625,304.14605712890625,0.7115693688392639,0.1561383455991745,0.1418551951646804,294.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936279296875,0.4728627800941467,0.050000000745058,0.0492790192365646,293.1327514648437,297.1499938964844,293.1499938964844,0.0264280792325735,-778.3446655273438,304.1460266113281,0.5309380888938904,0.0687724500894546,0.0493687540292739,293.1584167480469,297.1499938964844,293.1499938964844,0.3554589748382568,-6614.60693359375,304.1629943847656,0.9990000128746032,0.5040844082832336,0.4189898371696472,293.2856750488281,297.1499938964844,293.1499938964844,0.0048167831264436,-1793.5782470703125,297.4524230957031,0.4728627800941467,0.050000000745058,0.2337584495544433,291.0981750488281,291.1499938964844,257.9327697753906,256.6913452148437,279.3254699707031,293.7364196777344,291.103515625,1.0,0.2574002742767334,0.6856318712234497,0.6856318712234497,1.0,1.0,-1.072004318237305,0.4317246675491333,0.6402796506881714,0.1839946806430816,0.0,0.0,0.7238079309463501,55.89805221557617,47.0,43.60474395751953,-12801.6943359375,171.8720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57049560546875,309.1622619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17830.412109375,18000.0,0.0,0.0,0.2895981967449188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980504870414734,0.8980594277381897,-8.929770956456196e-06,0.0,0.0002939053520094,0.0,0.0,99.00212097167967,0.0,0.0,0.0,0.5276877284049988,4.0,0.0,1.0
578220,293.10992431640625,297.1499938964844,293.1499938964844,0.0975114479660987,-2245.282958984375,304.146484375,0.7182070016860962,0.1573775261640548,0.1428890824317932,294.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.4768836200237274,0.050000000745058,0.0492024756968021,293.1288146972656,297.1499938964844,293.1499938964844,0.0270709227770566,-786.84814453125,304.1462707519531,0.5386788845062256,0.070000521838665,0.0500758029520511,293.1388854980469,297.1499938964844,293.1499938964844,0.3453319072723388,-6460.3916015625,304.1750183105469,0.9990000128746032,0.507835328578949,0.4102344810962677,293.2836303710937,297.1499938964844,293.1499938964844,0.0047646812163293,-1773.014892578125,297.43389892578125,0.4768836200237274,0.050000000745058,0.2333953529596328,291.1427001953125,291.1499938964844,257.840087890625,256.6097412109375,279.27703857421875,293.6768798828125,291.14630126953125,1.0,0.2541166841983795,0.6854020953178406,0.6854020953178406,1.0,1.0,-1.0630521774291992,0.427430123090744,0.6356220245361328,0.1831298172473907,0.0,0.0,0.7216161489486694,53.86992263793945,50.0,50.74432373046875,-12774.7744140625,165.6162567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60137939453125,309.2107849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.076171875,18000.0,0.0,0.0,0.2915609180927276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004585146903992,0.9004675149917603,-8.993082701636013e-06,0.0,0.0002958972472697,0.0,0.0,99.92601013183594,0.0,0.0,0.0,0.5289328098297119,4.0,0.0,1.0
578280,293.10992431640625,297.1499938964844,293.1499938964844,0.0975114479660987,-2245.282958984375,304.146484375,0.7182070016860962,0.1573775261640548,0.1428890824317932,294.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.4768836200237274,0.050000000745058,0.0492024756968021,293.1288146972656,297.1499938964844,293.1499938964844,0.0270709227770566,-786.84814453125,304.1462707519531,0.5386788845062256,0.070000521838665,0.0500758029520511,293.1388854980469,297.1499938964844,293.1499938964844,0.3453319072723388,-6460.3916015625,304.1750183105469,0.9990000128746032,0.507835328578949,0.4102344810962677,293.2836303710937,297.1499938964844,293.1499938964844,0.0047646812163293,-1773.014892578125,297.43389892578125,0.4768836200237274,0.050000000745058,0.2333953529596328,291.1427001953125,291.1499938964844,257.840087890625,256.6097412109375,279.27703857421875,293.6768798828125,291.14630126953125,1.0,0.2541166841983795,0.6854020953178406,0.6854020953178406,1.0,1.0,-1.0630521774291992,0.427430123090744,0.6356220245361328,0.1831298172473907,0.0,0.0,0.7216161489486694,53.86992263793945,50.0,50.74432373046875,-12774.7744140625,165.6162567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60137939453125,309.2107849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.076171875,18000.0,0.0,0.0,0.2915609180927276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004585146903992,0.9004675149917603,-8.993082701636013e-06,0.0,0.0002958972472697,0.0,0.0,99.92601013183594,0.0,0.0,0.0,0.5289328098297119,4.0,0.0,1.0
578340,293.108642578125,297.1499938964844,293.1499938964844,0.0982713177800178,-2259.089599609375,304.1463928222656,0.7222530841827393,0.1586519330739975,0.1439903378486633,294.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4787177145481109,0.050000000745058,0.0491668619215488,293.1239013671875,297.1499938964844,293.1499938964844,0.0279117319732904,-801.4476928710938,304.1460876464844,0.5454187989234924,0.0715330243110656,0.0510824993252754,293.1233215332031,297.1499938964844,293.1499938964844,0.3402495682239532,-6385.3251953125,304.1749267578125,0.9990000128746032,0.5112799406051636,0.4060980081558227,293.2812194824219,297.1499938964844,293.1499938964844,0.004722973331809,-1757.549560546875,297.4051208496094,0.4787177145481109,0.050000000745058,0.2332264184951782,291.16375732421875,291.1499938964844,257.7490234375,256.5295715332031,279.2282409667969,293.63262939453125,291.1650085449219,1.0,0.2527158558368683,0.6851722598075867,0.6851722598075867,1.0,1.0,-1.0603702068328855,0.4259474873542785,0.6344226598739624,0.1832984238862991,0.0,0.0,0.7181529402732849,52.95146560668945,53.0,29.24527740478516,-12778.6943359375,163.198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6673583984375,309.25390625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.04296875,18000.0,0.0,0.0,0.2929702997207641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8945951461791992,0.8946040868759155,-8.944766705099028e-06,0.0,0.0002973276132252,0.0,0.0,98.54148864746094,0.0,0.0,0.0,0.5264883041381836,4.0,0.0,1.0
578400,293.108642578125,297.1499938964844,293.1499938964844,0.0982713177800178,-2259.089599609375,304.1463928222656,0.7222530841827393,0.1586519330739975,0.1439903378486633,294.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4787177145481109,0.050000000745058,0.0491668619215488,293.1239013671875,297.1499938964844,293.1499938964844,0.0279117319732904,-801.4476928710938,304.1460876464844,0.5454187989234924,0.0715330243110656,0.0510824993252754,293.1233215332031,297.1499938964844,293.1499938964844,0.3402495682239532,-6385.3251953125,304.1749267578125,0.9990000128746032,0.5112799406051636,0.4060980081558227,293.2812194824219,297.1499938964844,293.1499938964844,0.004722973331809,-1757.549560546875,297.4051208496094,0.4787177145481109,0.050000000745058,0.2332264184951782,291.16375732421875,291.1499938964844,257.7490234375,256.5295715332031,279.2282409667969,293.63262939453125,291.1650085449219,1.0,0.2527158558368683,0.6851722598075867,0.6851722598075867,1.0,1.0,-1.0603702068328855,0.4259474873542785,0.6344226598739624,0.1832984238862991,0.0,0.0,0.7181529402732849,52.95146560668945,53.0,29.24527740478516,-12778.6943359375,163.198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6673583984375,309.25390625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.04296875,18000.0,0.0,0.0,0.2929702997207641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8945951461791992,0.8946040868759155,-8.944766705099028e-06,0.0,0.0002973276132252,0.0,0.0,98.54148864746094,0.0,0.0,0.0,0.5264883041381836,4.0,0.0,1.0
578460,293.1073913574219,297.1499938964844,293.1499938964844,0.0992310717701911,-2276.880859375,304.14599609375,0.7244627475738525,0.1599563360214233,0.1451491415500641,294.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.4790375530719757,0.050000000745058,0.049160610884428,293.11895751953125,297.1499938964844,293.1499938964844,0.0290748123079538,-818.4385375976562,304.1454162597656,0.5508538484573364,0.0731996968388557,0.0522221773862838,293.1132202148437,297.1499938964844,293.1499938964844,0.3390138149261474,-6369.814453125,304.1685791015625,0.9990000128746032,0.5140146613121033,0.4053690135478973,293.2787170410156,297.1499938964844,293.1499938964844,0.0046893237158656,-1745.999267578125,297.3680419921875,0.4790375530719757,0.050000000745058,0.2331967651844024,291.1664733886719,291.1499938964844,257.6601257324219,256.4512939453125,279.1810302734375,293.6041564941406,291.1658020019531,1.0,0.2528283894062042,0.6851008534431458,0.6851008534431458,1.0,1.0,-1.0622094869613647,0.4265399277210235,0.6356695294380188,0.1842174232006073,0.0,0.0,0.7156028747558594,52.828243255615234,56.0,5.103370189666748,-12817.6123046875,163.49488830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,309.2970275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18064.298828125,18000.0,0.0,0.0,0.2939554750919342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8880172371864319,0.8880261182785034,-8.873845217749476e-06,0.0,0.0002983274171128,0.0,0.0,96.86776733398438,0.0,0.0,0.0,0.5236393213272095,4.0,0.0,1.0
578520,293.1073913574219,297.1499938964844,293.1499938964844,0.0992310717701911,-2276.880859375,304.14599609375,0.7244627475738525,0.1599563360214233,0.1451491415500641,294.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.4790375530719757,0.050000000745058,0.049160610884428,293.11895751953125,297.1499938964844,293.1499938964844,0.0290748123079538,-818.4385375976562,304.1454162597656,0.5508538484573364,0.0731996968388557,0.0522221773862838,293.1132202148437,297.1499938964844,293.1499938964844,0.3390138149261474,-6369.814453125,304.1685791015625,0.9990000128746032,0.5140146613121033,0.4053690135478973,293.2787170410156,297.1499938964844,293.1499938964844,0.0046893237158656,-1745.999267578125,297.3680419921875,0.4790375530719757,0.050000000745058,0.2331967651844024,291.1664733886719,291.1499938964844,257.6601257324219,256.4512939453125,279.1810302734375,293.6041564941406,291.1658020019531,1.0,0.2528283894062042,0.6851008534431458,0.6851008534431458,1.0,1.0,-1.0622094869613647,0.4265399277210235,0.6356695294380188,0.1842174232006073,0.0,0.0,0.7156028747558594,52.828243255615234,56.0,5.103370189666748,-12817.6123046875,163.49488830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,309.2970275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18064.298828125,18000.0,0.0,0.0,0.2939554750919342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8880172371864319,0.8880261182785034,-8.873845217749476e-06,0.0,0.0002983274171128,0.0,0.0,96.86776733398438,0.0,0.0,0.0,0.5236393213272095,4.0,0.0,1.0
578580,293.106201171875,297.1499938964844,293.1499938964844,0.1003452241420745,-2297.712158203125,304.1454772949219,0.7251981496810913,0.161274179816246,0.146346166729927,294.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.4781542122364044,0.050000000745058,0.0491777919232845,293.1141662597656,297.1499938964844,293.1499938964844,0.0308958180248737,-839.083740234375,304.1440124511719,0.5550550818443298,0.0749581903219223,0.0534492135047912,293.108642578125,297.1499938964844,293.1499938964844,0.3409486711025238,-6402.66015625,304.1591186523437,0.9990000128746032,0.5158873796463013,0.4073765873908996,293.2762451171875,297.1499938964844,293.1499938964844,0.0046617854386568,-1737.4210205078125,297.32421875,0.4781542122364044,0.050000000745058,0.2332782745361328,291.1549377441406,291.1499938964844,257.5740051269531,256.37548828125,279.1363525390625,293.5887145996094,291.15301513671875,1.0,0.2541500627994537,0.6850294470787048,0.6850294470787048,1.0,1.0,-1.067646026611328,0.428759753704071,0.6388862133026123,0.1856930404901504,0.0,0.0,0.7155905365943909,53.33969497680664,59.0,-14.452608108520508,-12892.3095703125,165.9624481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8173828125,309.33697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.60546875,18000.0,0.0,0.0,0.2947103977203369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8852202892303467,0.8852291107177734,-8.833620086079463e-06,0.0,0.0002990935754496,0.0,0.0,96.08040618896484,0.0,0.0,0.0,0.5223932862281799,4.0,0.0,1.0
578640,293.106201171875,297.1499938964844,293.1499938964844,0.1003452241420745,-2297.712158203125,304.1454772949219,0.7251981496810913,0.161274179816246,0.146346166729927,294.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.4781542122364044,0.050000000745058,0.0491777919232845,293.1141662597656,297.1499938964844,293.1499938964844,0.0308958180248737,-839.083740234375,304.1440124511719,0.5550550818443298,0.0749581903219223,0.0534492135047912,293.108642578125,297.1499938964844,293.1499938964844,0.3409486711025238,-6402.66015625,304.1591186523437,0.9990000128746032,0.5158873796463013,0.4073765873908996,293.2762451171875,297.1499938964844,293.1499938964844,0.0046617854386568,-1737.4210205078125,297.32421875,0.4781542122364044,0.050000000745058,0.2332782745361328,291.1549377441406,291.1499938964844,257.5740051269531,256.37548828125,279.1363525390625,293.5887145996094,291.15301513671875,1.0,0.2541500627994537,0.6850294470787048,0.6850294470787048,1.0,1.0,-1.067646026611328,0.428759753704071,0.6388862133026123,0.1856930404901504,0.0,0.0,0.7155905365943909,53.33969497680664,59.0,-14.452608108520508,-12892.3095703125,165.9624481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8173828125,309.33697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.60546875,18000.0,0.0,0.0,0.2947103977203369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8852202892303467,0.8852291107177734,-8.833620086079463e-06,0.0,0.0002990935754496,0.0,0.0,96.08040618896484,0.0,0.0,0.0,0.5223932862281799,4.0,0.0,1.0
578700,293.1056823730469,297.1499938964844,293.1499938964844,0.1009415388107299,-2308.885009765625,304.14520263671875,0.725109338760376,0.1619330495595932,0.1469528675079345,294.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.4773331880569458,0.050000000745058,0.0491937138140201,293.11187744140625,297.1499938964844,293.1499938964844,0.0316898971796035,-849.705322265625,304.1436462402344,0.5567485690116882,0.0758628770709037,0.0540875755250453,293.1082763671875,297.1499938964844,293.1499938964844,0.342901736497879,-6433.88427734375,304.1539001464844,0.9990000128746032,0.5164837837219238,0.4092272520065307,293.2751159667969,297.1499938964844,293.1499938964844,0.0046496274881064,-1733.8997802734375,297.3005065917969,0.4773331880569458,0.050000000745058,0.2333537936210632,291.1455993652344,291.1499938964844,257.5321350097656,256.3386535644531,279.11492919921875,293.5850524902344,291.1432800292969,1.0,0.255184143781662,0.6849937438964844,0.6849937438964844,1.0,1.0,-1.0714709758758545,0.4303722083568573,0.6410987377166748,0.1865989118814468,0.0,0.0,0.7168103456497192,53.79384231567383,59.0,-21.570831298828125,-12942.69921875,167.88255310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8447265625,309.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.470703125,18000.0,0.0,0.0,0.2950738072395324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8861693143844604,0.8861781358718872,-8.836334927764256e-06,0.0,0.000299462408293,0.0,0.0,96.25933074951172,0.0,0.0,0.0,0.5227840542793274,4.0,0.0,1.0
578760,293.1051940917969,297.1499938964844,293.1499938964844,0.1015546321868896,-2320.37255859375,304.1449584960937,0.7247614860534668,0.1625895351171493,0.1475622951984405,294.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.4762873649597168,0.050000000745058,0.0492138974368572,293.1096496582031,297.1499938964844,293.1499938964844,0.0325140841305255,-860.6514282226562,304.143310546875,0.5582039952278137,0.0767815187573432,0.0547396093606948,293.1091003417969,297.1499938964844,293.1499938964844,0.3454154133796692,-6473.40380859375,304.14862060546875,0.9990000128746032,0.5168516039848328,0.4115609526634216,293.2740173339844,297.1499938964844,293.1499938964844,0.0046382425352931,-1730.73095703125,297.2760009765625,0.4762873649597168,0.050000000745058,0.2334495484828949,291.134765625,291.1499938964844,257.4911499023437,256.3026123046875,279.0946044921875,293.58367919921875,291.1321716308594,1.0,0.2564308643341064,0.6848822832107544,0.6848822832107544,1.0,1.0,-1.0759247541427612,0.4322534799575805,0.6436713337898254,0.1875808835029602,0.0,0.0,0.7189067602157593,54.363224029541016,62.0,-26.809268951416016,-13000.9189453125,170.20677185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86431884765625,309.3689270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17949.162109375,18000.0,0.0,0.0,0.2954674661159515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8889439105987549,0.8889527916908264,-8.85780627868371e-06,0.0,0.0002998619165737,0.0,0.0,96.89279174804688,0.0,0.0,0.0,0.5239704251289368,4.0,0.0,1.0
578820,293.1044006347656,297.1499938964844,293.1499938964844,0.1028066873550415,-2343.8017578125,304.1445617675781,0.7234107255935669,0.1638898700475692,0.148782193660736,294.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.4735797345638275,0.050000000745058,0.0492654591798782,293.10546875,297.1499938964844,293.1499938964844,0.034235130995512,-883.2763061523438,304.1426696777344,0.560499370098114,0.0786529257893562,0.0560777932405471,293.1139831542969,297.1499938964844,293.1499938964844,0.3518676459789276,-6573.17626953125,304.1383361816406,0.9990000128746032,0.5169075727462769,0.4174630641937256,293.2720642089844,297.1499938964844,293.1499938964844,0.0046170237474143,-1725.04638671875,297.22564697265625,0.4735797345638275,0.050000000745058,0.2336941361427307,291.1108703613281,291.1499938964844,257.41217041015625,256.23321533203125,279.0559387207031,293.5868530273437,291.10809326171875,1.0,0.259467601776123,0.6846594214439392,0.6846594214439392,1.0,1.0,-1.0864341259002686,0.4367479979991913,0.6496860980987549,0.1897774189710617,0.0,0.0,0.7257009148597717,55.804466247558594,65.0,-32.61384201049805,-13138.4892578125,175.9347381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8760986328125,309.38739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17869.51171875,18000.0,0.0,0.0,0.2964570522308349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001796841621399,0.900188684463501,-8.961863386502955e-06,0.0,0.0003008662315551,0.0,0.0,99.62391662597656,0.0,0.0,0.0,0.5288463830947876,4.0,0.0,1.0
578880,293.1044006347656,297.1499938964844,293.1499938964844,0.1028066873550415,-2343.8017578125,304.1445617675781,0.7234107255935669,0.1638898700475692,0.148782193660736,294.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.4735797345638275,0.050000000745058,0.0492654591798782,293.10546875,297.1499938964844,293.1499938964844,0.034235130995512,-883.2763061523438,304.1426696777344,0.560499370098114,0.0786529257893562,0.0560777932405471,293.1139831542969,297.1499938964844,293.1499938964844,0.3518676459789276,-6573.17626953125,304.1383361816406,0.9990000128746032,0.5169075727462769,0.4174630641937256,293.2720642089844,297.1499938964844,293.1499938964844,0.0046170237474143,-1725.04638671875,297.22564697265625,0.4735797345638275,0.050000000745058,0.2336941361427307,291.1108703613281,291.1499938964844,257.41217041015625,256.23321533203125,279.0559387207031,293.5868530273437,291.10809326171875,1.0,0.259467601776123,0.6846594214439392,0.6846594214439392,1.0,1.0,-1.0864341259002686,0.4367479979991913,0.6496860980987549,0.1897774189710617,0.0,0.0,0.7257009148597717,55.804466247558594,65.0,-32.61384201049805,-13138.4892578125,175.9347381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8760986328125,309.38739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17869.51171875,18000.0,0.0,0.0,0.2964570522308349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001796841621399,0.900188684463501,-8.961863386502955e-06,0.0,0.0003008662315551,0.0,0.0,99.62391662597656,0.0,0.0,0.0,0.5288463830947876,4.0,0.0,1.0
578940,293.1037902832031,297.1499938964844,293.1499938964844,0.1040685698390007,-2367.349853515625,304.144287109375,0.7213602066040039,0.165166437625885,0.1499945521354675,294.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887451171875,0.4701010286808014,0.050000000745058,0.049329750239849,293.10162353515625,297.1499938964844,293.1499938964844,0.0360298082232475,-906.59765625,304.1421203613281,0.5621216297149658,0.0805575847625732,0.0574513487517833,293.12261962890625,297.1499938964844,293.1499938964844,0.359880656003952,-6695.14013671875,304.12890625,0.9990000128746032,0.5160764455795288,0.424706757068634,293.2704772949219,297.1499938964844,293.1499938964844,0.0045969993807375,-1719.8076171875,297.1744079589844,0.4701010286808014,0.050000000745058,0.233999103307724,291.0860290527344,291.1499938964844,257.3375549316406,256.16778564453125,279.0196838378906,293.5968322753906,291.0833435058594,1.0,0.2630946338176727,0.684436559677124,0.684436559677124,1.0,1.0,-1.0986748933792114,0.442043274641037,0.656631588935852,0.1922211647033691,0.0,0.0,0.7358860969543457,57.58901977539063,68.0,-34.25346374511719,-13298.9716796875,182.92086791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8478698730469,309.3881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17789.37109375,18000.0,0.0,0.0,0.2978791892528534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9189151525497437,0.9189242720603944,-9.150699952442665e-06,0.0,0.0003023095196112,0.0,0.0,104.40801239013672,0.0,0.0,0.0,0.5370747447013855,4.0,0.0,1.0
