time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579000,293.1037902832031,297.1499938964844,293.1499938964844,0.1040685698390007,-2367.349853515625,304.144287109375,0.7213602066040039,0.165166437625885,0.1499945521354675,294.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887451171875,0.4701010286808014,0.050000000745058,0.049329750239849,293.10162353515625,297.1499938964844,293.1499938964844,0.0360298082232475,-906.59765625,304.1421203613281,0.5621216297149658,0.0805575847625732,0.0574513487517833,293.12261962890625,297.1499938964844,293.1499938964844,0.359880656003952,-6695.14013671875,304.12890625,0.9990000128746032,0.5160764455795288,0.424706757068634,293.2704772949219,297.1499938964844,293.1499938964844,0.0045969993807375,-1719.8076171875,297.1744079589844,0.4701010286808014,0.050000000745058,0.233999103307724,291.0860290527344,291.1499938964844,257.3375549316406,256.16778564453125,279.0196838378906,293.5968322753906,291.0833435058594,1.0,0.2630946338176727,0.684436559677124,0.684436559677124,1.0,1.0,-1.0986748933792114,0.442043274641037,0.656631588935852,0.1922211647033691,0.0,0.0,0.7358860969543457,57.58901977539063,68.0,-34.25346374511719,-13298.9716796875,182.92086791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8478698730469,309.3881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17789.37109375,18000.0,0.0,0.0,0.2978791892528534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9189151525497437,0.9189242720603944,-9.150699952442665e-06,0.0,0.0003023095196112,0.0,0.0,104.40801239013672,0.0,0.0,0.0,0.5370747447013855,4.0,0.0,1.0
579060,293.1034240722656,297.1499938964844,293.1499938964844,0.1053183153271675,-2390.58984375,304.14410400390625,0.7187839150428772,0.1664139479398727,0.1511917412281036,294.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.4658548533916473,0.050000000745058,0.0494045168161392,293.09814453125,297.1499938964844,293.1499938964844,0.0378735214471817,-930.3480834960938,304.1416931152344,0.5632296204566956,0.0824911594390869,0.0588504970073699,293.1343994140625,297.1499938964844,293.1499938964844,0.3691042065620422,-6833.72021484375,304.12060546875,0.9990000128746032,0.514386773109436,0.4329778552055359,293.2691955566406,297.1499938964844,293.1499938964844,0.0045774667523801,-1714.6646728515625,297.12310791015625,0.4658548533916473,0.050000000745058,0.2343537658452987,291.0620422363281,291.1499938964844,257.2679138183594,256.1068725585937,278.987060546875,293.61260986328125,291.0595397949219,1.0,0.26717409491539,0.684110164642334,0.684110164642334,1.0,1.0,-1.1122337579727173,0.4479299783706665,0.6643037796020508,0.1948184818029403,0.0,0.0,0.7492315173149109,59.65538787841797,71.0,-33.25358200073242,-13475.923828125,190.98126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7806091308594,309.3701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17713.58984375,18000.0,0.0,0.0,0.2998849153518677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9446606040000916,0.944670021533966,-9.4249107860378e-06,0.0,0.0003043450706172,0.0,0.0,111.3277816772461,0.0,0.0,0.0,0.5485042333602905,4.0,0.0,1.0
579120,293.1034240722656,297.1499938964844,293.1499938964844,0.1053183153271675,-2390.58984375,304.14410400390625,0.7187839150428772,0.1664139479398727,0.1511917412281036,294.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.4658548533916473,0.050000000745058,0.0494045168161392,293.09814453125,297.1499938964844,293.1499938964844,0.0378735214471817,-930.3480834960938,304.1416931152344,0.5632296204566956,0.0824911594390869,0.0588504970073699,293.1343994140625,297.1499938964844,293.1499938964844,0.3691042065620422,-6833.72021484375,304.12060546875,0.9990000128746032,0.514386773109436,0.4329778552055359,293.2691955566406,297.1499938964844,293.1499938964844,0.0045774667523801,-1714.6646728515625,297.12310791015625,0.4658548533916473,0.050000000745058,0.2343537658452987,291.0620422363281,291.1499938964844,257.2679138183594,256.1068725585937,278.987060546875,293.61260986328125,291.0595397949219,1.0,0.26717409491539,0.684110164642334,0.684110164642334,1.0,1.0,-1.1122337579727173,0.4479299783706665,0.6643037796020508,0.1948184818029403,0.0,0.0,0.7492315173149109,59.65538787841797,71.0,-33.25358200073242,-13475.923828125,190.98126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7806091308594,309.3701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17713.58984375,18000.0,0.0,0.0,0.2998849153518677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9446606040000916,0.944670021533966,-9.4249107860378e-06,0.0,0.0003043450706172,0.0,0.0,111.3277816772461,0.0,0.0,0.0,0.5485042333602905,4.0,0.0,1.0
579180,293.1032409667969,297.1499938964844,293.1499938964844,0.1065459847450256,-2413.338134765625,304.1440124511719,0.7158510684967041,0.1676299721002578,0.1523684859275818,294.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.4608906805515289,0.050000000745058,0.0494871996343135,293.0915832519531,297.1499938964844,293.1499938964844,0.040098663419485,-958.8394775390624,304.1407165527344,0.5650941133499146,0.0851188153028488,0.0605534091591835,293.15106201171875,297.1499938964844,293.1499938964844,0.3791965246200561,-6983.57958984375,304.1136169433594,0.9990000128746032,0.5114198923110962,0.4419442415237427,293.2682189941406,297.1499938964844,293.1499938964844,0.0045580398291349,-1709.452392578125,297.072021484375,0.4608906805515289,0.050000000745058,0.234745979309082,291.0394592285156,291.1499938964844,257.20379638671875,256.05096435546875,278.9565734863281,293.6323547363281,291.0370483398437,1.0,0.2716011703014374,0.6837837100028992,0.6837837100028992,1.0,1.0,-1.1270216703414917,0.4543965756893158,0.6726251244544983,0.1975770741701126,0.0,0.0,0.7654898166656494,61.93809509277344,59.0,-31.72677421569824,-13666.4541015625,200.0162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6795654296875,309.333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17645.232421875,18000.0,0.0,0.0,0.3025659918785095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9765893220901488,0.976599097251892,-9.78195748757571e-06,0.0,0.0003070660459343,0.0,0.0,120.42754364013672,0.0,0.0,0.0,0.5628353953361511,4.0,0.0,1.0
579240,293.1032409667969,297.1499938964844,293.1499938964844,0.1065459847450256,-2413.338134765625,304.1440124511719,0.7158510684967041,0.1676299721002578,0.1523684859275818,294.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.4608906805515289,0.050000000745058,0.0494871996343135,293.0915832519531,297.1499938964844,293.1499938964844,0.040098663419485,-958.8394775390624,304.1407165527344,0.5650941133499146,0.0851188153028488,0.0605534091591835,293.15106201171875,297.1499938964844,293.1499938964844,0.3791965246200561,-6983.57958984375,304.1136169433594,0.9990000128746032,0.5114198923110962,0.4419442415237427,293.2682189941406,297.1499938964844,293.1499938964844,0.0045580398291349,-1709.452392578125,297.072021484375,0.4608906805515289,0.050000000745058,0.234745979309082,291.0394592285156,291.1499938964844,257.20379638671875,256.05096435546875,278.9565734863281,293.6323547363281,291.0370483398437,1.0,0.2716011703014374,0.6837837100028992,0.6837837100028992,1.0,1.0,-1.1270216703414917,0.4543965756893158,0.6726251244544983,0.1975770741701126,0.0,0.0,0.7654898166656494,61.93809509277344,59.0,-31.72677421569824,-13666.4541015625,200.0162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6795654296875,309.333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17645.232421875,18000.0,0.0,0.0,0.3025659918785095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9765893220901488,0.976599097251892,-9.78195748757571e-06,0.0,0.0003070660459343,0.0,0.0,120.42754364013672,0.0,0.0,0.0,0.5628353953361511,4.0,0.0,1.0
579300,293.1031494140625,297.1499938964844,293.1499938964844,0.1071062237024307,-2423.6640625,304.14410400390625,0.7165860533714294,0.1682419329881668,0.1529141515493393,294.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.4607923328876495,0.050000000745058,0.049488827586174,293.0868225097656,297.1499938964844,293.1499938964844,0.0415323786437511,-977.1267700195312,304.1398010253906,0.5692476034164429,0.0867949351668357,0.0616701208055019,293.15985107421875,297.1499938964844,293.1499938964844,0.3801016211509704,-6994.146484375,304.11871337890625,0.9990000128746032,0.5096761584281921,0.4421214759349823,293.2677307128906,297.1499938964844,293.1499938964844,0.004544714000076,-1705.4075927734375,297.0474853515625,0.4607923328876495,0.050000000745058,0.2347536832094192,291.02984619140625,291.1499938964844,257.1739807128906,256.0250549316406,278.948486328125,293.63995361328125,291.0288391113281,1.0,0.2715632021427154,0.6836205124855042,0.6836205124855042,1.0,1.0,-1.1292470693588257,0.4552692472934723,0.673977792263031,0.1981807798147201,0.0,0.0,0.7744875550270081,62.01325225830078,59.0,-23.60786437988281,-13721.8466796875,200.8763885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6216125488281,309.3225402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17614.78125,18000.0,0.0,0.0,0.3041446805000305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946052432060242,0.9946152567863464,-9.990722901420668e-06,0.0,0.0003086681826971,0.0,0.0,125.81446075439452,0.0,0.0,0.0,0.5709802508354187,4.0,0.0,1.0
579360,293.1029968261719,297.1499938964844,293.1499938964844,0.1075492650270462,-2431.64599609375,304.1443786621094,0.7189263701438904,0.1688661575317382,0.1534427404403686,294.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.4624513387680053,0.050000000745058,0.0494612008333206,293.0827941894531,297.1499938964844,293.1499938964844,0.0429272800683975,-994.8056640625,304.1391296386719,0.5750311017036438,0.0883864015340805,0.062800332903862,293.1644897460937,297.1499938964844,293.1499938964844,0.3774985671043396,-6951.4833984375,304.1291809082031,0.9990000128746032,0.5086349844932556,0.4391501545906067,293.2672119140625,297.1499938964844,293.1499938964844,0.0045272023417055,-1699.1591796875,297.0290222167969,0.4624513387680053,0.050000000745058,0.2346226423978805,291.03106689453125,291.1499938964844,257.1457214355469,256.0005798339844,278.9432067871094,293.63897705078125,291.03271484375,1.0,0.2703393995761871,0.6834272742271423,0.6834272742271423,1.0,1.0,-1.1274839639663696,0.4543271362781524,0.6731567978858948,0.1981249004602432,0.0,0.0,0.7823618650436401,61.29886245727539,47.0,-3.239215135574341,-13746.9892578125,198.9372100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5696716308594,309.3233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17612.65234375,18000.0,0.0,0.0,0.3057746291160583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0126255750656128,1.0126358270645142,-1.02098892966751e-05,0.0,0.0003103223571088,0.0,0.0,131.43630981445312,0.0,0.0,0.0,0.5791307091712952,4.0,0.0,1.0
579420,293.1025085449219,297.1499938964844,293.1499938964844,0.1081378683447837,-2441.684814453125,304.145263671875,0.7271418571472168,0.1701499670743942,0.1544721573591232,294.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.4693126678466797,0.050000000745058,0.0493438355624675,293.080078125,297.1499938964844,293.1499938964844,0.0449201837182045,-1019.7435302734376,304.1394958496094,0.5881833434104919,0.0906584709882736,0.0645416304469108,293.1575927734375,297.1499938964844,293.1499938964844,0.3642480671405792,-6745.271484375,304.1584167480469,0.9990000128746032,0.5096154808998108,0.4262899756431579,293.2658996582031,297.1499938964844,293.1499938964844,0.0044808364473283,-1680.8016357421875,297.009521484375,0.4693126678466797,0.050000000745058,0.234065905213356,291.0638122558594,291.1499938964844,257.0942687988281,255.9562530517578,278.9333801269531,293.6076354980469,291.0693054199219,1.0,0.2647979855537414,0.6830407977104187,0.6830407977104187,1.0,1.0,-1.1145695447921753,0.4481734335422516,0.6663960814476013,0.1965409070253372,0.0,0.0,0.7920517325401306,58.1845817565918,50.0,43.91714477539063,-13711.39453125,188.920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5067138671875,309.3560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17721.84375,18000.0,0.0,0.0,0.3088743388652801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0405511856079102,1.0405616760253906,-1.058275574905565e-05,0.0,0.0003134681901428,0.0,0.0,140.7452392578125,0.0,0.0,0.0,0.5918909907341003,4.0,0.0,1.0
579480,293.1025085449219,297.1499938964844,293.1499938964844,0.1081378683447837,-2441.684814453125,304.145263671875,0.7271418571472168,0.1701499670743942,0.1544721573591232,294.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.4693126678466797,0.050000000745058,0.0493438355624675,293.080078125,297.1499938964844,293.1499938964844,0.0449201837182045,-1019.7435302734376,304.1394958496094,0.5881833434104919,0.0906584709882736,0.0645416304469108,293.1575927734375,297.1499938964844,293.1499938964844,0.3642480671405792,-6745.271484375,304.1584167480469,0.9990000128746032,0.5096154808998108,0.4262899756431579,293.2658996582031,297.1499938964844,293.1499938964844,0.0044808364473283,-1680.8016357421875,297.009521484375,0.4693126678466797,0.050000000745058,0.234065905213356,291.0638122558594,291.1499938964844,257.0942687988281,255.9562530517578,278.9333801269531,293.6076354980469,291.0693054199219,1.0,0.2647979855537414,0.6830407977104187,0.6830407977104187,1.0,1.0,-1.1145695447921753,0.4481734335422516,0.6663960814476013,0.1965409070253372,0.0,0.0,0.7920517325401306,58.1845817565918,50.0,43.91714477539063,-13711.39453125,188.920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5067138671875,309.3560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17721.84375,18000.0,0.0,0.0,0.3088743388652801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0405511856079102,1.0405616760253906,-1.058275574905565e-05,0.0,0.0003134681901428,0.0,0.0,140.7452392578125,0.0,0.0,0.0,0.5918909907341003,4.0,0.0,1.0
579540,293.1020812988281,297.1499938964844,293.1499938964844,0.1086157709360122,-2449.474365234375,304.1460266113281,0.7330666780471802,0.1714414656162262,0.1555646359920501,294.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.4732570946216583,0.050000000745058,0.0492713674902915,293.0838928222656,297.1499938964844,293.1499938964844,0.0456694886088371,-1028.6644287109375,304.1417541503906,0.5953827500343323,0.0916633158922195,0.0653503462672233,293.13629150390625,297.1499938964844,293.1499938964844,0.3545042276382446,-6596.8955078125,304.1713256835937,0.9990000128746032,0.5137390494346619,0.4181504547595978,293.264404296875,297.1499938964844,293.1499938964844,0.0044347052462399,-1661.5283203125,297.00146484375,0.4732570946216583,0.050000000745058,0.2337221503257751,291.115234375,291.1499938964844,257.04998779296875,255.9185028076172,278.91143798828125,293.56219482421875,291.1200561523437,1.0,0.2618125677108764,0.6826542615890503,0.6826542615890503,1.0,1.0,-1.106576919555664,0.4442946910858154,0.6622822880744934,0.1956340074539184,0.0,0.0,0.7931503653526306,56.26418685913086,53.0,61.09466552734375,-13693.4072265625,182.835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5105285644531,309.399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17900.708984375,18000.0,0.0,0.0,0.3114191889762878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.051964282989502,1.0519750118255615,-1.0768230822577609e-05,0.0,0.0003160508931614,0.0,0.0,144.9702606201172,0.0,0.0,0.0,0.5972281694412231,4.0,0.0,1.0
579600,293.1020812988281,297.1499938964844,293.1499938964844,0.1086157709360122,-2449.474365234375,304.1460266113281,0.7330666780471802,0.1714414656162262,0.1555646359920501,294.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.4732570946216583,0.050000000745058,0.0492713674902915,293.0838928222656,297.1499938964844,293.1499938964844,0.0456694886088371,-1028.6644287109375,304.1417541503906,0.5953827500343323,0.0916633158922195,0.0653503462672233,293.13629150390625,297.1499938964844,293.1499938964844,0.3545042276382446,-6596.8955078125,304.1713256835937,0.9990000128746032,0.5137390494346619,0.4181504547595978,293.264404296875,297.1499938964844,293.1499938964844,0.0044347052462399,-1661.5283203125,297.00146484375,0.4732570946216583,0.050000000745058,0.2337221503257751,291.115234375,291.1499938964844,257.04998779296875,255.9185028076172,278.91143798828125,293.56219482421875,291.1200561523437,1.0,0.2618125677108764,0.6826542615890503,0.6826542615890503,1.0,1.0,-1.106576919555664,0.4442946910858154,0.6622822880744934,0.1956340074539184,0.0,0.0,0.7931503653526306,56.26418685913086,53.0,61.09466552734375,-13693.4072265625,182.835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5105285644531,309.399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17900.708984375,18000.0,0.0,0.0,0.3114191889762878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.051964282989502,1.0519750118255615,-1.0768230822577609e-05,0.0,0.0003160508931614,0.0,0.0,144.9702606201172,0.0,0.0,0.0,0.5972281694412231,4.0,0.0,1.0
579660,293.1012878417969,297.1499938964844,293.1499938964844,0.1093096435070037,-2461.514892578125,304.14617919921875,0.7367377877235413,0.1728180348873138,0.1567385047674179,294.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.4749267399311065,0.050000000745058,0.0492397658526897,293.083251953125,297.1499938964844,293.1499938964844,0.0467380210757255,-1041.9302978515625,304.1426696777344,0.6007596254348755,0.0934520363807678,0.0663636550307273,293.1195068359375,297.1499938964844,293.1499938964844,0.3495433628559112,-6523.42041015625,304.1722717285156,0.9990000128746032,0.5175033807754517,0.414552092552185,293.26226806640625,297.1499938964844,293.1499938964844,0.0043974365107715,-1646.4217529296875,296.98699951171875,0.4749267399311065,0.050000000745058,0.2335722595453262,291.1502990722656,291.1499938964844,257.0113830566406,255.8857879638672,278.8841247558594,293.5290222167969,291.153076171875,1.0,0.2606534957885742,0.6825336217880249,0.6825336217880249,1.0,1.0,-1.1046632528305054,0.4433090388774872,0.6613541841506958,0.1955531388521194,0.0,0.0,0.7905686497688293,55.4468994140625,56.0,46.86146545410156,-13706.8984375,180.71844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55615234375,309.4407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.376953125,18000.0,0.0,0.0,0.3134391605854034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.051458716392517,1.0514695644378662,-1.078793138731271e-05,0.0,0.0003181008796673,0.0,0.0,145.0477294921875,0.0,0.0,0.0,0.5971072316169739,4.0,0.0,1.0
579720,293.1012878417969,297.1499938964844,293.1499938964844,0.1093096435070037,-2461.514892578125,304.14617919921875,0.7367377877235413,0.1728180348873138,0.1567385047674179,294.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.4749267399311065,0.050000000745058,0.0492397658526897,293.083251953125,297.1499938964844,293.1499938964844,0.0467380210757255,-1041.9302978515625,304.1426696777344,0.6007596254348755,0.0934520363807678,0.0663636550307273,293.1195068359375,297.1499938964844,293.1499938964844,0.3495433628559112,-6523.42041015625,304.1722717285156,0.9990000128746032,0.5175033807754517,0.414552092552185,293.26226806640625,297.1499938964844,293.1499938964844,0.0043974365107715,-1646.4217529296875,296.98699951171875,0.4749267399311065,0.050000000745058,0.2335722595453262,291.1502990722656,291.1499938964844,257.0113830566406,255.8857879638672,278.8841247558594,293.5290222167969,291.153076171875,1.0,0.2606534957885742,0.6825336217880249,0.6825336217880249,1.0,1.0,-1.1046632528305054,0.4433090388774872,0.6613541841506958,0.1955531388521194,0.0,0.0,0.7905686497688293,55.4468994140625,56.0,46.86146545410156,-13706.8984375,180.71844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55615234375,309.4407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.376953125,18000.0,0.0,0.0,0.3134391605854034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.051458716392517,1.0514695644378662,-1.078793138731271e-05,0.0,0.0003181008796673,0.0,0.0,145.0477294921875,0.0,0.0,0.0,0.5971072316169739,4.0,0.0,1.0
579780,293.0999755859375,297.1499938964844,293.1499938964844,0.1103072017431259,-2479.414306640625,304.1457824707031,0.7388753294944763,0.1743139922618866,0.1580546647310257,294.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.475110113620758,0.050000000745058,0.0492362566292285,293.079833984375,297.1499938964844,293.1499938964844,0.048606377094984,-1065.7611083984375,304.1419677734375,0.6062119603157043,0.095833696424961,0.067959040403366,293.10919189453125,297.1499938964844,293.1499938964844,0.3482914268970489,-6507.291015625,304.16680908203125,0.9990000128746032,0.5203768014907837,0.414151668548584,293.2592163085937,297.1499938964844,293.1499938964844,0.0043691960163414,-1635.701171875,296.96484375,0.475110113620758,0.050000000745058,0.2335556000471115,291.1654357910156,291.1499938964844,256.9763488769531,255.8561553955078,278.85369873046875,293.5096740722656,291.1659545898437,1.0,0.2609782516956329,0.6824129223823547,0.6824129223823547,1.0,1.0,-1.1076513528823853,0.4446721374988556,0.662979245185852,0.1958701908588409,0.0,0.0,0.7872911095619202,55.390769958496094,59.0,21.74625015258789,-13753.216796875,181.51747131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62158203125,309.4791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.25390625,18000.0,0.0,0.0,0.3150320649147033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0458548069000244,1.045865535736084,-1.0726934306148904e-05,0.0,0.0003197175101377,0.0,0.0,143.24986267089844,0.0,0.0,0.0,0.5946075320243835,4.0,0.0,1.0
579840,293.0999755859375,297.1499938964844,293.1499938964844,0.1103072017431259,-2479.414306640625,304.1457824707031,0.7388753294944763,0.1743139922618866,0.1580546647310257,294.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.475110113620758,0.050000000745058,0.0492362566292285,293.079833984375,297.1499938964844,293.1499938964844,0.048606377094984,-1065.7611083984375,304.1419677734375,0.6062119603157043,0.095833696424961,0.067959040403366,293.10919189453125,297.1499938964844,293.1499938964844,0.3482914268970489,-6507.291015625,304.16680908203125,0.9990000128746032,0.5203768014907837,0.414151668548584,293.2592163085937,297.1499938964844,293.1499938964844,0.0043691960163414,-1635.701171875,296.96484375,0.475110113620758,0.050000000745058,0.2335556000471115,291.1654357910156,291.1499938964844,256.9763488769531,255.8561553955078,278.85369873046875,293.5096740722656,291.1659545898437,1.0,0.2609782516956329,0.6824129223823547,0.6824129223823547,1.0,1.0,-1.1076513528823853,0.4446721374988556,0.662979245185852,0.1958701908588409,0.0,0.0,0.7872911095619202,55.390769958496094,59.0,21.74625015258789,-13753.216796875,181.51747131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62158203125,309.4791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.25390625,18000.0,0.0,0.0,0.3150320649147033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0458548069000244,1.045865535736084,-1.0726934306148904e-05,0.0,0.0003197175101377,0.0,0.0,143.24986267089844,0.0,0.0,0.0,0.5946075320243835,4.0,0.0,1.0
579900,293.0992736816406,297.1499938964844,293.1499938964844,0.1109059154987335,-2490.283203125,304.1454467773437,0.7394240498542786,0.1750896126031875,0.1587499231100082,294.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.4747287333011627,0.050000000745058,0.0492435134947299,293.0779113769531,297.1499938964844,293.1499938964844,0.0496705435216426,-1079.4759521484375,304.1415100097656,0.6085678339004517,0.0971003845334053,0.0688354223966598,293.10626220703125,297.1499938964844,293.1499938964844,0.3489144444465637,-6518.3017578125,304.1626281738281,0.9990000128746032,0.5214737057685852,0.4149830043315887,293.25750732421875,297.1499938964844,293.1499938964844,0.0043580383062362,-1631.8128662109375,296.95068359375,0.4747287333011627,0.050000000745058,0.2335900366306305,291.1657409667969,291.1499938964844,256.9600830078125,255.8424224853516,278.8380126953125,293.5049133300781,291.1653137207031,1.0,0.2616014778614044,0.682352602481842,0.682352602481842,1.0,1.0,-1.1105849742889404,0.4460500180721283,0.6645349264144897,0.1961236000061035,0.0,0.0,0.7861872911453247,55.60523986816406,59.0,8.808982849121094,-13788.1181640625,182.8138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65557861328125,309.4964904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.146484375,18000.0,0.0,0.0,0.3157145380973816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0429924726486206,1.0430030822753906,-1.0690377166611142e-05,0.0,0.0003204101230949,0.0,0.0,142.28565979003906,0.0,0.0,0.0,0.5933158993721008,4.0,0.0,1.0
579960,293.0985107421875,297.1499938964844,293.1499938964844,0.1115601733326911,-2502.210205078125,304.14508056640625,0.7396674752235413,0.1758777797222137,0.1594632416963577,294.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.4740705192089081,0.050000000745058,0.0492559932172298,293.07598876953125,297.1499938964844,293.1499938964844,0.0507881045341491,-1093.9674072265625,304.1410217285156,0.6106501221656799,0.0983951166272163,0.0697395727038383,293.10467529296875,297.1499938964844,293.1499938964844,0.3502708673477173,-6540.3857421875,304.1578674316406,0.9990000128746032,0.5223398804664612,0.4164076447486877,293.2557067871094,297.1499938964844,293.1499938964844,0.0043485658243298,-1628.759765625,296.93475341796875,0.4740705192089081,0.050000000745058,0.2336492389440536,291.1619567871094,291.1499938964844,256.94464111328125,255.82937622070312,278.822509765625,293.5029602050781,291.1606750488281,1.0,0.2624865770339966,0.6822327375411987,0.6822327375411987,1.0,1.0,-1.1143217086791992,0.4478044211864471,0.6665172576904297,0.196407064795494,0.0,0.0,0.7857552766799927,55.95972442626953,62.0,-3.12494158744812,-13830.65625,184.6270446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6875,309.5123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.67578125,18000.0,0.0,0.0,0.3163513541221618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.040920376777649,1.040930986404419,-1.0660883162927348e-05,0.0,0.000321056402754,0.0,0.0,141.5614013671875,0.0,0.0,0.0,0.5923771858215332,4.0,0.0,1.0
580020,293.0970458984375,297.1499938964844,293.1499938964844,0.1129994019865989,-2528.523193359375,304.1443176269531,0.7393667697906494,0.1774784177541732,0.1609289795160293,294.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.4720082283020019,0.050000000745058,0.0492946058511734,293.0721740722656,297.1499938964844,293.1499938964844,0.053136471658945,-1124.680908203125,304.1401062011719,0.6140286922454834,0.1010412350296974,0.0716043338179588,293.1052551269531,297.1499938964844,293.1499938964844,0.3548873364925384,-6612.91748046875,304.14752197265625,0.9990000128746032,0.5233756303787231,0.4207837283611297,293.2520446777344,297.1499938964844,293.1499938964844,0.004333705175668,-1624.65087890625,296.898681640625,0.4720082283020019,0.050000000745058,0.2338323891162872,291.14471435546875,291.1499938964844,256.91607666015625,255.80523681640625,278.7912292480469,293.5063781738281,291.14227294921875,1.0,0.2649275362491607,0.6819930076599121,0.6819930076599121,1.0,1.0,-1.123836636543274,0.4523109197616577,0.671525776386261,0.197073683142662,0.0,0.0,0.7874984741210938,57.03419494628906,65.0,-22.381940841674805,-13938.7744140625,189.616928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7379455566406,309.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.64453125,18000.0,0.0,0.0,0.3175888657569885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0409274101257324,1.0409380197525024,-1.06476227301755e-05,0.0,0.0003223123203497,0.0,0.0,141.4377899169922,0.0,0.0,0.0,0.5923768281936646,4.0,0.0,1.0
580080,293.0970458984375,297.1499938964844,293.1499938964844,0.1129994019865989,-2528.523193359375,304.1443176269531,0.7393667697906494,0.1774784177541732,0.1609289795160293,294.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.4720082283020019,0.050000000745058,0.0492946058511734,293.0721740722656,297.1499938964844,293.1499938964844,0.053136471658945,-1124.680908203125,304.1401062011719,0.6140286922454834,0.1010412350296974,0.0716043338179588,293.1052551269531,297.1499938964844,293.1499938964844,0.3548873364925384,-6612.91748046875,304.14752197265625,0.9990000128746032,0.5233756303787231,0.4207837283611297,293.2520446777344,297.1499938964844,293.1499938964844,0.004333705175668,-1624.65087890625,296.898681640625,0.4720082283020019,0.050000000745058,0.2338323891162872,291.14471435546875,291.1499938964844,256.91607666015625,255.80523681640625,278.7912292480469,293.5063781738281,291.14227294921875,1.0,0.2649275362491607,0.6819930076599121,0.6819930076599121,1.0,1.0,-1.123836636543274,0.4523109197616577,0.671525776386261,0.197073683142662,0.0,0.0,0.7874984741210938,57.03419494628906,65.0,-22.381940841674805,-13938.7744140625,189.616928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7379455566406,309.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.64453125,18000.0,0.0,0.0,0.3175888657569885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0409274101257324,1.0409380197525024,-1.06476227301755e-05,0.0,0.0003223123203497,0.0,0.0,141.4377899169922,0.0,0.0,0.0,0.5923768281936646,4.0,0.0,1.0
580140,293.095703125,297.1499938964844,293.1499938964844,0.1145604029297828,-2557.074951171875,304.14361572265625,0.7382150888442993,0.1790943145751953,0.1624275147914886,294.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4690385162830353,0.050000000745058,0.0493486672639846,293.068603515625,297.1499938964844,293.1499938964844,0.0555826723575592,-1157.0267333984375,304.1393127441406,0.6165206432342529,0.1037358194589614,0.0735196769237518,293.1103515625,297.1499938964844,293.1499938964844,0.3616081178188324,-6716.197265625,304.1371765136719,0.9990000128746032,0.5234885811805725,0.4268349111080169,293.2483825683594,297.1499938964844,293.1499938964844,0.0043229330331087,-1622.4803466796875,296.8589172363281,0.4690385162830353,0.050000000745058,0.2340888231992721,291.1188049316406,291.1499938964844,256.8903503417969,255.7835388183593,278.7599792480469,293.51806640625,291.11572265625,1.0,0.2681027948856354,0.6817532777786255,0.6817532777786255,1.0,1.0,-1.1355689764022827,0.4579044282436371,0.677664577960968,0.1978526562452316,0.0,0.0,0.7933272123336792,58.52194213867188,68.0,-34.75899887084961,-14075.6025390625,196.17999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,309.5520324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17903.544921875,18000.0,0.0,0.0,0.3189504742622375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.048367977142334,1.0483787059783936,-1.0723004379542544e-05,0.0,0.0003236941702198,0.0,0.0,143.7572021484375,0.0,0.0,0.0,0.5957648754119873,4.0,0.0,1.0
580200,293.095703125,297.1499938964844,293.1499938964844,0.1145604029297828,-2557.074951171875,304.14361572265625,0.7382150888442993,0.1790943145751953,0.1624275147914886,294.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4690385162830353,0.050000000745058,0.0493486672639846,293.068603515625,297.1499938964844,293.1499938964844,0.0555826723575592,-1157.0267333984375,304.1393127441406,0.6165206432342529,0.1037358194589614,0.0735196769237518,293.1103515625,297.1499938964844,293.1499938964844,0.3616081178188324,-6716.197265625,304.1371765136719,0.9990000128746032,0.5234885811805725,0.4268349111080169,293.2483825683594,297.1499938964844,293.1499938964844,0.0043229330331087,-1622.4803466796875,296.8589172363281,0.4690385162830353,0.050000000745058,0.2340888231992721,291.1188049316406,291.1499938964844,256.8903503417969,255.7835388183593,278.7599792480469,293.51806640625,291.11572265625,1.0,0.2681027948856354,0.6817532777786255,0.6817532777786255,1.0,1.0,-1.1355689764022827,0.4579044282436371,0.677664577960968,0.1978526562452316,0.0,0.0,0.7933272123336792,58.52194213867188,68.0,-34.75899887084961,-14075.6025390625,196.17999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,309.5520324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17903.544921875,18000.0,0.0,0.0,0.3189504742622375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.048367977142334,1.0483787059783936,-1.0723004379542544e-05,0.0,0.0003236941702198,0.0,0.0,143.7572021484375,0.0,0.0,0.0,0.5957648754119873,4.0,0.0,1.0
580260,293.09454345703125,297.1499938964844,293.1499938964844,0.1159319654107093,-2581.7216796875,304.1434936523437,0.7364311814308167,0.1807077229022979,0.1639402210712433,294.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.4652064442634582,0.050000000745058,0.0494153536856174,293.0653381347656,297.1499938964844,293.1499938964844,0.0579219385981559,-1188.0228271484375,304.1390075683594,0.6183509826660156,0.1064590886235237,0.0754659548401832,293.1192321777344,297.1499938964844,293.1499938964844,0.3691508173942566,-6829.81103515625,304.1289978027344,0.9990000128746032,0.5226982235908508,0.4341825246810913,293.24493408203125,297.1499938964844,293.1499938964844,0.0043126191012561,-1619.152587890625,296.8305969238281,0.4652064442634582,0.050000000745058,0.2344051599502563,291.11212158203125,291.1499938964844,256.8672180175781,255.7640686035156,278.8832702636719,293.5367431640625,291.1145324707031,1.0,0.2718487977981567,0.6641624569892883,0.6641624569892883,1.0,1.0,-1.1489986181259155,0.4592882990837097,0.6897103786468506,0.1937367171049118,0.0,0.0,0.7995527386665344,60.346946716308594,71.0,0.6601256728172302,-14167.265625,204.0740203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76129150390625,309.572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17862.564453125,18000.0,0.0,0.0,0.3205001950263977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061850666999817,1.0618616342544556,-1.0886507880059073e-05,0.0,0.0003252669412177,0.0,0.0,148.2772674560547,0.0,0.0,0.0,0.601837694644928,4.0,0.0,1.0
580320,293.09454345703125,297.1499938964844,293.1499938964844,0.1159319654107093,-2581.7216796875,304.1434936523437,0.7364311814308167,0.1807077229022979,0.1639402210712433,294.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.4652064442634582,0.050000000745058,0.0494153536856174,293.0653381347656,297.1499938964844,293.1499938964844,0.0579219385981559,-1188.0228271484375,304.1390075683594,0.6183509826660156,0.1064590886235237,0.0754659548401832,293.1192321777344,297.1499938964844,293.1499938964844,0.3691508173942566,-6829.81103515625,304.1289978027344,0.9990000128746032,0.5226982235908508,0.4341825246810913,293.24493408203125,297.1499938964844,293.1499938964844,0.0043126191012561,-1619.152587890625,296.8305969238281,0.4652064442634582,0.050000000745058,0.2344051599502563,291.11212158203125,291.1499938964844,256.8672180175781,255.7640686035156,278.8832702636719,293.5367431640625,291.1145324707031,1.0,0.2718487977981567,0.6641624569892883,0.6641624569892883,1.0,1.0,-1.1489986181259155,0.4592882990837097,0.6897103786468506,0.1937367171049118,0.0,0.0,0.7995527386665344,60.346946716308594,71.0,0.6601256728172302,-14167.265625,204.0740203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76129150390625,309.572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17862.564453125,18000.0,0.0,0.0,0.3205001950263977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061850666999817,1.0618616342544556,-1.0886507880059073e-05,0.0,0.0003252669412177,0.0,0.0,148.2772674560547,0.0,0.0,0.0,0.601837694644928,4.0,0.0,1.0
580380,293.0936279296875,297.1499938964844,293.1499938964844,0.1170716136693954,-2601.7626953125,304.1437683105469,0.7342224717140198,0.1822951883077621,0.1654432713985443,294.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.4606153964996338,0.050000000745058,0.0494916476309299,293.0591735839844,297.1499938964844,293.1499938964844,0.0604531094431877,-1221.700927734375,304.138427734375,0.6204625368118286,0.109849102795124,0.0777191594243049,293.1336669921875,297.1499938964844,293.1499938964844,0.3770229518413543,-6946.58935546875,304.1228942871094,0.9990000128746032,0.5205661058425903,0.4424394965171814,293.2418518066406,297.1499938964844,293.1499938964844,0.0042961039580404,-1612.287109375,296.8168640136719,0.4606153964996338,0.050000000745058,0.2347670793533325,291.1310729980469,291.1499938964844,256.8464660644531,255.74661254882807,278.98150634765625,293.5610046386719,291.1322937011719,1.0,0.2760359942913055,0.652596116065979,0.652596116065979,1.0,1.0,-1.1639429330825806,0.4624232351779938,0.7015197277069092,0.1908784657716751,0.0,0.0,0.8006840944290161,62.43471145629883,74.0,15.120575904846191,-14257.8955078125,213.1509552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529602050781,309.5621643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.525390625,18000.0,0.0,0.0,0.3221524357795715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0679359436035156,1.0679470300674438,-1.098329266824294e-05,0.0,0.0003269437875133,0.0,0.0,150.56674194335938,0.0,0.0,0.0,0.6046845316886902,4.0,0.0,1.0
580440,293.0936279296875,297.1499938964844,293.1499938964844,0.1170716136693954,-2601.7626953125,304.1437683105469,0.7342224717140198,0.1822951883077621,0.1654432713985443,294.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.4606153964996338,0.050000000745058,0.0494916476309299,293.0591735839844,297.1499938964844,293.1499938964844,0.0604531094431877,-1221.700927734375,304.138427734375,0.6204625368118286,0.109849102795124,0.0777191594243049,293.1336669921875,297.1499938964844,293.1499938964844,0.3770229518413543,-6946.58935546875,304.1228942871094,0.9990000128746032,0.5205661058425903,0.4424394965171814,293.2418518066406,297.1499938964844,293.1499938964844,0.0042961039580404,-1612.287109375,296.8168640136719,0.4606153964996338,0.050000000745058,0.2347670793533325,291.1310729980469,291.1499938964844,256.8464660644531,255.74661254882807,278.98150634765625,293.5610046386719,291.1322937011719,1.0,0.2760359942913055,0.652596116065979,0.652596116065979,1.0,1.0,-1.1639429330825806,0.4624232351779938,0.7015197277069092,0.1908784657716751,0.0,0.0,0.8006840944290161,62.43471145629883,74.0,15.120575904846191,-14257.8955078125,213.1509552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529602050781,309.5621643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.525390625,18000.0,0.0,0.0,0.3221524357795715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0679359436035156,1.0679470300674438,-1.098329266824294e-05,0.0,0.0003269437875133,0.0,0.0,150.56674194335938,0.0,0.0,0.0,0.6046845316886902,4.0,0.0,1.0
580500,293.0932922363281,297.1499938964844,293.1499938964844,0.1176957264542579,-2612.8505859375,304.1437683105469,0.7330204248428345,0.1830789744853973,0.1661877930164337,294.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.4582309424877167,0.050000000745058,0.0495324842631816,293.0547790527344,297.1499938964844,293.1499938964844,0.0620215535163879,-1242.856201171875,304.1376647949219,0.6219795942306519,0.1118603274226188,0.0790883973240852,293.1430358886719,297.1499938964844,293.1499938964844,0.381428062915802,-7011.66943359375,304.11981201171875,0.9990000128746032,0.5189367532730103,0.4467963278293609,293.2403869628906,297.1499938964844,293.1499938964844,0.0042891451157629,-1609.6776123046875,296.8068542480469,0.4582309424877167,0.050000000745058,0.2349607795476913,291.1346130371094,291.1499938964844,256.8369140625,255.73858642578125,279.0162658691406,293.5761413574219,291.1348876953125,1.0,0.2782650589942932,0.6485497951507568,0.6485497951507568,1.0,1.0,-1.1719906330108645,0.4647122621536255,0.707278311252594,0.1900463849306106,0.0,0.0,0.8013347387313843,63.55531311035156,74.0,10.238548278808594,-14307.2841796875,218.1117248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74566650390625,309.5486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.23828125,18000.0,0.0,0.0,0.3230262994766235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0695111751556396,1.0695221424102783,-1.100751705962466e-05,0.0,0.0003278306394349,0.0,0.0,151.15447998046875,0.0,0.0,0.0,0.6054477095603943,4.0,0.0,1.0
580560,293.09295654296875,297.1499938964844,293.1499938964844,0.1183607131242752,-2624.732421875,304.1436767578125,0.7317694425582886,0.1838579922914505,0.1669288724660873,294.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.4558311998844147,0.050000000745058,0.0495749451220035,293.04986572265625,297.1499938964844,293.1499938964844,0.0637459084391594,-1266.325927734375,304.13677978515625,0.6236917972564697,0.1140322461724281,0.0805799290537834,293.1534729003906,297.1499938964844,293.1499938964844,0.3861386775970459,-7081.05517578125,304.1167297363281,0.9990000128746032,0.5169726014137268,0.4512819647789001,293.23895263671875,297.1499938964844,293.1499938964844,0.0042832945473492,-1607.71484375,296.7945556640625,0.4558311998844147,0.050000000745058,0.2351621985435485,291.1338195800781,291.1499938964844,256.82781982421875,255.73097229003903,279.0440673828125,293.5940856933594,291.1332397460937,1.0,0.2805695831775665,0.6453660726547241,0.6453660726547241,1.0,1.0,-1.1803468465805054,0.4673916697502136,0.712955117225647,0.1895809173583984,0.0,0.0,0.8024749755859375,64.72265625,62.0,2.107485771179199,-14361.0556640625,223.32986450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7358093261719,309.531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.716796875,18000.0,0.0,0.0,0.3239433169364929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0712770223617554,1.071287989616394,-1.103035447158618e-05,0.0,0.0003287612926214,0.0,0.0,151.77293395996094,0.0,0.0,0.0,0.6062871217727661,4.0,0.0,1.0
580620,293.0921936035156,297.1499938964844,293.1499938964844,0.1195851936936378,-2646.482177734375,304.1437683105469,0.7350626587867737,0.1854582279920578,0.168324202299118,294.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4573231041431427,0.050000000745058,0.0495483390986919,293.04058837890625,297.1499938964844,293.1499938964844,0.0672709494829177,-1314.7469482421875,304.1353454589844,0.6323351263999939,0.1184582486748695,0.0836763903498649,293.1682434082031,297.1499938964844,293.1499938964844,0.384149432182312,-7044.9443359375,304.1317443847656,0.9990000128746032,0.5138558745384216,0.4484807550907135,293.2358703613281,297.1499938964844,293.1499938964844,0.0042640292085707,-1600.8385009765625,296.7723388671875,0.4573231041431427,0.050000000745058,0.2350359857082367,291.1339416503906,291.1499938964844,256.81103515625,255.71690368652344,279.0870361328125,293.61785888671875,291.1354675292969,1.0,0.2794346511363983,0.6414093375205994,0.6414093375205994,1.0,1.0,-1.1822013854980469,0.466979444026947,0.7152219414710999,0.1871668100357055,0.0,0.0,0.8048732876777649,64.04634857177734,50.0,8.827215194702148,-14367.8359375,222.6145172119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,309.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17946.29296875,18000.0,0.0,0.0,0.3257595002651214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0763825178146362,1.0763936042785645,-1.10941300590639e-05,0.0,0.0003306044964119,0.0,0.0,153.54727172851562,0.0,0.0,0.0,0.6086115837097168,4.0,0.0,1.0
580680,293.0921936035156,297.1499938964844,293.1499938964844,0.1195851936936378,-2646.482177734375,304.1437683105469,0.7350626587867737,0.1854582279920578,0.168324202299118,294.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4573231041431427,0.050000000745058,0.0495483390986919,293.04058837890625,297.1499938964844,293.1499938964844,0.0672709494829177,-1314.7469482421875,304.1353454589844,0.6323351263999939,0.1184582486748695,0.0836763903498649,293.1682434082031,297.1499938964844,293.1499938964844,0.384149432182312,-7044.9443359375,304.1317443847656,0.9990000128746032,0.5138558745384216,0.4484807550907135,293.2358703613281,297.1499938964844,293.1499938964844,0.0042640292085707,-1600.8385009765625,296.7723388671875,0.4573231041431427,0.050000000745058,0.2350359857082367,291.1339416503906,291.1499938964844,256.81103515625,255.71690368652344,279.0870361328125,293.61785888671875,291.1354675292969,1.0,0.2794346511363983,0.6414093375205994,0.6414093375205994,1.0,1.0,-1.1822013854980469,0.466979444026947,0.7152219414710999,0.1871668100357055,0.0,0.0,0.8048732876777649,64.04634857177734,50.0,8.827215194702148,-14367.8359375,222.6145172119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,309.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17946.29296875,18000.0,0.0,0.0,0.3257595002651214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0763825178146362,1.0763936042785645,-1.10941300590639e-05,0.0,0.0003306044964119,0.0,0.0,153.54727172851562,0.0,0.0,0.0,0.6086115837097168,4.0,0.0,1.0
580740,293.0911865234375,297.1499938964844,293.1499938964844,0.1205088943243026,-2662.355712890625,304.1443176269531,0.7435740232467651,0.1871250122785568,0.1696912497282028,294.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4643647670745849,0.050000000745058,0.0494294166564941,293.03826904296875,297.1499938964844,293.1499938964844,0.0698788315057754,-1350.5797119140625,304.1359558105469,0.6440857648849487,0.1217172667384147,0.0861370936036109,293.16180419921875,297.1499938964844,293.1499938964844,0.3712135553359985,-6844.595703125,304.1595764160156,0.9990000128746032,0.5146512985229492,0.4357255399227142,293.232421875,297.1499938964844,293.1499938964844,0.0042336541227996,-1588.3853759765625,296.767333984375,0.4643647670745849,0.050000000745058,0.2344718724489212,291.16070556640625,291.1499938964844,256.7958679199219,255.70420837402344,279.1091613769531,293.5984802246094,291.164794921875,1.0,0.27405446767807,0.6385736465454102,0.6385736465454102,1.0,1.0,-1.170670509338379,0.4611276388168335,0.7095429301261902,0.1828491240739822,0.0,0.0,0.8019172549247742,60.858154296875,53.0,37.204219818115234,-14283.0341796875,212.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7550048828125,309.58233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.64453125,18000.0,0.0,0.0,0.327104240655899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.076038479804993,1.076049566268921,-1.1107350474048872e-05,0.0,0.0003319692041259,0.0,0.0,153.59817504882812,0.0,0.0,0.0,0.6084155440330505,4.0,0.0,1.0
