time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580800,293.0911865234375,297.1499938964844,293.1499938964844,0.1205088943243026,-2662.355712890625,304.1443176269531,0.7435740232467651,0.1871250122785568,0.1696912497282028,294.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4643647670745849,0.050000000745058,0.0494294166564941,293.03826904296875,297.1499938964844,293.1499938964844,0.0698788315057754,-1350.5797119140625,304.1359558105469,0.6440857648849487,0.1217172667384147,0.0861370936036109,293.16180419921875,297.1499938964844,293.1499938964844,0.3712135553359985,-6844.595703125,304.1595764160156,0.9990000128746032,0.5146512985229492,0.4357255399227142,293.232421875,297.1499938964844,293.1499938964844,0.0042336541227996,-1588.3853759765625,296.767333984375,0.4643647670745849,0.050000000745058,0.2344718724489212,291.16070556640625,291.1499938964844,256.7958679199219,255.70420837402344,279.1091613769531,293.5984802246094,291.164794921875,1.0,0.27405446767807,0.6385736465454102,0.6385736465454102,1.0,1.0,-1.170670509338379,0.4611276388168335,0.7095429301261902,0.1828491240739822,0.0,0.0,0.8019172549247742,60.858154296875,53.0,37.204219818115234,-14283.0341796875,212.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7550048828125,309.58233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.64453125,18000.0,0.0,0.0,0.327104240655899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.076038479804993,1.076049566268921,-1.1107350474048872e-05,0.0,0.0003319692041259,0.0,0.0,153.59817504882812,0.0,0.0,0.0,0.6084155440330505,4.0,0.0,1.0
580860,293.0902404785156,297.1499938964844,293.1499938964844,0.1213864162564277,-2677.25439453125,304.14471435546875,0.7499464750289917,0.1888083666563034,0.1711336225271225,294.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952819824219,0.4685637056827545,0.050000000745058,0.0493570305407047,293.043701171875,297.1499938964844,293.1499938964844,0.0712039843201637,-1368.5006103515625,304.1384582519531,0.6513975858688354,0.1234516873955726,0.0875176936388015,293.1404113769531,297.1499938964844,293.1499938964844,0.3620439171791076,-6705.87841796875,304.171142578125,0.9990000128746032,0.5186812281608582,0.427773118019104,293.22882080078125,297.1499938964844,293.1499938964844,0.0042052660137414,-1576.0927734375,296.7704772949219,0.4685637056827545,0.050000000745058,0.2341285049915313,291.1989440917969,291.1499938964844,256.7820739746094,255.6926727294922,279.1163024902344,293.55865478515625,291.20196533203125,1.0,0.2712436318397522,0.635593056678772,0.635593056678772,1.0,1.0,-1.164008617401123,0.4573640823364258,0.7066445350646973,0.1792619228363037,0.0,0.0,0.7926993370056152,58.91088104248047,56.0,44.4357795715332,-14226.2568359375,206.19992065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83746337890625,309.64141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18156.294921875,18000.0,0.0,0.0,0.327705830335617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0636546611785889,1.0636656284332275,-1.0976217708957847e-05,0.0,0.0003325797442812,0.0,0.0,149.5422821044922,0.0,0.0,0.0,0.6027634739875793,4.0,0.0,1.0
580920,293.0902404785156,297.1499938964844,293.1499938964844,0.1213864162564277,-2677.25439453125,304.14471435546875,0.7499464750289917,0.1888083666563034,0.1711336225271225,294.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952819824219,0.4685637056827545,0.050000000745058,0.0493570305407047,293.043701171875,297.1499938964844,293.1499938964844,0.0712039843201637,-1368.5006103515625,304.1384582519531,0.6513975858688354,0.1234516873955726,0.0875176936388015,293.1404113769531,297.1499938964844,293.1499938964844,0.3620439171791076,-6705.87841796875,304.171142578125,0.9990000128746032,0.5186812281608582,0.427773118019104,293.22882080078125,297.1499938964844,293.1499938964844,0.0042052660137414,-1576.0927734375,296.7704772949219,0.4685637056827545,0.050000000745058,0.2341285049915313,291.1989440917969,291.1499938964844,256.7820739746094,255.6926727294922,279.1163024902344,293.55865478515625,291.20196533203125,1.0,0.2712436318397522,0.635593056678772,0.635593056678772,1.0,1.0,-1.164008617401123,0.4573640823364258,0.7066445350646973,0.1792619228363037,0.0,0.0,0.7926993370056152,58.91088104248047,56.0,44.4357795715332,-14226.2568359375,206.19992065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83746337890625,309.64141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18156.294921875,18000.0,0.0,0.0,0.327705830335617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0636546611785889,1.0636656284332275,-1.0976217708957847e-05,0.0,0.0003325797442812,0.0,0.0,149.5422821044922,0.0,0.0,0.0,0.6027634739875793,4.0,0.0,1.0
580980,293.08941650390625,297.1499938964844,293.1499938964844,0.1224810928106308,-2696.33056640625,304.1446533203125,0.7538859248161316,0.1904921978712082,0.1726153343915939,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177429199219,0.4701955020427704,0.050000000745058,0.0493277385830879,293.0498962402344,297.1499938964844,293.1499938964844,0.0721908658742904,-1381.9671630859375,304.140625,0.6555197238922119,0.1248899027705192,0.088498406112194,293.1208190917969,297.1499938964844,293.1499938964844,0.3578400313854217,-6644.52294921875,304.1708984375,0.9990000128746032,0.522905707359314,0.4245129525661468,293.22515869140625,297.1499938964844,293.1499938964844,0.0041847880929708,-1567.691650390625,296.7650756835937,0.4701955020427704,0.050000000745058,0.2339895516633987,291.2193603515625,291.1499938964844,256.7693786621094,255.68209838867188,279.1221008300781,293.5342102050781,291.2205505371094,1.0,0.2702407240867615,0.633095383644104,0.633095383644104,1.0,1.0,-1.1628470420837402,0.4561176300048828,0.7067293524742126,0.176977127790451,0.0,0.0,0.781902015209198,58.13032913208008,59.0,27.66338157653809,-14196.4580078125,204.2728729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424133300781,309.6917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18226.91015625,18000.0,0.0,0.0,0.3276997208595276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0434855222702026,1.0434962511062622,-1.0734111128840595e-05,0.0,0.0003325735451653,0.0,0.0,142.80557250976562,0.0,0.0,0.0,0.5935834646224976,4.0,0.0,1.0
581040,293.08941650390625,297.1499938964844,293.1499938964844,0.1224810928106308,-2696.33056640625,304.1446533203125,0.7538859248161316,0.1904921978712082,0.1726153343915939,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177429199219,0.4701955020427704,0.050000000745058,0.0493277385830879,293.0498962402344,297.1499938964844,293.1499938964844,0.0721908658742904,-1381.9671630859375,304.140625,0.6555197238922119,0.1248899027705192,0.088498406112194,293.1208190917969,297.1499938964844,293.1499938964844,0.3578400313854217,-6644.52294921875,304.1708984375,0.9990000128746032,0.522905707359314,0.4245129525661468,293.22515869140625,297.1499938964844,293.1499938964844,0.0041847880929708,-1567.691650390625,296.7650756835937,0.4701955020427704,0.050000000745058,0.2339895516633987,291.2193603515625,291.1499938964844,256.7693786621094,255.68209838867188,279.1221008300781,293.5342102050781,291.2205505371094,1.0,0.2702407240867615,0.633095383644104,0.633095383644104,1.0,1.0,-1.1628470420837402,0.4561176300048828,0.7067293524742126,0.176977127790451,0.0,0.0,0.781902015209198,58.13032913208008,59.0,27.66338157653809,-14196.4580078125,204.2728729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424133300781,309.6917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18226.91015625,18000.0,0.0,0.0,0.3276997208595276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0434855222702026,1.0434962511062622,-1.0734111128840595e-05,0.0,0.0003325735451653,0.0,0.0,142.80557250976562,0.0,0.0,0.0,0.5935834646224976,4.0,0.0,1.0
581100,293.0890197753906,297.1499938964844,293.1499938964844,0.1231107115745544,-2707.436767578125,304.1444702148437,0.7551622986793518,0.1913350373506546,0.1733678877353668,294.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22216796875,0.4703764915466308,0.050000000745058,0.0493244491517543,293.0514221191406,297.1499938964844,293.1499938964844,0.0728199034929275,-1390.7392578125,304.14117431640625,0.6571613550186157,0.1258534938097,0.0890769362449646,293.1137084960937,297.1499938964844,293.1499938964844,0.3571723103523254,-6635.92236328125,304.1683044433594,0.9990000128746032,0.5246725678443909,0.4241455793380737,293.2232971191406,297.1499938964844,293.1499938964844,0.0041772220283746,-1564.843017578125,296.759033203125,0.4703764915466308,0.050000000745058,0.2339739501476287,291.2227478027344,291.1499938964844,256.7633972167969,255.6770935058593,279.12481689453125,293.52783203125,291.2229309082031,1.0,0.2703057527542114,0.6320437788963318,0.6320437788963318,1.0,1.0,-1.1639800071716309,0.4562868177890777,0.7076932191848755,0.1763045489788055,0.0,0.0,0.7766900658607483,58.05193328857422,59.0,16.13890266418457,-14191.6884765625,204.4915313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970397949219,309.7127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18238.373046875,18000.0,0.0,0.0,0.3275127708911896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0324255228042605,1.0324361324310305,-1.0597282198432367e-05,0.0,0.0003323838172946,0.0,0.0,139.1503448486328,0.0,0.0,0.0,0.5885506868362427,4.0,0.0,1.0
581160,293.0886535644531,297.1499938964844,293.1499938964844,0.1237962841987609,-2719.60302734375,304.14422607421875,0.7560582160949707,0.1921780854463577,0.1741264164447784,294.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218933105469,0.4702258706092834,0.050000000745058,0.0493271797895431,293.051513671875,297.1499938964844,293.1499938964844,0.0736907944083213,-1403.030517578125,304.1412048339844,0.6589422225952148,0.1270826756954193,0.0898521766066551,293.1089782714844,297.1499938964844,293.1499938964844,0.3573211431503296,-6639.751953125,304.1647033691406,0.9990000128746032,0.5260677337646484,0.4244512915611267,293.2214050292969,297.1499938964844,293.1499938964844,0.0041713351383805,-1562.8634033203125,296.75067138671875,0.4702258706092834,0.050000000745058,0.2339868992567062,291.2214050292969,291.1499938964844,256.757568359375,255.6722412109375,279.1274108886719,293.5246276855469,291.2206420898437,1.0,0.2706950306892395,0.6311103105545044,0.6311103105545044,1.0,1.0,-1.166205883026123,0.4569506347179413,0.7092552185058594,0.1759534627199173,0.0,0.0,0.7720411419868469,58.14201354980469,62.0,3.834429264068604,-14194.765625,205.40528869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498046875,309.7302551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18234.107421875,18000.0,0.0,0.0,0.3272363543510437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0216797590255735,1.0216901302337646,-1.04622795333853e-05,0.0,0.0003321033145766,0.0,0.0,135.63250732421875,0.0,0.0,0.0,0.583666205406189,4.0,0.0,1.0
581220,293.0880126953125,297.1499938964844,293.1499938964844,0.1253175735473632,-2746.750244140625,304.14361572265625,0.7568359971046448,0.1938622295856475,0.1756577789783477,294.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2085266113281,0.4690375924110412,0.050000000745058,0.0493485629558563,293.05035400390625,297.1499938964844,293.1499938964844,0.0758554488420486,-1433.8905029296875,304.1405029296875,0.6623395681381226,0.1298103332519531,0.0917211323976516,293.1047668457031,297.1499938964844,293.1499938964844,0.3598160743713379,-6680.5087890625,304.1556091308594,0.9990000128746032,0.5279722809791565,0.426835685968399,293.2176208496094,297.1499938964844,293.1499938964844,0.0041641155257821,-1561.235595703125,296.72784423828125,0.4690375924110412,0.050000000745058,0.2340883314609527,291.206298828125,291.1499938964844,256.74639892578125,255.66290283203125,279.132568359375,293.5272521972656,291.2039794921875,1.0,0.2722996771335602,0.6296266317367554,0.6296266317367554,1.0,1.0,-1.173295259475708,0.459489643573761,0.713805615901947,0.1761595755815506,0.0,0.0,0.7653945088386536,58.76646041870117,65.0,-18.97907257080078,-14224.5625,209.0062713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1409606933594,309.7549743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18182.708984375,18000.0,0.0,0.0,0.3265338242053985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0037901401519775,1.003800392150879,-1.0230620318907311e-05,0.0,0.0003313903289381,0.0,0.0,129.82843017578125,0.0,0.0,0.0,0.5755344033241272,4.0,0.0,1.0
581280,293.0880126953125,297.1499938964844,293.1499938964844,0.1253175735473632,-2746.750244140625,304.14361572265625,0.7568359971046448,0.1938622295856475,0.1756577789783477,294.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2085266113281,0.4690375924110412,0.050000000745058,0.0493485629558563,293.05035400390625,297.1499938964844,293.1499938964844,0.0758554488420486,-1433.8905029296875,304.1405029296875,0.6623395681381226,0.1298103332519531,0.0917211323976516,293.1047668457031,297.1499938964844,293.1499938964844,0.3598160743713379,-6680.5087890625,304.1556091308594,0.9990000128746032,0.5279722809791565,0.426835685968399,293.2176208496094,297.1499938964844,293.1499938964844,0.0041641155257821,-1561.235595703125,296.72784423828125,0.4690375924110412,0.050000000745058,0.2340883314609527,291.206298828125,291.1499938964844,256.74639892578125,255.66290283203125,279.132568359375,293.5272521972656,291.2039794921875,1.0,0.2722996771335602,0.6296266317367554,0.6296266317367554,1.0,1.0,-1.173295259475708,0.459489643573761,0.713805615901947,0.1761595755815506,0.0,0.0,0.7653945088386536,58.76646041870117,65.0,-18.97907257080078,-14224.5625,209.0062713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1409606933594,309.7549743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18182.708984375,18000.0,0.0,0.0,0.3265338242053985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0037901401519775,1.003800392150879,-1.0230620318907311e-05,0.0,0.0003313903289381,0.0,0.0,129.82843017578125,0.0,0.0,0.0,0.5755344033241272,4.0,0.0,1.0
581340,293.0875244140625,297.1499938964844,293.1499938964844,0.1269789636135101,-2776.466064453125,304.1429748535156,0.756462812423706,0.1955351531505584,0.177198976278305,294.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.4667775928974151,0.050000000745058,0.0493883118033409,293.04901123046875,297.1499938964844,293.1499938964844,0.078211173415184,-1467.7877197265625,304.1397399902344,0.6648872494697571,0.1326079219579696,0.0937002599239349,293.1060791015625,297.1499938964844,293.1499938964844,0.3647922873497009,-6758.02294921875,304.1454467773437,0.9990000128746032,0.5288594365119934,0.4312323331832886,293.2138671875,297.1499938964844,293.1499938964844,0.0041616163216531,-1561.9268798828125,296.6995849609375,0.4667775928974151,0.050000000745058,0.2342768758535385,291.1798095703125,291.1499938964844,256.7355651855469,255.6538848876953,279.1375732421875,293.5403137207031,291.1767272949219,1.0,0.2748063206672668,0.628638505935669,0.628638505935669,1.0,1.0,-1.1830711364746094,0.4632880687713623,0.7197830080986023,0.1774357855319976,0.0,0.0,0.7631112933158875,59.90064239501953,68.0,-34.765743255615234,-14286.224609375,214.57858276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20086669921875,309.7657165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18092.83203125,18000.0,0.0,0.0,0.3258389234542846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9938093423843384,0.9938194751739502,-1.008922390610678e-05,0.0,0.0003306850849185,0.0,0.0,126.54398345947266,0.0,0.0,0.0,0.5709689855575562,4.0,0.0,1.0
581400,293.0875244140625,297.1499938964844,293.1499938964844,0.1269789636135101,-2776.466064453125,304.1429748535156,0.756462812423706,0.1955351531505584,0.177198976278305,294.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.4667775928974151,0.050000000745058,0.0493883118033409,293.04901123046875,297.1499938964844,293.1499938964844,0.078211173415184,-1467.7877197265625,304.1397399902344,0.6648872494697571,0.1326079219579696,0.0937002599239349,293.1060791015625,297.1499938964844,293.1499938964844,0.3647922873497009,-6758.02294921875,304.1454467773437,0.9990000128746032,0.5288594365119934,0.4312323331832886,293.2138671875,297.1499938964844,293.1499938964844,0.0041616163216531,-1561.9268798828125,296.6995849609375,0.4667775928974151,0.050000000745058,0.2342768758535385,291.1798095703125,291.1499938964844,256.7355651855469,255.6538848876953,279.1375732421875,293.5403137207031,291.1767272949219,1.0,0.2748063206672668,0.628638505935669,0.628638505935669,1.0,1.0,-1.1830711364746094,0.4632880687713623,0.7197830080986023,0.1774357855319976,0.0,0.0,0.7631112933158875,59.90064239501953,68.0,-34.765743255615234,-14286.224609375,214.57858276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20086669921875,309.7657165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18092.83203125,18000.0,0.0,0.0,0.3258389234542846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9938093423843384,0.9938194751739502,-1.008922390610678e-05,0.0,0.0003306850849185,0.0,0.0,126.54398345947266,0.0,0.0,0.0,0.5709689855575562,4.0,0.0,1.0
581460,293.0871887207031,297.1499938964844,293.1499938964844,0.1287061274051666,-2807.31396484375,304.1424560546875,0.7552049160003662,0.1971857696771621,0.178736612200737,294.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.4635447859764099,0.050000000745058,0.049442958086729,293.0467224121094,297.1499938964844,293.1499938964844,0.0806917175650596,-1503.7257080078125,304.1390380859375,0.666749119758606,0.135623499751091,0.095765046775341,293.11260986328125,297.1499938964844,293.1499938964844,0.3716847598552704,-6863.169921875,304.135498046875,0.9990000128746032,0.5286626219749451,0.4372043013572693,293.2103271484375,297.1499938964844,293.1499938964844,0.0041621467098593,-1563.987060546875,296.6690979003906,0.4635447859764099,0.050000000745058,0.2345360964536667,291.14813232421875,291.1499938964844,256.7248840332031,255.6449432373047,279.1418151855469,293.56134033203125,291.1448059082031,1.0,0.278018444776535,0.6280453205108643,0.6280453205108643,1.0,1.0,-1.194939136505127,0.4680867493152618,0.7268524169921875,0.1795457750558853,0.0,0.0,0.7654501795768738,61.44757461547852,71.0,-42.6837158203125,-14378.6865234375,221.7914276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,309.75994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.931640625,18000.0,0.0,0.0,0.3254016637802124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9934300184249878,0.9934400916099548,-1.0060923159471711e-05,0.0,0.0003302413097117,0.0,0.0,126.213623046875,0.0,0.0,0.0,0.5707330107688904,4.0,0.0,1.0
581520,293.0871887207031,297.1499938964844,293.1499938964844,0.1287061274051666,-2807.31396484375,304.1424560546875,0.7552049160003662,0.1971857696771621,0.178736612200737,294.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.4635447859764099,0.050000000745058,0.049442958086729,293.0467224121094,297.1499938964844,293.1499938964844,0.0806917175650596,-1503.7257080078125,304.1390380859375,0.666749119758606,0.135623499751091,0.095765046775341,293.11260986328125,297.1499938964844,293.1499938964844,0.3716847598552704,-6863.169921875,304.135498046875,0.9990000128746032,0.5286626219749451,0.4372043013572693,293.2103271484375,297.1499938964844,293.1499938964844,0.0041621467098593,-1563.987060546875,296.6690979003906,0.4635447859764099,0.050000000745058,0.2345360964536667,291.14813232421875,291.1499938964844,256.7248840332031,255.6449432373047,279.1418151855469,293.56134033203125,291.1448059082031,1.0,0.278018444776535,0.6280453205108643,0.6280453205108643,1.0,1.0,-1.194939136505127,0.4680867493152618,0.7268524169921875,0.1795457750558853,0.0,0.0,0.7654501795768738,61.44757461547852,71.0,-42.6837158203125,-14378.6865234375,221.7914276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,309.75994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.931640625,18000.0,0.0,0.0,0.3254016637802124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9934300184249878,0.9934400916099548,-1.0060923159471711e-05,0.0,0.0003302413097117,0.0,0.0,126.213623046875,0.0,0.0,0.0,0.5707330107688904,4.0,0.0,1.0
581580,293.0870361328125,297.1499938964844,293.1499938964844,0.1304489225149154,-2838.34375,304.1420593261719,0.7533544301986694,0.1988076269626617,0.1802598536014557,294.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.4596003890037536,0.050000000745058,0.0495086796581745,293.0412902832031,297.1499938964844,293.1499938964844,0.0836747363209724,-1547.162109375,304.1376953125,0.6690789461135864,0.1393389105796814,0.0982919335365295,293.1253356933594,297.1499938964844,293.1499938964844,0.3799394965171814,-6987.20654296875,304.1266174316406,0.9990000128746032,0.5270427465438843,0.4442805647850036,293.2069091796875,297.1499938964844,293.1499938964844,0.004164598416537,-1566.80615234375,296.6386108398437,0.4596003890037536,0.050000000745058,0.2348478585481643,291.1151428222656,291.1499938964844,256.7140808105469,255.6358642578125,279.145263671875,293.58953857421875,291.11187744140625,1.0,0.281782865524292,0.6277483701705933,0.6277483701705933,1.0,1.0,-1.2087467908859253,0.473816305398941,0.7349304556846619,0.1823125481605529,0.0,0.0,0.7723028063774109,63.30684661865234,74.0,-45.28998947143555,-14499.7275390625,230.4561462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1899108886719,309.7338256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17882.34765625,18000.0,0.0,0.0,0.3254608511924743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0028018951416016,1.0028120279312134,-1.0150652087759228e-05,0.0,0.0003303013800177,0.0,0.0,128.90145874023438,0.0,0.0,0.0,0.5749207735061646,4.0,0.0,1.0
581640,293.0870361328125,297.1499938964844,293.1499938964844,0.1304489225149154,-2838.34375,304.1420593261719,0.7533544301986694,0.1988076269626617,0.1802598536014557,294.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.4596003890037536,0.050000000745058,0.0495086796581745,293.0412902832031,297.1499938964844,293.1499938964844,0.0836747363209724,-1547.162109375,304.1376953125,0.6690789461135864,0.1393389105796814,0.0982919335365295,293.1253356933594,297.1499938964844,293.1499938964844,0.3799394965171814,-6987.20654296875,304.1266174316406,0.9990000128746032,0.5270427465438843,0.4442805647850036,293.2069091796875,297.1499938964844,293.1499938964844,0.004164598416537,-1566.80615234375,296.6386108398437,0.4596003890037536,0.050000000745058,0.2348478585481643,291.1151428222656,291.1499938964844,256.7140808105469,255.6358642578125,279.145263671875,293.58953857421875,291.11187744140625,1.0,0.281782865524292,0.6277483701705933,0.6277483701705933,1.0,1.0,-1.2087467908859253,0.473816305398941,0.7349304556846619,0.1823125481605529,0.0,0.0,0.7723028063774109,63.30684661865234,74.0,-45.28998947143555,-14499.7275390625,230.4561462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1899108886719,309.7338256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17882.34765625,18000.0,0.0,0.0,0.3254608511924743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0028018951416016,1.0028120279312134,-1.0150652087759228e-05,0.0,0.0003303013800177,0.0,0.0,128.90145874023438,0.0,0.0,0.0,0.5749207735061646,4.0,0.0,1.0
581700,293.0870361328125,297.1499938964844,293.1499938964844,0.1313173621892929,-2853.76220703125,304.1419372558594,0.7522633075714111,0.1996074318885803,0.1810148358345031,294.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.4575003087520599,0.050000000745058,0.0495450571179389,293.0377502441406,297.1499938964844,293.1499938964844,0.0853370353579521,-1571.4366455078125,304.13690185546875,0.6704192757606506,0.1414088308811187,0.0997155830264091,293.1336364746094,297.1499938964844,293.1499938964844,0.3844752907752991,-7054.70751953125,304.12261962890625,0.9990000128746032,0.5257259607315063,0.4481491148471832,293.20526123046875,297.1499938964844,293.1499938964844,0.0041663656011223,-1568.3980712890625,296.623779296875,0.4575003087520599,0.050000000745058,0.2350204139947891,291.0988464355469,291.1499938964844,256.70855712890625,255.6312255859375,279.14697265625,293.6070251464844,291.0956420898437,1.0,0.2838335633277893,0.6277250647544861,0.6277250647544861,1.0,1.0,-1.216255784034729,0.4769891500473022,0.7392666339874268,0.1839185357093811,0.0,0.0,0.7773531675338745,64.33585357666016,74.0,-45.22167205810547,-14569.1669921875,235.2748260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15728759765625,309.71258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.490234375,18000.0,0.0,0.0,0.3257389962673187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0109975337982178,1.0110077857971191,-1.0239374205411876e-05,0.0,0.0003305836871732,0.0,0.0,131.3741912841797,0.0,0.0,0.0,0.5786198377609253,4.0,0.0,1.0
581760,293.0870361328125,297.1499938964844,293.1499938964844,0.1321804970502853,-2869.054931640625,304.1418151855469,0.7510883212089539,0.2004001587629318,0.1817651838064193,294.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.4553468525409698,0.050000000745058,0.0495834685862064,293.0337829589844,297.1499938964844,293.1499938964844,0.0870990306138992,-1597.20263671875,304.1360778808594,0.671861469745636,0.1436107456684112,0.1012338250875473,293.1430358886719,297.1499938964844,293.1499938964844,0.3892348408699035,-7125.11767578125,304.11895751953125,0.9990000128746032,0.52408766746521,0.4521981179714203,293.20361328125,297.1499938964844,293.1499938964844,0.0041684391908347,-1570.0775146484375,296.6094055175781,0.4553468525409698,0.050000000745058,0.2352026253938675,291.0829467773437,291.1499938964844,256.7029113769531,255.62646484375,279.14874267578125,293.62713623046875,291.0798645019531,1.0,0.2859774827957153,0.6277941465377808,0.6277941465377808,1.0,1.0,-1.2241034507751465,0.480346143245697,0.7437573671340942,0.1856621950864792,0.0,0.0,0.7834214568138123,65.42245483398438,62.0,-44.54712677001953,-14643.4755859375,240.38720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132507324219,309.6859436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17782.931640625,18000.0,0.0,0.0,0.32620769739151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0213598012924194,1.0213701725006104,-1.0356277925893664e-05,0.0,0.0003310593310743,0.0,0.0,134.5844268798828,0.0,0.0,0.0,0.583319902420044,4.0,0.0,1.0
581820,293.0869140625,297.1499938964844,293.1499938964844,0.1336580961942672,-2894.924560546875,304.1421203613281,0.754868745803833,0.2020201683044433,0.1831738203763961,294.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.4572190046310425,0.050000000745058,0.0495499335229396,293.0265197753906,297.1499938964844,293.1499938964844,0.0905856266617775,-1648.0587158203125,304.13494873046875,0.6809609532356262,0.1480342298746109,0.1043369397521019,293.1558837890625,297.1499938964844,293.1499938964844,0.387044221162796,-7086.50830078125,304.1335754394531,0.9990000128746032,0.5216259360313416,0.4486727118492126,293.2001647949219,297.1499938964844,293.1499938964844,0.0041631255298852,-1569.0985107421875,296.59014892578125,0.4572190046310425,0.050000000745058,0.2350435554981231,291.0653076171875,291.1499938964844,256.6911315917969,255.6165008544922,279.152587890625,293.6549377441406,291.0656433105469,1.0,0.2845788896083832,0.6282992362976074,0.6282992362976074,1.0,1.0,-1.2250657081604004,0.4809655547142029,0.7441001534461975,0.186167910695076,0.0,0.0,0.7963149547576904,64.58951568603516,50.0,-18.377656936645508,-14691.541015625,239.0018005371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01104736328125,309.65509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17722.248046875,18000.0,0.0,0.0,0.3275827169418335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0466954708099363,1.0467060804367063,-1.066072491084924e-05,0.0,0.0003324548306409,0.0,0.0,142.80372619628906,0.0,0.0,0.0,0.5948377847671509,4.0,0.0,1.0
581880,293.0869140625,297.1499938964844,293.1499938964844,0.1336580961942672,-2894.924560546875,304.1421203613281,0.754868745803833,0.2020201683044433,0.1831738203763961,294.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.4572190046310425,0.050000000745058,0.0495499335229396,293.0265197753906,297.1499938964844,293.1499938964844,0.0905856266617775,-1648.0587158203125,304.13494873046875,0.6809609532356262,0.1480342298746109,0.1043369397521019,293.1558837890625,297.1499938964844,293.1499938964844,0.387044221162796,-7086.50830078125,304.1335754394531,0.9990000128746032,0.5216259360313416,0.4486727118492126,293.2001647949219,297.1499938964844,293.1499938964844,0.0041631255298852,-1569.0985107421875,296.59014892578125,0.4572190046310425,0.050000000745058,0.2350435554981231,291.0653076171875,291.1499938964844,256.6911315917969,255.6165008544922,279.152587890625,293.6549377441406,291.0656433105469,1.0,0.2845788896083832,0.6282992362976074,0.6282992362976074,1.0,1.0,-1.2250657081604004,0.4809655547142029,0.7441001534461975,0.186167910695076,0.0,0.0,0.7963149547576904,64.58951568603516,50.0,-18.377656936645508,-14691.541015625,239.0018005371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01104736328125,309.65509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17722.248046875,18000.0,0.0,0.0,0.3275827169418335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0466954708099363,1.0467060804367063,-1.066072491084924e-05,0.0,0.0003324548306409,0.0,0.0,142.80372619628906,0.0,0.0,0.0,0.5948377847671509,4.0,0.0,1.0
581940,293.0865783691406,297.1499938964844,293.1499938964844,0.1346795558929443,-2912.135498046875,304.1430358886719,0.7642437219619751,0.2036871612071991,0.1845405548810959,294.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810852050781,0.4645684063434601,0.050000000745058,0.0494257621467113,293.0263977050781,297.1499938964844,293.1499938964844,0.0930601879954338,-1683.6268310546875,304.13592529296875,0.6939336061477661,0.1512095034122467,0.1067482829093933,293.14776611328125,297.1499938964844,293.1499938964844,0.3736636340618133,-6880.072265625,304.1615600585937,0.9990000128746032,0.5230693221092224,0.4353522360324859,293.1965026855469,297.1499938964844,293.1499938964844,0.004144812002778,-1561.3087158203125,296.59393310546875,0.4645684063434601,0.050000000745058,0.2344545423984527,291.0844421386719,291.1499938964844,256.6784973144531,255.6057586669922,279.1497497558594,293.63946533203125,291.0879211425781,1.0,0.2789971232414245,0.6281790733337402,0.6281790733337402,1.0,1.0,-1.2127605676651,0.4757091701030731,0.7370514273643494,0.183418795466423,0.0,0.0,0.8041248917579651,61.26679229736328,53.0,23.921783447265625,-14637.6572265625,227.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93536376953125,309.65789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17787.2578125,18000.0,0.0,0.0,0.3290626406669616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0677930116653442,1.067803978919983,-1.0946324437099976e-05,0.0,0.0003339567338116,0.0,0.0,150.1769256591797,0.0,0.0,0.0,0.6045114398002625,4.0,0.0,1.0
582000,293.0865783691406,297.1499938964844,293.1499938964844,0.1346795558929443,-2912.135498046875,304.1430358886719,0.7642437219619751,0.2036871612071991,0.1845405548810959,294.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810852050781,0.4645684063434601,0.050000000745058,0.0494257621467113,293.0263977050781,297.1499938964844,293.1499938964844,0.0930601879954338,-1683.6268310546875,304.13592529296875,0.6939336061477661,0.1512095034122467,0.1067482829093933,293.14776611328125,297.1499938964844,293.1499938964844,0.3736636340618133,-6880.072265625,304.1615600585937,0.9990000128746032,0.5230693221092224,0.4353522360324859,293.1965026855469,297.1499938964844,293.1499938964844,0.004144812002778,-1561.3087158203125,296.59393310546875,0.4645684063434601,0.050000000745058,0.2344545423984527,291.0844421386719,291.1499938964844,256.6784973144531,255.6057586669922,279.1497497558594,293.63946533203125,291.0879211425781,1.0,0.2789971232414245,0.6281790733337402,0.6281790733337402,1.0,1.0,-1.2127605676651,0.4757091701030731,0.7370514273643494,0.183418795466423,0.0,0.0,0.8041248917579651,61.26679229736328,53.0,23.921783447265625,-14637.6572265625,227.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93536376953125,309.65789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17787.2578125,18000.0,0.0,0.0,0.3290626406669616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0677930116653442,1.067803978919983,-1.0946324437099976e-05,0.0,0.0003339567338116,0.0,0.0,150.1769256591797,0.0,0.0,0.0,0.6045114398002625,4.0,0.0,1.0
582060,293.0863342285156,297.1499938964844,293.1499938964844,0.1355596035718917,-2926.6484375,304.1438903808594,0.7712036371231079,0.2053440064191818,0.185961365699768,293.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.4689657688140869,0.050000000745058,0.049349620938301,293.0340270996094,297.1499938964844,293.1499938964844,0.0942057147622108,-1699.544921875,304.13873291015625,0.7017068862915039,0.1527979522943496,0.1080320253968238,293.1249084472656,297.1499938964844,293.1499938964844,0.3640352487564087,-6734.904296875,304.1732482910156,0.9990000128746032,0.5277575254440308,0.4269764125347137,293.1929626464844,297.1499938964844,293.1499938964844,0.0041268798522651,-1552.802490234375,296.6086120605469,0.4689657688140869,0.050000000745058,0.2340933680534362,291.12060546875,291.1499938964844,256.66473388671875,255.5940399169922,279.14312744140625,293.6029357910156,291.1236267089844,1.0,0.2760316729545593,0.6271229982376099,0.6271229982376099,1.0,1.0,-1.2054224014282229,0.4721530973911285,0.7332692742347717,0.1812703907489776,0.0,0.0,0.8055484890937805,59.23103713989258,56.0,40.89230346679688,-14602.9013671875,220.91232299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90679931640625,309.6665954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17914.439453125,18000.0,0.0,0.0,0.3302755355834961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0772327184677124,1.0772438049316406,-1.1098044524260333e-05,0.0,0.0003351876803208,0.0,0.0,153.77842712402344,0.0,0.0,0.0,0.6089271306991577,4.0,0.0,1.0
582120,293.0863342285156,297.1499938964844,293.1499938964844,0.1355596035718917,-2926.6484375,304.1438903808594,0.7712036371231079,0.2053440064191818,0.185961365699768,293.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.4689657688140869,0.050000000745058,0.049349620938301,293.0340270996094,297.1499938964844,293.1499938964844,0.0942057147622108,-1699.544921875,304.13873291015625,0.7017068862915039,0.1527979522943496,0.1080320253968238,293.1249084472656,297.1499938964844,293.1499938964844,0.3640352487564087,-6734.904296875,304.1732482910156,0.9990000128746032,0.5277575254440308,0.4269764125347137,293.1929626464844,297.1499938964844,293.1499938964844,0.0041268798522651,-1552.802490234375,296.6086120605469,0.4689657688140869,0.050000000745058,0.2340933680534362,291.12060546875,291.1499938964844,256.66473388671875,255.5940399169922,279.14312744140625,293.6029357910156,291.1236267089844,1.0,0.2760316729545593,0.6271229982376099,0.6271229982376099,1.0,1.0,-1.2054224014282229,0.4721530973911285,0.7332692742347717,0.1812703907489776,0.0,0.0,0.8055484890937805,59.23103713989258,56.0,40.89230346679688,-14602.9013671875,220.91232299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90679931640625,309.6665954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17914.439453125,18000.0,0.0,0.0,0.3302755355834961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0772327184677124,1.0772438049316406,-1.1098044524260333e-05,0.0,0.0003351876803208,0.0,0.0,153.77842712402344,0.0,0.0,0.0,0.6089271306991577,4.0,0.0,1.0
582180,293.0862121582031,297.1499938964844,293.1499938964844,0.1365862786769867,-2943.95361328125,304.1441955566406,0.7754219174385071,0.2069790363311767,0.187400683760643,293.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.4707457423210144,0.050000000745058,0.049317467957735,293.0422058105469,297.1499938964844,293.1499938964844,0.0949862897396087,-1710.34228515625,304.1411437988281,0.7057850360870361,0.1540772467851638,0.1088985726237297,293.1040344238281,297.1499938964844,293.1499938964844,0.3593141138553619,-6665.9892578125,304.17315673828125,0.9990000128746032,0.5326318740844727,0.4233904480934143,293.189453125,297.1499938964844,293.1499938964844,0.0041153552010655,-1547.3062744140625,296.6175537109375,0.4707457423210144,0.050000000745058,0.233940839767456,291.14501953125,291.1499938964844,256.6496276855469,255.5811004638672,279.1410522460937,293.5820007324219,291.1468811035156,1.0,0.2749043405056,0.6260964274406433,0.6260964274406433,1.0,1.0,-1.2036621570587158,0.4709372520446777,0.7327248454093933,0.1804176867008209,0.0,0.0,0.8044549226760864,58.39143371582031,59.0,33.0609016418457,-14594.220703125,218.58123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9066772460937,309.67236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.275390625,18000.0,0.0,0.0,0.3312565982341766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0784423351287842,1.0784534215927124,-1.1131934115837794e-05,0.0,0.0003361833223607,0.0,0.0,154.38453674316406,0.0,0.0,0.0,0.6095574498176575,4.0,0.0,1.0
582240,293.0862121582031,297.1499938964844,293.1499938964844,0.1365862786769867,-2943.95361328125,304.1441955566406,0.7754219174385071,0.2069790363311767,0.187400683760643,293.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.4707457423210144,0.050000000745058,0.049317467957735,293.0422058105469,297.1499938964844,293.1499938964844,0.0949862897396087,-1710.34228515625,304.1411437988281,0.7057850360870361,0.1540772467851638,0.1088985726237297,293.1040344238281,297.1499938964844,293.1499938964844,0.3593141138553619,-6665.9892578125,304.17315673828125,0.9990000128746032,0.5326318740844727,0.4233904480934143,293.189453125,297.1499938964844,293.1499938964844,0.0041153552010655,-1547.3062744140625,296.6175537109375,0.4707457423210144,0.050000000745058,0.233940839767456,291.14501953125,291.1499938964844,256.6496276855469,255.5811004638672,279.1410522460937,293.5820007324219,291.1468811035156,1.0,0.2749043405056,0.6260964274406433,0.6260964274406433,1.0,1.0,-1.2036621570587158,0.4709372520446777,0.7327248454093933,0.1804176867008209,0.0,0.0,0.8044549226760864,58.39143371582031,59.0,33.0609016418457,-14594.220703125,218.58123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9066772460937,309.67236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.275390625,18000.0,0.0,0.0,0.3312565982341766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0784423351287842,1.0784534215927124,-1.1131934115837794e-05,0.0,0.0003361833223607,0.0,0.0,154.38453674316406,0.0,0.0,0.0,0.6095574498176575,4.0,0.0,1.0
582300,293.0862121582031,297.1499938964844,293.1499938964844,0.1371581554412841,-2953.705810546875,304.14422607421875,0.7767495512962341,0.2077910900115966,0.1881260424852371,293.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.4709891378879547,0.050000000745058,0.0493130087852478,293.04522705078125,297.1499938964844,293.1499938964844,0.0954728871583938,-1717.2340087890625,304.1418762207031,0.7072018384933472,0.1548474878072738,0.1093925163149833,293.09600830078125,297.1499938964844,293.1499938964844,0.3583610355854034,-6653.14111328125,304.170654296875,0.9990000128746032,0.5347943902015686,0.4228914380073547,293.1877136230469,297.1499938964844,293.1499938964844,0.0041117253713309,-1545.5963134765625,296.6197509765625,0.4709891378879547,0.050000000745058,0.2339196801185608,291.1525573730469,291.1499938964844,256.6414794921875,255.5741271972656,279.1410827636719,293.57763671875,291.1537475585937,1.0,0.2749126851558685,0.6256515383720398,0.6256515383720398,1.0,1.0,-1.2044950723648071,0.4710783660411834,0.733416736125946,0.1804102510213852,0.0,0.0,0.8035103678703308,58.290794372558594,59.0,25.56972312927246,-14599.873046875,218.66378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9128112792969,309.6741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.45703125,18000.0,0.0,0.0,0.3316761255264282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0773823261260986,1.0773935317993164,-1.1123300282633863e-05,0.0,0.0003366091114003,0.0,0.0,154.05905151367188,0.0,0.0,0.0,0.609093427658081,4.0,0.0,1.0
582360,293.0862121582031,297.1499938964844,293.1499938964844,0.1377734690904617,-2964.26806640625,304.1441345214844,0.7776365876197815,0.2085997760295868,0.1888542920351028,293.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.4708851277828216,0.050000000745058,0.0493149049580097,293.0468444824219,297.1499938964844,293.1499938964844,0.0961125418543815,-1726.416748046875,304.1421813964844,0.7084674835205078,0.155855193734169,0.1100070253014564,293.0902404785156,297.1499938964844,293.1499938964844,0.3582289516925812,-6652.7666015625,304.1671447753906,0.9990000128746032,0.5366131067276001,0.4231047630310058,293.1859741210937,297.1499938964844,293.1499938964844,0.0041094762273132,-1544.58154296875,296.6202697753906,0.4708851277828216,0.050000000745058,0.2339286655187606,291.1566162109375,291.1499938964844,256.63287353515625,255.56675720214844,279.141357421875,293.5762939453125,291.1571044921875,1.0,0.2752485275268554,0.6252400279045105,0.6252400279045105,1.0,1.0,-1.2063751220703125,0.4716739654541015,0.7347011566162109,0.1806557178497314,0.0,0.0,0.8026412129402161,58.36628341674805,62.0,16.861719131469727,-14612.6845703125,219.47080993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9206848144531,309.6747131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18029.4765625,18000.0,0.0,0.0,0.3320636749267578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.075871467590332,1.0758826732635498,-1.1106262718385553e-05,0.0,0.0003370023914612,0.0,0.0,153.54969787597656,0.0,0.0,0.0,0.6084172129631042,4.0,0.0,1.0
582420,293.08624267578125,297.1499938964844,293.1499938964844,0.1391317397356033,-2987.75244140625,304.1438293457031,0.7782993316650391,0.2102062851190567,0.1903164684772491,293.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.4697976410388946,0.050000000745058,0.0493346378207206,293.04742431640625,297.1499938964844,293.1499938964844,0.0979334637522697,-1752.7926025390625,304.1417236328125,0.7108630537986755,0.1583453267812729,0.1116692051291465,293.0848693847656,297.1499938964844,293.1499938964844,0.3601097166538238,-6684.2763671875,304.15826416015625,0.9990000128746032,0.5392332673072815,0.425313800573349,293.1824951171875,297.1499938964844,293.1499938964844,0.0041088303551077,-1544.5135498046875,296.6162109375,0.4697976410388946,0.050000000745058,0.2340222746133804,291.1545715332031,291.1499938964844,256.61431884765625,255.5507659912109,279.14227294921875,293.5812072753906,291.1537475585937,1.0,0.2767583727836609,0.6245107054710388,0.6245107054710388,1.0,1.0,-1.212911605834961,0.4740703105926513,0.7388412952423096,0.1818206310272216,0.0,0.0,0.8020322322845459,58.96195602416992,65.0,-1.347589373588562,-14660.33984375,222.9788360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349365234375,309.671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.1015625,18000.0,0.0,0.0,0.332807719707489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0734879970550537,1.0734989643096924,-1.1073258974647617e-05,0.0,0.0003377575194463,0.0,0.0,152.68856811523438,0.0,0.0,0.0,0.6073444485664368,4.0,0.0,1.0
582480,293.08624267578125,297.1499938964844,293.1499938964844,0.1391317397356033,-2987.75244140625,304.1438293457031,0.7782993316650391,0.2102062851190567,0.1903164684772491,293.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.4697976410388946,0.050000000745058,0.0493346378207206,293.04742431640625,297.1499938964844,293.1499938964844,0.0979334637522697,-1752.7926025390625,304.1417236328125,0.7108630537986755,0.1583453267812729,0.1116692051291465,293.0848693847656,297.1499938964844,293.1499938964844,0.3601097166538238,-6684.2763671875,304.15826416015625,0.9990000128746032,0.5392332673072815,0.425313800573349,293.1824951171875,297.1499938964844,293.1499938964844,0.0041088303551077,-1544.5135498046875,296.6162109375,0.4697976410388946,0.050000000745058,0.2340222746133804,291.1545715332031,291.1499938964844,256.61431884765625,255.5507659912109,279.14227294921875,293.5812072753906,291.1537475585937,1.0,0.2767583727836609,0.6245107054710388,0.6245107054710388,1.0,1.0,-1.212911605834961,0.4740703105926513,0.7388412952423096,0.1818206310272216,0.0,0.0,0.8020322322845459,58.96195602416992,65.0,-1.347589373588562,-14660.33984375,222.9788360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349365234375,309.671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.1015625,18000.0,0.0,0.0,0.332807719707489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0734879970550537,1.0734989643096924,-1.1073258974647617e-05,0.0,0.0003377575194463,0.0,0.0,152.68856811523438,0.0,0.0,0.0,0.6073444485664368,4.0,0.0,1.0
582540,293.0863952636719,297.1499938964844,293.1499938964844,0.1406286656856537,-3013.76318359375,304.1434020996094,0.7776939868927002,0.2117940485477447,0.1917807906866073,293.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.4676429331302643,0.050000000745058,0.04937294870615,293.0472106933594,297.1499938964844,293.1499938964844,0.1000619828701019,-1783.6689453125,304.14093017578125,0.7124304175376892,0.1609877794981002,0.1135253757238388,293.0855712890625,297.1499938964844,293.1499938964844,0.3644926846027374,-6752.90673828125,304.148193359375,0.9990000128746032,0.5407496094703674,0.4295679330825805,293.1791076660156,297.1499938964844,293.1499938964844,0.0041125994175672,-1546.649658203125,296.6067199707031,0.4676429331302643,0.050000000745058,0.2342040091753006,291.1414794921875,291.1499938964844,256.5936279296875,255.53292846679688,279.1434936523437,293.59539794921875,291.1398010253906,1.0,0.2791841030120849,0.6239218711853027,0.6239218711853027,1.0,1.0,-1.2222667932510376,0.4777146279811859,0.7445521354675293,0.1836948692798614,0.0,0.0,0.8039484620094299,60.07031631469727,68.0,-16.42401885986328,-14735.220703125,228.5850982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378662109375,309.6607971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.974609375,18000.0,0.0,0.0,0.3336275517940521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0746338367462158,1.074644923210144,-1.107845309888944e-05,0.0,0.0003385895397514,0.0,0.0,152.99827575683594,0.0,0.0,0.0,0.6078773140907288,4.0,0.0,1.0
