time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582600,293.0863952636719,297.1499938964844,293.1499938964844,0.1406286656856537,-3013.76318359375,304.1434020996094,0.7776939868927002,0.2117940485477447,0.1917807906866073,293.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.4676429331302643,0.050000000745058,0.04937294870615,293.0472106933594,297.1499938964844,293.1499938964844,0.1000619828701019,-1783.6689453125,304.14093017578125,0.7124304175376892,0.1609877794981002,0.1135253757238388,293.0855712890625,297.1499938964844,293.1499938964844,0.3644926846027374,-6752.90673828125,304.148193359375,0.9990000128746032,0.5407496094703674,0.4295679330825805,293.1791076660156,297.1499938964844,293.1499938964844,0.0041125994175672,-1546.649658203125,296.6067199707031,0.4676429331302643,0.050000000745058,0.2342040091753006,291.1414794921875,291.1499938964844,256.5936279296875,255.53292846679688,279.1434936523437,293.59539794921875,291.1398010253906,1.0,0.2791841030120849,0.6239218711853027,0.6239218711853027,1.0,1.0,-1.2222667932510376,0.4777146279811859,0.7445521354675293,0.1836948692798614,0.0,0.0,0.8039484620094299,60.07031631469727,68.0,-16.42401885986328,-14735.220703125,228.5850982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378662109375,309.6607971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.974609375,18000.0,0.0,0.0,0.3336275517940521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0746338367462158,1.074644923210144,-1.107845309888944e-05,0.0,0.0003385895397514,0.0,0.0,152.99827575683594,0.0,0.0,0.0,0.6078773140907288,4.0,0.0,1.0
582660,293.0866394042969,297.1499938964844,293.1499938964844,0.1422116160392761,-3041.297607421875,304.1429443359375,0.7761343121528625,0.2133558839559555,0.1932373344898224,293.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.4645434319972992,0.050000000745058,0.0494260638952255,293.0447998046875,297.1499938964844,293.1499938964844,0.1025098040699958,-1819.095458984375,304.1398620605469,0.7135476469993591,0.1640751957893371,0.1156092509627342,293.0924987792969,297.1499938964844,293.1499938964844,0.3708401620388031,-6849.998046875,304.13824462890625,0.9990000128746032,0.5409890413284302,0.4353965222835541,293.1758728027344,297.1499938964844,293.1499938964844,0.0041196187958121,-1550.346435546875,296.5939636230469,0.4645434319972992,0.050000000745058,0.2344559580087661,291.12139892578125,291.1499938964844,256.5705871582031,255.5130310058593,279.1444091796875,293.61602783203125,291.11920166015625,1.0,0.2823269367218017,0.6234102249145508,0.6234102249145508,1.0,1.0,-1.2338781356811523,0.4823483228683471,0.7515297532081604,0.186121180653572,0.0,0.0,0.8090526461601257,61.58837890625,71.0,-26.66788482666016,-14836.18359375,235.9420928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212341308594,309.6418762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17914.822265625,18000.0,0.0,0.0,0.3346690237522125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0813122987747192,1.081323504447937,-1.115160557674244e-05,0.0,0.0003396465326659,0.0,0.0,155.23170471191406,0.0,0.0,0.0,0.6109511852264404,4.0,0.0,1.0
582720,293.0866394042969,297.1499938964844,293.1499938964844,0.1422116160392761,-3041.297607421875,304.1429443359375,0.7761343121528625,0.2133558839559555,0.1932373344898224,293.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.4645434319972992,0.050000000745058,0.0494260638952255,293.0447998046875,297.1499938964844,293.1499938964844,0.1025098040699958,-1819.095458984375,304.1398620605469,0.7135476469993591,0.1640751957893371,0.1156092509627342,293.0924987792969,297.1499938964844,293.1499938964844,0.3708401620388031,-6849.998046875,304.13824462890625,0.9990000128746032,0.5409890413284302,0.4353965222835541,293.1758728027344,297.1499938964844,293.1499938964844,0.0041196187958121,-1550.346435546875,296.5939636230469,0.4645434319972992,0.050000000745058,0.2344559580087661,291.12139892578125,291.1499938964844,256.5705871582031,255.5130310058593,279.1444091796875,293.61602783203125,291.11920166015625,1.0,0.2823269367218017,0.6234102249145508,0.6234102249145508,1.0,1.0,-1.2338781356811523,0.4823483228683471,0.7515297532081604,0.186121180653572,0.0,0.0,0.8090526461601257,61.58837890625,71.0,-26.66788482666016,-14836.18359375,235.9420928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212341308594,309.6418762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17914.822265625,18000.0,0.0,0.0,0.3346690237522125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0813122987747192,1.081323504447937,-1.115160557674244e-05,0.0,0.0003396465326659,0.0,0.0,155.23170471191406,0.0,0.0,0.0,0.6109511852264404,4.0,0.0,1.0
582780,293.08697509765625,297.1499938964844,293.1499938964844,0.1438412964344024,-3069.617431640625,304.142578125,0.7739092707633972,0.2148891389369964,0.1946792602539062,293.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001281738281,0.4606466293334961,0.050000000745058,0.0494906343519687,293.0398864746094,297.1499938964844,293.1499938964844,0.1054708361625671,-1861.7449951171875,304.1383056640625,0.714844822883606,0.1677304059267044,0.1181138530373573,293.1053771972656,297.1499938964844,293.1499938964844,0.3786734640598297,-6967.9677734375,304.129150390625,0.9990000128746032,0.5398443341255188,0.4423786401748657,293.1727600097656,297.1499938964844,293.1499938964844,0.0041290614753961,-1555.1439208984375,296.57958984375,0.4606466293334961,0.050000000745058,0.2347622662782669,291.0972595214844,291.1499938964844,256.5449523925781,255.49082946777344,279.145263671875,293.6430969238281,291.09478759765625,1.0,0.2860331237316131,0.6229763031005859,0.6229763031005859,1.0,1.0,-1.2474405765533447,0.4878473281860351,0.7595933079719543,0.1890295296907425,0.0,0.0,0.8176776170730591,63.427696228027344,74.0,-32.724788665771484,-14961.193359375,244.8235626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8797912597656,309.6121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.546875,18000.0,0.0,0.0,0.3360739052295685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0944212675094604,1.0944325923919678,-1.13084570330102e-05,0.0,0.0003410723002161,0.0,0.0,159.8035888671875,0.0,0.0,0.0,0.6170042157173157,4.0,0.0,1.0
582840,293.08697509765625,297.1499938964844,293.1499938964844,0.1438412964344024,-3069.617431640625,304.142578125,0.7739092707633972,0.2148891389369964,0.1946792602539062,293.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001281738281,0.4606466293334961,0.050000000745058,0.0494906343519687,293.0398864746094,297.1499938964844,293.1499938964844,0.1054708361625671,-1861.7449951171875,304.1383056640625,0.714844822883606,0.1677304059267044,0.1181138530373573,293.1053771972656,297.1499938964844,293.1499938964844,0.3786734640598297,-6967.9677734375,304.129150390625,0.9990000128746032,0.5398443341255188,0.4423786401748657,293.1727600097656,297.1499938964844,293.1499938964844,0.0041290614753961,-1555.1439208984375,296.57958984375,0.4606466293334961,0.050000000745058,0.2347622662782669,291.0972595214844,291.1499938964844,256.5449523925781,255.49082946777344,279.145263671875,293.6430969238281,291.09478759765625,1.0,0.2860331237316131,0.6229763031005859,0.6229763031005859,1.0,1.0,-1.2474405765533447,0.4878473281860351,0.7595933079719543,0.1890295296907425,0.0,0.0,0.8176776170730591,63.427696228027344,74.0,-32.724788665771484,-14961.193359375,244.8235626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8797912597656,309.6121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.546875,18000.0,0.0,0.0,0.3360739052295685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0944212675094604,1.0944325923919678,-1.13084570330102e-05,0.0,0.0003410723002161,0.0,0.0,159.8035888671875,0.0,0.0,0.0,0.6170042157173157,4.0,0.0,1.0
582900,293.0871887207031,297.1499938964844,293.1499938964844,0.14466392993927,-3083.89013671875,304.1424560546875,0.7726096510887146,0.2156453877687454,0.1953942030668258,293.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873718261719,0.4585422873497009,0.050000000745058,0.049526572227478,293.0367431640625,297.1499938964844,293.1499938964844,0.1071174144744873,-1885.348876953125,304.137451171875,0.7155536413192749,0.1697429567575454,0.1195015609264373,293.1137084960937,297.1499938964844,293.1499938964844,0.3830428421497345,-7033.1357421875,304.125,0.9990000128746032,0.5387756824493408,0.4462173283100128,293.1712646484375,297.1499938964844,293.1499938964844,0.0041345180943608,-1557.8499755859375,296.572265625,0.4585422873497009,0.050000000745058,0.2349327355623245,291.0844116210937,291.1499938964844,256.5310974121094,255.4788055419922,279.1457824707031,293.6595764160156,291.0819396972656,1.0,0.2880575060844421,0.6228066086769104,0.6228066086769104,1.0,1.0,-1.2548197507858276,0.4908756613731384,0.7639440894126892,0.1906427890062332,0.0,0.0,0.8233425617218018,64.44979858398438,74.0,-34.4083251953125,-15031.3798828125,249.7698669433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8490905761719,309.59295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17805.853515625,18000.0,0.0,0.0,0.3369517624378204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1034528017044067,1.1034642457962036,-1.14206995931454e-05,0.0,0.0003419632266741,0.0,0.0,163.04074096679688,0.0,0.0,0.0,0.6211874485015869,4.0,0.0,1.0
582960,293.0874328613281,297.1499938964844,293.1499938964844,0.1454880833625793,-3098.16943359375,304.142333984375,0.7712176442146301,0.2163954973220825,0.1961052417755127,293.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07440185546875,0.4563795924186706,0.050000000745058,0.0495645962655544,293.033203125,297.1499938964844,293.1499938964844,0.1088680550456047,-1910.354248046875,304.13653564453125,0.7163113951683044,0.1718748807907104,0.1209741756319999,293.12310791015625,297.1499938964844,293.1499938964844,0.3876598179340362,-7101.58642578125,304.12115478515625,0.9990000128746032,0.5373907685279846,0.4502428770065307,293.16973876953125,297.1499938964844,293.1499938964844,0.0041404021903872,-1560.7208251953125,296.5650939941406,0.4563795924186706,0.050000000745058,0.2351130992174148,291.0714111328125,291.1499938964844,256.5164794921875,255.4661407470703,279.1464538574219,293.6783142089844,291.06890869140625,1.0,0.2901759743690491,0.6226780414581299,0.6226780414581299,1.0,1.0,-1.2625348567962646,0.494069367647171,0.7684654593467712,0.1923526227474212,0.0,0.0,0.8298891186714172,65.53047180175781,77.0,-35.41803359985352,-15105.8681640625,255.0195770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81201171875,309.5707397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17770.1015625,18000.0,0.0,0.0,0.3379613757133484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1140494346618652,1.1140609979629517,-1.1555306627997196e-05,0.0,0.0003429878270253,0.0,0.0,166.91676330566406,0.0,0.0,0.0,0.6261081099510193,4.0,0.0,1.0
583020,293.0879211425781,297.1499938964844,293.1499938964844,0.1471366435289383,-3126.671142578125,304.1421203613281,0.7682348489761353,0.2178812623023986,0.1975180059671402,293.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.4519575536251068,0.050000000745058,0.0496460571885108,293.0249938964844,297.1499938964844,293.1499938964844,0.1126817986369133,-1964.5113525390625,304.1346740722656,0.7180128693580627,0.1764965653419494,0.1241736412048339,293.14471435546875,297.1499938964844,293.1499938964844,0.3975145816802978,-7246.46435546875,304.1143798828125,0.9990000128746032,0.5336944460868835,0.45874884724617,293.1667175292969,297.1499938964844,293.1499938964844,0.0041534206829965,-1566.91845703125,296.5515441894531,0.4519575536251068,0.050000000745058,0.2354995310306549,291.0453186035156,291.1499938964844,256.48492431640625,255.438705444336,279.1481018066406,293.7228698730469,291.0428771972656,1.0,0.2946496903896332,0.6225671768188477,0.6225671768188477,1.0,1.0,-1.278842568397522,0.5009127855300903,0.7779297828674316,0.1960440129041671,0.0,0.0,0.8455970883369446,67.84483337402344,65.0,-36.08034896850586,-15265.75390625,266.3594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7201538085937,309.5178527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17704.037109375,18000.0,0.0,0.0,0.3404099941253662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.139586329460144,1.1395982503890991,-1.1889841516676825e-05,0.0,0.0003454728575889,0.0,0.0,176.5811309814453,0.0,0.0,0.0,0.6380153298377991,4.0,0.0,1.0
583080,293.0879211425781,297.1499938964844,293.1499938964844,0.1471366435289383,-3126.671142578125,304.1421203613281,0.7682348489761353,0.2178812623023986,0.1975180059671402,293.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.4519575536251068,0.050000000745058,0.0496460571885108,293.0249938964844,297.1499938964844,293.1499938964844,0.1126817986369133,-1964.5113525390625,304.1346740722656,0.7180128693580627,0.1764965653419494,0.1241736412048339,293.14471435546875,297.1499938964844,293.1499938964844,0.3975145816802978,-7246.46435546875,304.1143798828125,0.9990000128746032,0.5336944460868835,0.45874884724617,293.1667175292969,297.1499938964844,293.1499938964844,0.0041534206829965,-1566.91845703125,296.5515441894531,0.4519575536251068,0.050000000745058,0.2354995310306549,291.0453186035156,291.1499938964844,256.48492431640625,255.438705444336,279.1481018066406,293.7228698730469,291.0428771972656,1.0,0.2946496903896332,0.6225671768188477,0.6225671768188477,1.0,1.0,-1.278842568397522,0.5009127855300903,0.7779297828674316,0.1960440129041671,0.0,0.0,0.8455970883369446,67.84483337402344,65.0,-36.08034896850586,-15265.75390625,266.3594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7201538085937,309.5178527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17704.037109375,18000.0,0.0,0.0,0.3404099941253662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.139586329460144,1.1395982503890991,-1.1889841516676825e-05,0.0,0.0003454728575889,0.0,0.0,176.5811309814453,0.0,0.0,0.0,0.6380153298377991,4.0,0.0,1.0
583140,293.088134765625,297.1499938964844,293.1499938964844,0.1485369354486465,-3150.560302734375,304.1424560546875,0.7717179656028748,0.2194128185510635,0.1988454759120941,293.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.4535418152809143,0.050000000745058,0.0496161878108978,293.017333984375,297.1499938964844,293.1499938964844,0.116541750729084,-2018.68603515625,304.1333923339844,0.7255188226699829,0.1812238246202469,0.1274964958429336,293.1606750488281,297.1499938964844,293.1499938964844,0.3957056999206543,-7212.833984375,304.1298828125,0.9990000128746032,0.5305572152137756,0.4556563198566437,293.1632995605469,297.1499938964844,293.1499938964844,0.0041577643714845,-1569.1258544921875,296.5476379394531,0.4535418152809143,0.050000000745058,0.2353578358888626,291.03228759765625,291.1499938964844,256.45001220703125,255.4083404541016,279.15057373046875,293.7578125,291.0329284667969,1.0,0.2934774458408355,0.6228011250495911,0.6228011250495911,1.0,1.0,-1.280516505241394,0.5017050504684448,0.778811514377594,0.1966629028320312,0.0,0.0,0.8625645637512207,67.1180648803711,53.0,-12.38601303100586,-15324.474609375,265.4339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62579345703125,309.49176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17671.53515625,18000.0,0.0,0.0,0.3432706296443939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1690508127212524,1.1690632104873655,-1.2295559827180114e-05,0.0,0.0003483760519884,0.0,0.0,188.3349456787109,0.0,0.0,0.0,0.6517820954322815,4.0,0.0,1.0
583200,293.088134765625,297.1499938964844,293.1499938964844,0.1485369354486465,-3150.560302734375,304.1424560546875,0.7717179656028748,0.2194128185510635,0.1988454759120941,293.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.4535418152809143,0.050000000745058,0.0496161878108978,293.017333984375,297.1499938964844,293.1499938964844,0.116541750729084,-2018.68603515625,304.1333923339844,0.7255188226699829,0.1812238246202469,0.1274964958429336,293.1606750488281,297.1499938964844,293.1499938964844,0.3957056999206543,-7212.833984375,304.1298828125,0.9990000128746032,0.5305572152137756,0.4556563198566437,293.1632995605469,297.1499938964844,293.1499938964844,0.0041577643714845,-1569.1258544921875,296.5476379394531,0.4535418152809143,0.050000000745058,0.2353578358888626,291.03228759765625,291.1499938964844,256.45001220703125,255.4083404541016,279.15057373046875,293.7578125,291.0329284667969,1.0,0.2934774458408355,0.6228011250495911,0.6228011250495911,1.0,1.0,-1.280516505241394,0.5017050504684448,0.778811514377594,0.1966629028320312,0.0,0.0,0.8625645637512207,67.1180648803711,53.0,-12.38601303100586,-15324.474609375,265.4339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62579345703125,309.49176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17671.53515625,18000.0,0.0,0.0,0.3432706296443939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1690508127212524,1.1690632104873655,-1.2295559827180114e-05,0.0,0.0003483760519884,0.0,0.0,188.3349456787109,0.0,0.0,0.0,0.6517820954322815,4.0,0.0,1.0
583260,293.0879821777344,297.1499938964844,293.1499938964844,0.1494534611701965,-3165.496337890625,304.1434631347656,0.7810328006744385,0.2210084795951843,0.2001458406448364,293.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.460467517375946,0.050000000745058,0.0494934618473053,293.01690673828125,297.1499938964844,293.1499938964844,0.1192907243967056,-2056.396484375,304.1344299316406,0.7366045713424683,0.1846882402896881,0.1301095783710479,293.1548767089844,297.1499938964844,293.1499938964844,0.3825681805610657,-7010.17626953125,304.15869140625,0.9990000128746032,0.531412661075592,0.4427010416984558,293.1596984863281,297.1499938964844,293.1499938964844,0.0041491617448627,-1564.5755615234375,296.5664367675781,0.460467517375946,0.050000000745058,0.2347756773233413,291.05523681640625,291.1499938964844,256.4114074707031,255.3748016357422,279.146240234375,293.74688720703125,291.0590209960937,1.0,0.288105309009552,0.6222621202468872,0.6222621202468872,1.0,1.0,-1.268822193145752,0.4964796006679535,0.7723426222801208,0.1938130408525467,0.0,0.0,0.8740293979644775,63.83198165893555,56.0,29.515811920166016,-15288.0087890625,253.7664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57672119140625,309.51470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17741.865234375,18000.0,0.0,0.0,0.3459767997264862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1936542987823486,1.193666934967041,-1.2664462701650336e-05,0.0,0.0003511224640533,0.0,0.0,198.810791015625,0.0,0.0,0.0,0.6633226275444031,4.0,0.0,1.0
583320,293.0879821777344,297.1499938964844,293.1499938964844,0.1494534611701965,-3165.496337890625,304.1434631347656,0.7810328006744385,0.2210084795951843,0.2001458406448364,293.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.460467517375946,0.050000000745058,0.0494934618473053,293.01690673828125,297.1499938964844,293.1499938964844,0.1192907243967056,-2056.396484375,304.1344299316406,0.7366045713424683,0.1846882402896881,0.1301095783710479,293.1548767089844,297.1499938964844,293.1499938964844,0.3825681805610657,-7010.17626953125,304.15869140625,0.9990000128746032,0.531412661075592,0.4427010416984558,293.1596984863281,297.1499938964844,293.1499938964844,0.0041491617448627,-1564.5755615234375,296.5664367675781,0.460467517375946,0.050000000745058,0.2347756773233413,291.05523681640625,291.1499938964844,256.4114074707031,255.3748016357422,279.146240234375,293.74688720703125,291.0590209960937,1.0,0.288105309009552,0.6222621202468872,0.6222621202468872,1.0,1.0,-1.268822193145752,0.4964796006679535,0.7723426222801208,0.1938130408525467,0.0,0.0,0.8740293979644775,63.83198165893555,56.0,29.515811920166016,-15288.0087890625,253.7664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57672119140625,309.51470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17741.865234375,18000.0,0.0,0.0,0.3459767997264862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1936542987823486,1.193666934967041,-1.2664462701650336e-05,0.0,0.0003511224640533,0.0,0.0,198.810791015625,0.0,0.0,0.0,0.6633226275444031,4.0,0.0,1.0
583380,293.087890625,297.1499938964844,293.1499938964844,0.1501761227846145,-3176.8486328125,304.1444091796875,0.787760317325592,0.2225970923900604,0.2015069425106048,293.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932312011719,0.4649358987808227,0.050000000745058,0.0494192354381084,293.02459716796875,297.1499938964844,293.1499938964844,0.1205771714448928,-2073.276123046875,304.1374816894531,0.7434177994728088,0.1865149289369583,0.1315761357545852,293.1334228515625,297.1499938964844,293.1499938964844,0.3730570077896118,-6866.92822265625,304.171142578125,0.9990000128746032,0.5356281995773315,0.4346755146980285,293.1563415527344,297.1499938964844,293.1499938964844,0.0041400720365345,-1558.8297119140625,296.5971374511719,0.4649358987808227,0.050000000745058,0.2344235628843307,291.097900390625,291.1499938964844,256.36920166015625,255.33819580078125,279.1372375488281,293.7078857421875,291.1016845703125,1.0,0.2853281497955322,0.6204984784126282,0.6204984784126282,1.0,1.0,-1.2620649337768557,0.4927787780761719,0.7692861557006836,0.1913646161556244,0.0,0.0,0.8780882358551025,61.84709548950195,59.0,50.3501205444336,-15282.705078125,246.9290466308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58465576171875,309.5587463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17866.455078125,18000.0,0.0,0.0,0.3481883704662323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2072380781173706,1.207250952720642,-1.289068222831702e-05,0.0,0.0003533669223543,0.0,0.0,204.97911071777344,0.0,0.0,0.0,0.6697478294372559,4.0,0.0,1.0
583440,293.087890625,297.1499938964844,293.1499938964844,0.1501761227846145,-3176.8486328125,304.1444091796875,0.787760317325592,0.2225970923900604,0.2015069425106048,293.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932312011719,0.4649358987808227,0.050000000745058,0.0494192354381084,293.02459716796875,297.1499938964844,293.1499938964844,0.1205771714448928,-2073.276123046875,304.1374816894531,0.7434177994728088,0.1865149289369583,0.1315761357545852,293.1334228515625,297.1499938964844,293.1499938964844,0.3730570077896118,-6866.92822265625,304.171142578125,0.9990000128746032,0.5356281995773315,0.4346755146980285,293.1563415527344,297.1499938964844,293.1499938964844,0.0041400720365345,-1558.8297119140625,296.5971374511719,0.4649358987808227,0.050000000745058,0.2344235628843307,291.097900390625,291.1499938964844,256.36920166015625,255.33819580078125,279.1372375488281,293.7078857421875,291.1016845703125,1.0,0.2853281497955322,0.6204984784126282,0.6204984784126282,1.0,1.0,-1.2620649337768557,0.4927787780761719,0.7692861557006836,0.1913646161556244,0.0,0.0,0.8780882358551025,61.84709548950195,59.0,50.3501205444336,-15282.705078125,246.9290466308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58465576171875,309.5587463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17866.455078125,18000.0,0.0,0.0,0.3481883704662323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2072380781173706,1.207250952720642,-1.289068222831702e-05,0.0,0.0003533669223543,0.0,0.0,204.97911071777344,0.0,0.0,0.0,0.6697478294372559,4.0,0.0,1.0
583500,293.0879211425781,297.1499938964844,293.1499938964844,0.1505738794803619,-3183.216552734375,304.14471435546875,0.7899892330169678,0.2233815938234329,0.202194258570671,293.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11236572265625,0.4660631120204925,0.050000000745058,0.0494000688195228,293.0291748046875,297.1499938964844,293.1499938964844,0.120973952114582,-2078.3349609375,304.1390380859375,0.7454319596290588,0.1872017234563827,0.1320697665214538,293.122802734375,297.1499938964844,293.1499938964844,0.3701972961425781,-6824.76025390625,304.1724548339844,0.9990000128746032,0.5379266738891602,0.4325795769691467,293.1547546386719,297.1499938964844,293.1499938964844,0.0041375262662768,-1556.843017578125,296.611083984375,0.4660631120204925,0.050000000745058,0.234332650899887,291.1166076660156,291.1499938964844,256.3468322753906,255.3188018798828,279.13458251953125,293.6923217773437,291.1200561523437,1.0,0.2846418917179107,0.6195233464241028,0.6195233464241028,1.0,1.0,-1.2608333826065063,0.4917777776718139,0.7690556645393372,0.1905831545591354,0.0,0.0,0.8784289360046387,61.342430114746094,59.0,50.71713638305664,-15290.9892578125,245.38368225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6014709472656,309.58203125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.97265625,18000.0,0.0,0.0,0.3491346538066864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2104005813598633,1.2104135751724243,-1.2948761650477536e-05,0.0,0.0003543272905517,0.0,0.0,206.489501953125,0.0,0.0,0.0,0.6712610721588135,4.0,0.0,1.0
583560,293.08795166015625,297.1499938964844,293.1499938964844,0.1509995907545089,-3190.106689453125,304.1448974609375,0.7916443943977356,0.224162071943283,0.2028854191303253,293.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.4666770696640014,0.050000000745058,0.0493894927203655,293.0333557128906,297.1499938964844,293.1499938964844,0.1213647723197937,-2083.367919921875,304.14031982421875,0.7469156384468079,0.1879085302352905,0.1325443983078003,293.1133728027344,297.1499938964844,293.1499938964844,0.3683054149150848,-6797.4892578125,304.1717834472656,0.9990000128746032,0.5401238203048706,0.4314188659191131,293.1532287597656,297.1499938964844,293.1499938964844,0.0041361735202372,-1555.4083251953125,296.6240234375,0.4666770696640014,0.050000000745058,0.2342824786901474,291.1332702636719,291.1499938964844,256.3236389160156,255.29872131347656,279.1330261230469,293.6808776855469,291.1362609863281,1.0,0.2843580543994903,0.6185560822486877,0.6185560822486877,1.0,1.0,-1.2607656717300415,0.4912689328193664,0.7694966793060303,0.1900607794523239,0.0,0.0,0.8778621554374695,61.07291030883789,62.0,47.70661926269531,-15305.0810546875,244.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6239624023437,309.6051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.830078125,18000.0,0.0,0.0,0.3499846756458282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2116975784301758,1.2117105722427368,-1.2977756341570055e-05,0.0,0.0003551899571903,0.0,0.0,207.16749572753903,0.0,0.0,0.0,0.6718887090682983,4.0,0.0,1.0
583620,293.0880432128906,297.1499938964844,293.1499938964844,0.1519699990749359,-3206.0810546875,304.1449584960937,0.7935100197792053,0.2257156819105148,0.2042795419692993,293.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.466679185628891,0.050000000745058,0.049389436841011,293.0394287109375,297.1499938964844,293.1499938964844,0.1224092096090316,-2097.28076171875,304.1417541503906,0.7489203810691833,0.1896276921033859,0.1336635202169418,293.0995788574219,297.1499938964844,293.1499938964844,0.3670864403247833,-6782.0087890625,304.1664733886719,0.9990000128746032,0.5438601970672607,0.4314146637916565,293.15020751953125,297.1499938964844,293.1499938964844,0.0041371970437467,-1554.3834228515625,296.6455993652344,0.466679185628891,0.050000000745058,0.2342822253704071,291.157958984375,291.1499938964844,256.2749938964844,255.25662231445312,279.1321105957031,293.66949462890625,291.1596984863281,1.0,0.2848187983036041,0.6167033910751343,0.6167033910751343,1.0,1.0,-1.2637752294540403,0.491610437631607,0.7721648216247559,0.1897429078817367,0.0,0.0,0.8750160336494446,61.11589813232422,65.0,34.52874755859375,-15348.984375,246.0041046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6781921386719,309.6467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.861328125,18000.0,0.0,0.0,0.3514400422573089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210055232048035,1.2100682258605957,-1.2968085684406104e-05,0.0,0.0003566669765859,0.0,0.0,206.6057891845703,0.0,0.0,0.0,0.6711425185203552,4.0,0.0,1.0
583680,293.0880432128906,297.1499938964844,293.1499938964844,0.1519699990749359,-3206.0810546875,304.1449584960937,0.7935100197792053,0.2257156819105148,0.2042795419692993,293.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.466679185628891,0.050000000745058,0.049389436841011,293.0394287109375,297.1499938964844,293.1499938964844,0.1224092096090316,-2097.28076171875,304.1417541503906,0.7489203810691833,0.1896276921033859,0.1336635202169418,293.0995788574219,297.1499938964844,293.1499938964844,0.3670864403247833,-6782.0087890625,304.1664733886719,0.9990000128746032,0.5438601970672607,0.4314146637916565,293.15020751953125,297.1499938964844,293.1499938964844,0.0041371970437467,-1554.3834228515625,296.6455993652344,0.466679185628891,0.050000000745058,0.2342822253704071,291.157958984375,291.1499938964844,256.2749938964844,255.25662231445312,279.1321105957031,293.66949462890625,291.1596984863281,1.0,0.2848187983036041,0.6167033910751343,0.6167033910751343,1.0,1.0,-1.2637752294540403,0.491610437631607,0.7721648216247559,0.1897429078817367,0.0,0.0,0.8750160336494446,61.11589813232422,65.0,34.52874755859375,-15348.984375,246.0041046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6781921386719,309.6467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.861328125,18000.0,0.0,0.0,0.3514400422573089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210055232048035,1.2100682258605957,-1.2968085684406104e-05,0.0,0.0003566669765859,0.0,0.0,206.6057891845703,0.0,0.0,0.0,0.6711425185203552,4.0,0.0,1.0
583740,293.088134765625,297.1499938964844,293.1499938964844,0.153136134147644,-3225.62548828125,304.1446838378906,0.7938197255134583,0.2272640317678451,0.205689325928688,293.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.4653564095497131,0.050000000745058,0.0494120717048645,293.0419921875,297.1499938964844,293.1499938964844,0.1240113750100135,-2119.16552734375,304.1418151855469,0.7502198219299316,0.1919016689062118,0.1351635456085205,293.0932922363281,297.1499938964844,293.1499938964844,0.3688439130783081,-6811.30615234375,304.15802001953125,0.9990000128746032,0.54642653465271,0.433898389339447,293.14715576171875,297.1499938964844,293.1499938964844,0.0041433959268033,-1556.01953125,296.6600952148437,0.4653564095497131,0.050000000745058,0.2343896031379699,291.168701171875,291.1499938964844,256.2235717773437,255.21212768554688,279.1324462890625,293.670166015625,291.1690368652344,1.0,0.2864129841327667,0.6149606108665466,0.6149606108665466,1.0,1.0,-1.2704039812088013,0.4935229122638702,0.7768810987472534,0.1902624070644378,0.0,0.0,0.8716471195220947,61.78858947753906,68.0,16.10045623779297,-15412.248046875,249.9616241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7337951660156,309.67822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.705078125,18000.0,0.0,0.0,0.3526570796966553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205386996269226,1.2053998708724976,-1.2905909898108804e-05,0.0,0.0003579020849429,0.0,0.0,204.6356201171875,0.0,0.0,0.0,0.6689675450325012,4.0,0.0,1.0
583800,293.088134765625,297.1499938964844,293.1499938964844,0.153136134147644,-3225.62548828125,304.1446838378906,0.7938197255134583,0.2272640317678451,0.205689325928688,293.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.4653564095497131,0.050000000745058,0.0494120717048645,293.0419921875,297.1499938964844,293.1499938964844,0.1240113750100135,-2119.16552734375,304.1418151855469,0.7502198219299316,0.1919016689062118,0.1351635456085205,293.0932922363281,297.1499938964844,293.1499938964844,0.3688439130783081,-6811.30615234375,304.15802001953125,0.9990000128746032,0.54642653465271,0.433898389339447,293.14715576171875,297.1499938964844,293.1499938964844,0.0041433959268033,-1556.01953125,296.6600952148437,0.4653564095497131,0.050000000745058,0.2343896031379699,291.168701171875,291.1499938964844,256.2235717773437,255.21212768554688,279.1324462890625,293.670166015625,291.1690368652344,1.0,0.2864129841327667,0.6149606108665466,0.6149606108665466,1.0,1.0,-1.2704039812088013,0.4935229122638702,0.7768810987472534,0.1902624070644378,0.0,0.0,0.8716471195220947,61.78858947753906,68.0,16.10045623779297,-15412.248046875,249.9616241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7337951660156,309.67822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.705078125,18000.0,0.0,0.0,0.3526570796966553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205386996269226,1.2053998708724976,-1.2905909898108804e-05,0.0,0.0003579020849429,0.0,0.0,204.6356201171875,0.0,0.0,0.0,0.6689675450325012,4.0,0.0,1.0
583860,293.0882568359375,297.1499938964844,293.1499938964844,0.1545032709836959,-3248.79248046875,304.1441955566406,0.7929522395133972,0.228808119893074,0.2071120738983154,293.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.4629296362400055,0.050000000745058,0.0494524538516998,293.0414733886719,297.1499938964844,293.1499938964844,0.1262207776308059,-2149.59033203125,304.1408386230469,0.7511715292930603,0.194738507270813,0.1370730996131897,293.0942077636719,297.1499938964844,293.1499938964844,0.3730770051479339,-6877.2333984375,304.1482849121094,0.9990000128746032,0.547695517539978,0.4382935464382171,293.14410400390625,297.1499938964844,293.1499938964844,0.004154565744102,-1560.2398681640625,296.6676025390625,0.4629296362400055,0.050000000745058,0.2345811575651168,291.1653137207031,291.1499938964844,256.16961669921875,255.1654815673828,279.13311767578125,293.6797180175781,291.1643981933594,1.0,0.2888960242271423,0.6133052110671997,0.6133052110671997,1.0,1.0,-1.2799570560455322,0.4967038035392761,0.7832531929016113,0.1914484202861786,0.0,0.0,0.8696920871734619,62.955997467041016,71.0,-2.938416719436645,-15493.955078125,256.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7799377441406,309.6969299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18044.775390625,18000.0,0.0,0.0,0.3537626266479492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2010107040405271,1.2010235786437988,-1.2839940609410403e-05,0.0,0.0003590240958146,0.0,0.0,202.71502685546875,0.0,0.0,0.0,0.6669272780418396,4.0,0.0,1.0
583920,293.0882568359375,297.1499938964844,293.1499938964844,0.1545032709836959,-3248.79248046875,304.1441955566406,0.7929522395133972,0.228808119893074,0.2071120738983154,293.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.4629296362400055,0.050000000745058,0.0494524538516998,293.0414733886719,297.1499938964844,293.1499938964844,0.1262207776308059,-2149.59033203125,304.1408386230469,0.7511715292930603,0.194738507270813,0.1370730996131897,293.0942077636719,297.1499938964844,293.1499938964844,0.3730770051479339,-6877.2333984375,304.1482849121094,0.9990000128746032,0.547695517539978,0.4382935464382171,293.14410400390625,297.1499938964844,293.1499938964844,0.004154565744102,-1560.2398681640625,296.6676025390625,0.4629296362400055,0.050000000745058,0.2345811575651168,291.1653137207031,291.1499938964844,256.16961669921875,255.1654815673828,279.13311767578125,293.6797180175781,291.1643981933594,1.0,0.2888960242271423,0.6133052110671997,0.6133052110671997,1.0,1.0,-1.2799570560455322,0.4967038035392761,0.7832531929016113,0.1914484202861786,0.0,0.0,0.8696920871734619,62.955997467041016,71.0,-2.938416719436645,-15493.955078125,256.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7799377441406,309.6969299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18044.775390625,18000.0,0.0,0.0,0.3537626266479492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2010107040405271,1.2010235786437988,-1.2839940609410403e-05,0.0,0.0003590240958146,0.0,0.0,202.71502685546875,0.0,0.0,0.0,0.6669272780418396,4.0,0.0,1.0
583980,293.08837890625,297.1499938964844,293.1499938964844,0.1560429334640503,-3275.023193359375,304.1435546875,0.7912082076072693,0.2303465455770492,0.2085434794425964,293.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.4596619009971618,0.050000000745058,0.0495070219039917,293.0384521484375,297.1499938964844,293.1499938964844,0.1289988905191421,-2187.866943359375,304.1392517089844,0.7519615888595581,0.1980947852134704,0.1393633782863617,293.1014099121094,297.1499938964844,293.1499938964844,0.379330039024353,-6972.44384765625,304.1384582519531,0.9990000128746032,0.5476551651954651,0.444162905216217,293.1410217285156,297.1499938964844,293.1499938964844,0.0041701337322592,-1566.706298828125,296.6694641113281,0.4596619009971618,0.050000000745058,0.2348400056362152,291.150146484375,291.1499938964844,256.1134338378906,255.1168975830078,279.1339111328125,293.6967468261719,291.14825439453125,1.0,0.2920752167701721,0.6117347478866577,0.6117347478866577,1.0,1.0,-1.2918449640274048,0.5009065270423889,0.7909384369850159,0.1931658238172531,0.0,0.0,0.8705925345420837,64.51966094970703,74.0,-19.254823684692383,-15594.0361328125,264.2160949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8083190917969,309.7021789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.697265625,18000.0,0.0,0.0,0.3548950254917145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1998083591461182,1.1998212337493896,-1.2813347893825268e-05,0.0,0.0003601733187679,0.0,0.0,202.0970458984375,0.0,0.0,0.0,0.666376531124115,4.0,0.0,1.0
584040,293.08837890625,297.1499938964844,293.1499938964844,0.1560429334640503,-3275.023193359375,304.1435546875,0.7912082076072693,0.2303465455770492,0.2085434794425964,293.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.4596619009971618,0.050000000745058,0.0495070219039917,293.0384521484375,297.1499938964844,293.1499938964844,0.1289988905191421,-2187.866943359375,304.1392517089844,0.7519615888595581,0.1980947852134704,0.1393633782863617,293.1014099121094,297.1499938964844,293.1499938964844,0.379330039024353,-6972.44384765625,304.1384582519531,0.9990000128746032,0.5476551651954651,0.444162905216217,293.1410217285156,297.1499938964844,293.1499938964844,0.0041701337322592,-1566.706298828125,296.6694641113281,0.4596619009971618,0.050000000745058,0.2348400056362152,291.150146484375,291.1499938964844,256.1134338378906,255.1168975830078,279.1339111328125,293.6967468261719,291.14825439453125,1.0,0.2920752167701721,0.6117347478866577,0.6117347478866577,1.0,1.0,-1.2918449640274048,0.5009065270423889,0.7909384369850159,0.1931658238172531,0.0,0.0,0.8705925345420837,64.51966094970703,74.0,-19.254823684692383,-15594.0361328125,264.2160949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8083190917969,309.7021789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.697265625,18000.0,0.0,0.0,0.3548950254917145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1998083591461182,1.1998212337493896,-1.2813347893825268e-05,0.0,0.0003601733187679,0.0,0.0,202.0970458984375,0.0,0.0,0.0,0.666376531124115,4.0,0.0,1.0
584100,293.08843994140625,297.1499938964844,293.1499938964844,0.1568636149168014,-3289.025390625,304.14324951171875,0.7900868654251099,0.2311133593320846,0.2092612087726593,293.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.457826554775238,0.050000000745058,0.0495387241244316,293.03619384765625,297.1499938964844,293.1499938964844,0.1305833160877227,-2209.651611328125,304.1383361816406,0.7523384094238281,0.1999541223049163,0.1406407356262207,293.10711669921875,297.1499938964844,293.1499938964844,0.3830798268318176,-7028.8876953125,304.1337585449219,0.9990000128746032,0.5471540093421936,0.4475375413894653,293.13946533203125,297.1499938964844,293.1499938964844,0.0041793407872319,-1570.64013671875,296.6688842773437,0.457826554775238,0.050000000745058,0.2349903881549835,291.13916015625,291.1499938964844,256.0845947265625,255.0919647216797,279.1343688964844,293.7079772949219,291.136962890625,1.0,0.2938757836818695,0.6109877228736877,0.6109877228736877,1.0,1.0,-1.298508882522583,0.5033301115036011,0.7951787710189819,0.1941924393177032,0.0,0.0,0.8724074363708496,65.42518615722656,74.0,-25.81003189086914,-15650.8701171875,268.853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81396484375,309.69970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.064453125,18000.0,0.0,0.0,0.3555150628089905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2010613679885864,1.2010741233825684,-1.2825139492633753e-05,0.0,0.00036080260179,0.0,0.0,202.56773376464844,0.0,0.0,0.0,0.6669725179672241,4.0,0.0,1.0
584160,293.0885314941406,297.1499938964844,293.1499938964844,0.1577105075120926,-3303.47509765625,304.1429138183594,0.7888351678848267,0.2318786978721618,0.2099799513816833,293.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4558942317962646,0.050000000745058,0.0495729781687259,293.0334777832031,297.1499938964844,293.1499938964844,0.1322890222072601,-2233.05078125,304.1373596191406,0.7527217864990234,0.2019284814596176,0.1420016884803772,293.1140441894531,297.1499938964844,293.1499938964844,0.3871807157993316,-7090.20263671875,304.1292724609375,0.9990000128746032,0.5463380813598633,0.4511551856994629,293.13787841796875,297.1499938964844,293.1499938964844,0.0041893827728927,-1574.9669189453125,296.667724609375,0.4558942317962646,0.050000000745058,0.2351528704166412,291.1265563964844,291.1499938964844,256.0552978515625,255.066635131836,279.1348876953125,293.7210998535156,291.12408447265625,1.0,0.2957947254180908,0.610271692276001,0.610271692276001,1.0,1.0,-1.3055835962295532,0.5059432983398438,0.7996402978897095,0.1953191757202148,0.0,0.0,0.8752317428588867,66.40220642089844,77.0,-31.19248008728028,-15712.08203125,273.8551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8132629394531,309.6938171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17943.634765625,18000.0,0.0,0.0,0.3561940491199493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20378315448761,1.2037960290908811,-1.285755388380494e-05,0.0,0.0003614916931837,0.0,0.0,203.666732788086,0.0,0.0,0.0,0.6682600378990173,4.0,0.0,1.0
584220,293.0886535644531,297.1499938964844,293.1499938964844,0.1594629138708114,-3333.3466796875,304.1423645019531,0.7860340476036072,0.2334072142839431,0.2114207297563552,293.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.4518336057662964,0.050000000745058,0.0496481098234653,293.0269470214844,297.1499938964844,293.1499938964844,0.1360377967357635,-2284.255859375,304.13531494140625,0.7535497546195984,0.2062012106180191,0.1449601650238037,293.13116455078125,297.1499938964844,293.1499938964844,0.3962636888027191,-7224.7529296875,304.1210632324219,0.9990000128746032,0.5437834858894348,0.458990067243576,293.1346130371094,297.1499938964844,293.1499938964844,0.004211725667119,-1584.6226806640625,296.6645812988281,0.4518336057662964,0.050000000745058,0.2355092465877533,291.0979309082031,291.1499938964844,255.99549865722656,255.0149078369141,279.1361694335937,293.7532043457031,291.0951843261719,1.0,0.2999301552772522,0.6089499592781067,0.6089499592781067,1.0,1.0,-1.3207865953445437,0.5116754770278931,0.8091110587120056,0.1978455185890197,0.0,0.0,0.8840547800064087,68.54232788085938,80.0,-38.658470153808594,-15846.6513671875,284.8499450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79180908203125,309.6717224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17873.09765625,18000.0,0.0,0.0,0.3577904999256134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213923692703247,1.213936686515808,-1.2990479262953158e-05,0.0,0.0003631118743214,0.0,0.0,207.9262084960937,0.0,0.0,0.0,0.6730530858039856,4.0,0.0,1.0
584280,293.0886535644531,297.1499938964844,293.1499938964844,0.1594629138708114,-3333.3466796875,304.1423645019531,0.7860340476036072,0.2334072142839431,0.2114207297563552,293.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.4518336057662964,0.050000000745058,0.0496481098234653,293.0269470214844,297.1499938964844,293.1499938964844,0.1360377967357635,-2284.255859375,304.13531494140625,0.7535497546195984,0.2062012106180191,0.1449601650238037,293.13116455078125,297.1499938964844,293.1499938964844,0.3962636888027191,-7224.7529296875,304.1210632324219,0.9990000128746032,0.5437834858894348,0.458990067243576,293.1346130371094,297.1499938964844,293.1499938964844,0.004211725667119,-1584.6226806640625,296.6645812988281,0.4518336057662964,0.050000000745058,0.2355092465877533,291.0979309082031,291.1499938964844,255.99549865722656,255.0149078369141,279.1361694335937,293.7532043457031,291.0951843261719,1.0,0.2999301552772522,0.6089499592781067,0.6089499592781067,1.0,1.0,-1.3207865953445437,0.5116754770278931,0.8091110587120056,0.1978455185890197,0.0,0.0,0.8840547800064087,68.54232788085938,80.0,-38.658470153808594,-15846.6513671875,284.8499450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79180908203125,309.6717224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17873.09765625,18000.0,0.0,0.0,0.3577904999256134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213923692703247,1.213936686515808,-1.2990479262953158e-05,0.0,0.0003631118743214,0.0,0.0,207.9262084960937,0.0,0.0,0.0,0.6730530858039856,4.0,0.0,1.0
584340,293.08477783203125,297.1499938964844,293.1499938964844,0.1616303920745849,-3370.2314453125,304.1412353515625,0.783480167388916,0.2357285618782043,0.2132677733898162,293.813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.4476510882377624,0.050000000745058,0.0497304312884807,293.0235900878906,297.1499938964844,293.1499938964844,0.139824703335762,-2335.60986328125,304.13397216796875,0.7539704442024231,0.2100166529417038,0.1478786319494247,293.1520690917969,297.1499938964844,293.1499938964844,0.406266838312149,-7371.2568359375,304.11407470703125,0.9990000128746032,0.5400303602218628,0.4674241244792938,293.1311340332031,297.1499938964844,293.1499938964844,0.004236739128828,-1595.386474609375,296.66168212890625,0.4476510882377624,0.050000000745058,0.2358997464179992,291.06671142578125,291.1499938964844,255.934310913086,254.96197509765625,279.1366577148437,293.7894897460937,291.0638122558594,1.0,0.3043834865093231,0.6076707243919373,0.6076707243919373,1.0,1.0,-1.3371981382369995,0.5179568529129028,0.8192412853240967,0.2006503641605377,0.0,0.0,0.8972312211990356,70.88661193847656,68.0,-42.88272476196289,-15996.2626953125,297.0375061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7438049316406,309.6359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17803.123046875,18000.0,0.0,0.0,0.3597913980484009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2302701473236084,1.2302833795547483,-1.3217275409260765e-05,0.0,0.0003651425358839,0.0,0.0,215.0410003662109,0.0,0.0,0.0,0.680793046951294,4.0,0.0,1.0
