time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584400,293.08477783203125,297.1499938964844,293.1499938964844,0.1616303920745849,-3370.2314453125,304.1412353515625,0.783480167388916,0.2357285618782043,0.2132677733898162,293.813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.4476510882377624,0.050000000745058,0.0497304312884807,293.0235900878906,297.1499938964844,293.1499938964844,0.139824703335762,-2335.60986328125,304.13397216796875,0.7539704442024231,0.2100166529417038,0.1478786319494247,293.1520690917969,297.1499938964844,293.1499938964844,0.406266838312149,-7371.2568359375,304.11407470703125,0.9990000128746032,0.5400303602218628,0.4674241244792938,293.1311340332031,297.1499938964844,293.1499938964844,0.004236739128828,-1595.386474609375,296.66168212890625,0.4476510882377624,0.050000000745058,0.2358997464179992,291.06671142578125,291.1499938964844,255.934310913086,254.96197509765625,279.1366577148437,293.7894897460937,291.0638122558594,1.0,0.3043834865093231,0.6076707243919373,0.6076707243919373,1.0,1.0,-1.3371981382369995,0.5179568529129028,0.8192412853240967,0.2006503641605377,0.0,0.0,0.8972312211990356,70.88661193847656,68.0,-42.88272476196289,-15996.2626953125,297.0375061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7438049316406,309.6359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17803.123046875,18000.0,0.0,0.0,0.3597913980484009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2302701473236084,1.2302833795547483,-1.3217275409260765e-05,0.0,0.0003651425358839,0.0,0.0,215.0410003662109,0.0,0.0,0.0,0.680793046951294,4.0,0.0,1.0
584460,293.0816650390625,297.1499938964844,293.1499938964844,0.1640388667583465,-3410.788330078125,304.1402282714844,0.7880395650863647,0.2380249351263046,0.2155141979455948,293.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0461730957031,0.4491229653358459,0.050000000745058,0.0497007705271244,293.0258178710937,297.1499938964844,293.1499938964844,0.1424954086542129,-2371.362060546875,304.1349182128906,0.7589086294174194,0.2127743810415268,0.1498974710702896,293.167236328125,297.1499938964844,293.1499938964844,0.4048629403114319,-7343.78564453125,304.12896728515625,0.9990000128746032,0.536867618560791,0.4644106030464172,293.1275634765625,297.1499938964844,293.1499938964844,0.0042526852339506,-1602.23046875,296.6659545898437,0.4491229653358459,0.050000000745058,0.2357590496540069,291.0450439453125,291.1499938964844,255.8719940185547,254.9080352783203,279.12945556640625,293.7590637207031,291.0447998046875,1.0,0.3031950891017914,0.6052186489105225,0.6052186489105225,1.0,1.0,-1.338507056236267,0.5171279311180115,0.8213791847229004,0.1994554549455642,0.0,0.0,0.9130234122276306,70.15506744384766,56.0,-24.00489044189453,-16045.0595703125,295.9275817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6879577636719,309.6231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17755.95703125,18000.0,0.0,0.0,0.3620928525924682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2515385150909424,1.2515519857406616,-1.3527138435165398e-05,0.0,0.0003674782055895,0.0,0.0,224.6736602783203,0.0,0.0,0.0,0.6908555626869202,4.0,0.0,1.0
584520,293.0816650390625,297.1499938964844,293.1499938964844,0.1640388667583465,-3410.788330078125,304.1402282714844,0.7880395650863647,0.2380249351263046,0.2155141979455948,293.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0461730957031,0.4491229653358459,0.050000000745058,0.0497007705271244,293.0258178710937,297.1499938964844,293.1499938964844,0.1424954086542129,-2371.362060546875,304.1349182128906,0.7589086294174194,0.2127743810415268,0.1498974710702896,293.167236328125,297.1499938964844,293.1499938964844,0.4048629403114319,-7343.78564453125,304.12896728515625,0.9990000128746032,0.536867618560791,0.4644106030464172,293.1275634765625,297.1499938964844,293.1499938964844,0.0042526852339506,-1602.23046875,296.6659545898437,0.4491229653358459,0.050000000745058,0.2357590496540069,291.0450439453125,291.1499938964844,255.8719940185547,254.9080352783203,279.12945556640625,293.7590637207031,291.0447998046875,1.0,0.3031950891017914,0.6052186489105225,0.6052186489105225,1.0,1.0,-1.338507056236267,0.5171279311180115,0.8213791847229004,0.1994554549455642,0.0,0.0,0.9130234122276306,70.15506744384766,56.0,-24.00489044189453,-16045.0595703125,295.9275817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6879577636719,309.6231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17755.95703125,18000.0,0.0,0.0,0.3620928525924682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2515385150909424,1.2515519857406616,-1.3527138435165398e-05,0.0,0.0003674782055895,0.0,0.0,224.6736602783203,0.0,0.0,0.0,0.6908555626869202,4.0,0.0,1.0
584580,293.0822448730469,297.1499938964844,293.1499938964844,0.1651400774717331,-3428.404541015625,304.1416931152344,0.7973944544792175,0.239639863371849,0.216931402683258,293.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.4556255936622619,0.050000000745058,0.049577634781599,293.0284423828125,297.1499938964844,293.1499938964844,0.1443465799093246,-2395.44140625,304.1368713378906,0.7688724994659424,0.2153880596160888,0.1516268402338028,293.1607971191406,297.1499938964844,293.1499938964844,0.3920755088329315,-7147.0341796875,304.15753173828125,0.9990000128746032,0.5376845002174377,0.4516622126102447,293.12432861328125,297.1499938964844,293.1499938964844,0.0042541865259408,-1601.516357421875,296.6930847167969,0.4556255936622619,0.050000000745058,0.2351749539375305,291.06304931640625,291.1499938964844,255.8088531494141,254.8533630371093,279.1354675292969,293.7515869140625,291.066650390625,1.0,0.2978187799453735,0.6039577126502991,0.6039577126502991,1.0,1.0,-1.3261373043060305,0.5111685991287231,0.8149686455726624,0.1957724392414093,0.0,0.0,0.923882007598877,66.83393859863281,59.0,23.41305160522461,-15994.0009765625,283.2155456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6719665527344,309.6625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17799.91015625,18000.0,0.0,0.0,0.3641516864299774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2705050706863403,1.2705188989639282,-1.3827552720613312e-05,0.0,0.0003695676859933,0.0,0.0,233.7460327148437,0.0,0.0,0.0,0.6998181343078613,4.0,0.0,1.0
584640,293.0822448730469,297.1499938964844,293.1499938964844,0.1651400774717331,-3428.404541015625,304.1416931152344,0.7973944544792175,0.239639863371849,0.216931402683258,293.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.4556255936622619,0.050000000745058,0.049577634781599,293.0284423828125,297.1499938964844,293.1499938964844,0.1443465799093246,-2395.44140625,304.1368713378906,0.7688724994659424,0.2153880596160888,0.1516268402338028,293.1607971191406,297.1499938964844,293.1499938964844,0.3920755088329315,-7147.0341796875,304.15753173828125,0.9990000128746032,0.5376845002174377,0.4516622126102447,293.12432861328125,297.1499938964844,293.1499938964844,0.0042541865259408,-1601.516357421875,296.6930847167969,0.4556255936622619,0.050000000745058,0.2351749539375305,291.06304931640625,291.1499938964844,255.8088531494141,254.8533630371093,279.1354675292969,293.7515869140625,291.066650390625,1.0,0.2978187799453735,0.6039577126502991,0.6039577126502991,1.0,1.0,-1.3261373043060305,0.5111685991287231,0.8149686455726624,0.1957724392414093,0.0,0.0,0.923882007598877,66.83393859863281,59.0,23.41305160522461,-15994.0009765625,283.2155456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6719665527344,309.6625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17799.91015625,18000.0,0.0,0.0,0.3641516864299774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2705050706863403,1.2705188989639282,-1.3827552720613312e-05,0.0,0.0003695676859933,0.0,0.0,233.7460327148437,0.0,0.0,0.0,0.6998181343078613,4.0,0.0,1.0
584700,293.08282470703125,297.1499938964844,293.1499938964844,0.1654398143291473,-3432.7880859375,304.1426696777344,0.8011539578437805,0.2403879761695861,0.2175729125738144,293.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0801696777344,0.458209365606308,0.050000000745058,0.0495318435132503,293.0293884277344,297.1499938964844,293.1499938964844,0.1451421678066253,-2405.572021484375,304.1377868652344,0.7731970548629761,0.2167387008666992,0.1525238454341888,293.1500549316406,297.1499938964844,293.1499938964844,0.3864845335483551,-7062.6875,304.1662292480469,0.9990000128746032,0.5396542549133301,0.446827232837677,293.1225280761719,297.1499938964844,293.1499938964844,0.0042540472932159,-1600.0870361328125,296.7152099609375,0.458209365606308,0.050000000745058,0.2349577397108078,291.0855407714844,291.1499938964844,255.77706909179688,254.8258209228516,279.13873291015625,293.7625427246094,291.08984375,1.0,0.2961931824684143,0.6036490201950073,0.6036490201950073,1.0,1.0,-1.3218590021133425,0.5092288851737976,0.8126301765441895,0.1945003867149353,0.0,0.0,0.9259467124938964,65.60194396972656,59.0,42.99385833740234,-15982.916015625,278.6815795898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.684814453125,309.6923522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17852.052734375,19080.0,0.0,0.0,0.3649679720401764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.276685357093811,1.2766993045806885,-1.393494130752515e-05,0.0,0.0003703960974235,0.0,0.0,236.85597229003903,0.0,0.0,0.0,0.7177410125732422,4.0,0.0,1.0
584760,293.0834350585937,297.1499938964844,293.1499938964844,0.1655626446008682,-3434.01025390625,304.1437683105469,0.8039586544036865,0.2411178052425384,0.2182057350873947,293.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.4599829316139221,0.050000000745058,0.0495013296604156,293.0301513671875,297.1499938964844,293.1499938964844,0.1458245366811752,-2414.031005859375,304.1387939453125,0.7767069935798645,0.2181162536144256,0.1534525603055954,293.1383972167969,297.1499938964844,293.1499938964844,0.3820105493068695,-6995.615234375,304.17138671875,0.9990000128746032,0.5419450998306274,0.4435766935348511,293.1207275390625,297.1499938964844,293.1499938964844,0.0042548067867755,-1598.302490234375,296.7436218261719,0.4599829316139221,0.050000000745058,0.2348129898309707,291.11846923828125,291.1499938964844,255.7451629638672,254.7981719970703,279.13726806640625,293.7593994140625,291.1259460449219,1.0,0.2950687110424042,0.6029082536697388,0.6029082536697388,1.0,1.0,-1.3196197748184204,0.5078971982002258,0.8117226362228394,0.1934818029403686,0.0,0.0,0.9249042272567748,64.7906723022461,62.0,74.15882873535156,-16052.318359375,275.9452514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69512939453125,309.7582702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18665.072265625,19080.0,0.0,0.0,0.3657841980457306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3065611124038696,1.3065757751464844,-1.4587458281312138e-05,0.0,0.0003712244506459,0.0,0.0,253.7898101806641,0.0,0.0,0.0,0.7194162607192993,4.0,0.0,1.0
584820,293.0867614746094,297.1499938964844,293.1499938964844,0.165823608636856,-3437.14111328125,304.1453857421875,0.8073502779006958,0.2421371191740036,0.2192437797784805,293.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.4618520140647888,0.050000000745058,0.0494699291884899,293.0314636230469,297.1499938964844,293.1499938964844,0.1474360972642898,-2434.553466796875,304.1398010253906,0.7820085883140564,0.2208864241838455,0.1553595662117004,293.1168518066406,297.1499938964844,293.1499938964844,0.3765638470649719,-6915.896484375,304.17303466796875,0.9990000128746032,0.5466165542602539,0.4402079582214355,293.1174011230469,297.1499938964844,293.1499938964844,0.0042558629065752,-1595.61279296875,296.7933654785156,0.4618520140647888,0.050000000745058,0.2346640527248382,291.1719055175781,291.1499938964844,255.68121337890625,254.74270629882807,279.1307983398437,293.7286682128906,291.1750793457031,1.0,0.2941457331180572,0.6006374955177307,0.6006374955177307,1.0,1.0,-1.3188927173614502,0.506316065788269,0.8125765919685364,0.1918033808469772,0.0,0.0,0.9178870320320128,63.97882080078125,65.0,63.42120361328125,-16076.310546875,273.8294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7234802246094,309.7937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,19045.728515625,19080.0,0.0,0.0,0.3672685623168945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3114264011383057,1.31144118309021,-1.4750889931747224e-05,0.0,0.0003727308940142,0.0,0.0,257.28448486328125,0.0,0.0,0.0,0.7220050692558289,4.0,0.0,1.0
584880,293.0867614746094,297.1499938964844,293.1499938964844,0.165823608636856,-3437.14111328125,304.1453857421875,0.8073502779006958,0.2421371191740036,0.2192437797784805,293.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.4618520140647888,0.050000000745058,0.0494699291884899,293.0314636230469,297.1499938964844,293.1499938964844,0.1474360972642898,-2434.553466796875,304.1398010253906,0.7820085883140564,0.2208864241838455,0.1553595662117004,293.1168518066406,297.1499938964844,293.1499938964844,0.3765638470649719,-6915.896484375,304.17303466796875,0.9990000128746032,0.5466165542602539,0.4402079582214355,293.1174011230469,297.1499938964844,293.1499938964844,0.0042558629065752,-1595.61279296875,296.7933654785156,0.4618520140647888,0.050000000745058,0.2346640527248382,291.1719055175781,291.1499938964844,255.68121337890625,254.74270629882807,279.1307983398437,293.7286682128906,291.1750793457031,1.0,0.2941457331180572,0.6006374955177307,0.6006374955177307,1.0,1.0,-1.3188927173614502,0.506316065788269,0.8125765919685364,0.1918033808469772,0.0,0.0,0.9178870320320128,63.97882080078125,65.0,63.42120361328125,-16076.310546875,273.8294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7234802246094,309.7937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,19045.728515625,19080.0,0.0,0.0,0.3672685623168945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3114264011383057,1.31144118309021,-1.4750889931747224e-05,0.0,0.0003727308940142,0.0,0.0,257.28448486328125,0.0,0.0,0.0,0.7220050692558289,4.0,0.0,1.0
584940,293.0893859863281,297.1499938964844,293.1499938964844,0.1662915647029876,-3444.374267578125,304.1460876464844,0.8083463311195374,0.2432004362344741,0.2200757414102554,293.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.193359375,0.4618261754512787,0.050000000745058,0.049470342695713,293.03399658203125,297.1499938964844,293.1499938964844,0.1493013650178909,-2458.83154296875,304.1400756835937,0.7850979566574097,0.223382830619812,0.1571779251098632,293.1015014648437,297.1499938964844,293.1499938964844,0.3753911554813385,-6901.4970703125,304.16717529296875,0.9990000128746032,0.5505812168121338,0.4402539432048797,293.1141967773437,297.1499938964844,293.1499938964844,0.004266997333616,-1598.2059326171875,296.82672119140625,0.4618261754512787,0.050000000745058,0.2346660047769546,291.1952819824219,291.1499938964844,255.6172637939453,254.68722534179688,279.1289367675781,293.71026611328125,291.19647216796875,1.0,0.294649213552475,0.5984145402908325,0.5984145402908325,1.0,1.0,-1.32213032245636,0.5063881278038025,0.8157421946525574,0.1910148561000824,0.0,0.0,0.9100513458251952,64.03622436523438,68.0,35.74654769897461,-16104.4365234375,275.2747497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657470703125,309.8156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,19164.720703125,20160.0,0.0,0.0,0.3684701025485992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304560899734497,1.3045755624771118,-1.466873800382018e-05,0.0,0.0003739503154065,0.0,0.0,254.11492919921875,0.0,0.0,0.0,0.7338290810585022,4.0,0.0,1.0
585000,293.0893859863281,297.1499938964844,293.1499938964844,0.1662915647029876,-3444.374267578125,304.1460876464844,0.8083463311195374,0.2432004362344741,0.2200757414102554,293.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.193359375,0.4618261754512787,0.050000000745058,0.049470342695713,293.03399658203125,297.1499938964844,293.1499938964844,0.1493013650178909,-2458.83154296875,304.1400756835937,0.7850979566574097,0.223382830619812,0.1571779251098632,293.1015014648437,297.1499938964844,293.1499938964844,0.3753911554813385,-6901.4970703125,304.16717529296875,0.9990000128746032,0.5505812168121338,0.4402539432048797,293.1141967773437,297.1499938964844,293.1499938964844,0.004266997333616,-1598.2059326171875,296.82672119140625,0.4618261754512787,0.050000000745058,0.2346660047769546,291.1952819824219,291.1499938964844,255.6172637939453,254.68722534179688,279.1289367675781,293.71026611328125,291.19647216796875,1.0,0.294649213552475,0.5984145402908325,0.5984145402908325,1.0,1.0,-1.32213032245636,0.5063881278038025,0.8157421946525574,0.1910148561000824,0.0,0.0,0.9100513458251952,64.03622436523438,68.0,35.74654769897461,-16104.4365234375,275.2747497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657470703125,309.8156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,19164.720703125,20160.0,0.0,0.0,0.3684701025485992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304560899734497,1.3045755624771118,-1.466873800382018e-05,0.0,0.0003739503154065,0.0,0.0,254.11492919921875,0.0,0.0,0.0,0.7338290810585022,4.0,0.0,1.0
585060,293.08953857421875,297.1499938964844,293.1499938964844,0.167102113366127,-3457.320068359375,304.1460266113281,0.8084146976470947,0.2447009533643722,0.2213907986879348,293.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2214050292969,0.46042600274086,0.050000000745058,0.0494937635958194,293.0366516113281,297.1499938964844,293.1499938964844,0.1508998274803161,-2479.41259765625,304.1407165527344,0.7863855361938477,0.2257801443338394,0.1588353216648101,293.0938415527344,297.1499938964844,293.1499938964844,0.3765549063682556,-6921.603515625,304.1594543457031,0.9990000128746032,0.5533791184425354,0.4427723586559295,293.1110534667969,297.1499938964844,293.1499938964844,0.0042808409780263,-1601.401611328125,296.8638000488281,0.46042600274086,0.050000000745058,0.2347770929336547,291.2237548828125,291.1499938964844,255.55360412597656,254.63194274902344,279.1292724609375,293.7044677734375,291.2247619628906,1.0,0.2962656617164612,0.5963473916053772,0.5963473916053772,1.0,1.0,-1.3288815021514893,0.507999062538147,0.8208823800086975,0.1910935044288635,0.0,0.0,0.8982929587364197,64.73333740234375,71.0,32.85590744018555,-16215.68359375,279.6092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7907409667969,309.8597106933594,278.1499938964844,0.0,18000.0,313.1499938964844,20170.205078125,20160.0,0.0,0.0,0.369703084230423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3221150636672974,1.3221302032470703,-1.5176123270066457e-05,0.0,0.000375201634597,0.0,0.0,265.82958984375,0.0,0.0,0.0,0.7297390699386597,4.0,0.0,1.0
585120,293.08953857421875,297.1499938964844,293.1499938964844,0.167102113366127,-3457.320068359375,304.1460266113281,0.8084146976470947,0.2447009533643722,0.2213907986879348,293.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2214050292969,0.46042600274086,0.050000000745058,0.0494937635958194,293.0366516113281,297.1499938964844,293.1499938964844,0.1508998274803161,-2479.41259765625,304.1407165527344,0.7863855361938477,0.2257801443338394,0.1588353216648101,293.0938415527344,297.1499938964844,293.1499938964844,0.3765549063682556,-6921.603515625,304.1594543457031,0.9990000128746032,0.5533791184425354,0.4427723586559295,293.1110534667969,297.1499938964844,293.1499938964844,0.0042808409780263,-1601.401611328125,296.8638000488281,0.46042600274086,0.050000000745058,0.2347770929336547,291.2237548828125,291.1499938964844,255.55360412597656,254.63194274902344,279.1292724609375,293.7044677734375,291.2247619628906,1.0,0.2962656617164612,0.5963473916053772,0.5963473916053772,1.0,1.0,-1.3288815021514893,0.507999062538147,0.8208823800086975,0.1910935044288635,0.0,0.0,0.8982929587364197,64.73333740234375,71.0,32.85590744018555,-16215.68359375,279.6092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7907409667969,309.8597106933594,278.1499938964844,0.0,18000.0,313.1499938964844,20170.205078125,20160.0,0.0,0.0,0.369703084230423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3221150636672974,1.3221302032470703,-1.5176123270066457e-05,0.0,0.000375201634597,0.0,0.0,265.82958984375,0.0,0.0,0.0,0.7297390699386597,4.0,0.0,1.0
585180,293.0895690917969,297.1499938964844,293.1499938964844,0.1685156226158142,-3480.987060546875,304.1449890136719,0.8074460029602051,0.2462282478809356,0.2228081673383712,293.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22003173828125,0.4580035507678985,0.050000000745058,0.0495353378355503,293.0376281738281,297.1499938964844,293.1499938964844,0.1531964391469955,-2509.75244140625,304.13995361328125,0.786853015422821,0.2284556478261947,0.1607046723365783,293.0935974121094,297.1499938964844,293.1499938964844,0.380875676870346,-6988.94873046875,304.1490783691406,0.9990000128746032,0.554868221282959,0.4472069144248962,293.1079406738281,297.1499938964844,293.1499938964844,0.0043021384626626,-1609.3111572265625,296.8827209472656,0.4580035507678985,0.050000000745058,0.2349743098020553,291.21826171875,291.1499938964844,255.4905242919922,254.5771026611328,279.1279296875,293.697265625,291.2165222167969,1.0,0.2987550497055053,0.5941314697265625,0.5941314697265625,1.0,1.0,-1.3384355306625366,0.51067715883255,0.8277584314346313,0.1917081177234649,0.0,0.0,0.8892424702644348,65.93663787841797,74.0,-4.329396724700928,-16268.6240234375,286.2991638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8128356933594,309.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,20294.75,20160.0,0.0,0.0,0.3708743155002594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3097862005233765,1.30980122089386,-1.5007248293841258e-05,0.0,0.0003763902932405,0.0,0.0,259.8017883300781,0.0,0.0,0.0,0.7240918278694153,4.0,0.0,1.0
585240,293.0895690917969,297.1499938964844,293.1499938964844,0.1685156226158142,-3480.987060546875,304.1449890136719,0.8074460029602051,0.2462282478809356,0.2228081673383712,293.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22003173828125,0.4580035507678985,0.050000000745058,0.0495353378355503,293.0376281738281,297.1499938964844,293.1499938964844,0.1531964391469955,-2509.75244140625,304.13995361328125,0.786853015422821,0.2284556478261947,0.1607046723365783,293.0935974121094,297.1499938964844,293.1499938964844,0.380875676870346,-6988.94873046875,304.1490783691406,0.9990000128746032,0.554868221282959,0.4472069144248962,293.1079406738281,297.1499938964844,293.1499938964844,0.0043021384626626,-1609.3111572265625,296.8827209472656,0.4580035507678985,0.050000000745058,0.2349743098020553,291.21826171875,291.1499938964844,255.4905242919922,254.5771026611328,279.1279296875,293.697265625,291.2165222167969,1.0,0.2987550497055053,0.5941314697265625,0.5941314697265625,1.0,1.0,-1.3384355306625366,0.51067715883255,0.8277584314346313,0.1917081177234649,0.0,0.0,0.8892424702644348,65.93663787841797,74.0,-4.329396724700928,-16268.6240234375,286.2991638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8128356933594,309.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,20294.75,20160.0,0.0,0.0,0.3708743155002594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3097862005233765,1.30980122089386,-1.5007248293841258e-05,0.0,0.0003763902932405,0.0,0.0,259.8017883300781,0.0,0.0,0.0,0.7240918278694153,4.0,0.0,1.0
585300,293.0899963378906,297.1499938964844,293.1499938964844,0.1693190485239029,-3494.548583984375,304.1444396972656,0.8065363168716431,0.2469129711389541,0.2234760969877243,293.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093811035156,0.4564796984195709,0.050000000745058,0.0495622046291828,293.0384826660156,297.1499938964844,293.1499938964844,0.1544502824544906,-2526.389404296875,304.1394958496094,0.7866828441619873,0.2297064214944839,0.1616239845752716,293.0959777832031,297.1499938964844,293.1499938964844,0.3840144872665405,-7036.94873046875,304.1435241699219,0.9990000128746032,0.5551136136054993,0.4500491917133331,293.1063537597656,297.1499938964844,293.1499938964844,0.0043157469481229,-1614.8311767578125,296.8875427246094,0.4564796984195709,0.050000000745058,0.2351017594337463,291.2064514160156,291.1499938964844,255.4592742919922,254.5499420166016,279.1264953613281,293.6874694824219,291.2039489746094,1.0,0.3002605438232422,0.5928470492362976,0.5928470492362976,1.0,1.0,-1.343937635421753,0.5121915936470032,0.831745982170105,0.1920560747385025,0.0,0.0,0.8866445422172546,66.70469665527344,74.0,-20.077939987182617,-16301.1943359375,290.36016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82257080078125,309.8354797363281,278.1499938964844,0.0,18000.0,313.1499938964844,20286.39453125,19080.0,0.0,0.0,0.3714413046836853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3041092157363892,1.304124116897583,-1.4915247447788715e-05,0.0,0.0003769657050725,0.0,0.0,256.8851318359375,0.0,0.0,0.0,0.7064462900161743,4.0,0.0,1.0
585360,293.090576171875,297.1499938964844,293.1499938964844,0.1703231930732727,-3511.736572265625,304.14361572265625,0.8053552508354187,0.2475577145814895,0.2240994423627853,293.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.454789787530899,0.050000000745058,0.0495926812291145,293.03961181640625,297.1499938964844,293.1499938964844,0.1558739989995956,-2545.465576171875,304.1388244628906,0.7862248420715332,0.2308990061283111,0.1624975055456161,293.0999450683594,297.1499938964844,293.1499938964844,0.3881008625030517,-7099.07666015625,304.13726806640625,0.9990000128746032,0.5550239086151123,0.4532513618469238,293.104736328125,297.1499938964844,293.1499938964844,0.0043309666216373,-1621.893798828125,296.8845520019531,0.454789787530899,0.050000000745058,0.235246330499649,291.1799621582031,291.1499938964844,255.42828369140625,254.52297973632807,279.1246643066406,293.6762084960937,291.1733703613281,1.0,0.3019079864025116,0.5914572477340698,0.5914572477340698,1.0,1.0,-1.3497881889343262,0.5137961506843567,0.8359920382499695,0.1924290806055069,0.0,0.0,0.8871206641197205,67.5703125,77.0,-55.95127487182617,-16275.1826171875,294.8217468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8397216796875,309.79034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,19473.244140625,19080.0,0.0,0.0,0.3719087243080139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.275354504585266,1.2753688097000122,-1.428094765287824e-05,0.0,0.0003774400684051,0.0,0.0,240.45169067382807,0.0,0.0,0.0,0.705436646938324,4.0,0.0,1.0
585420,293.0919494628906,297.1499938964844,293.1499938964844,0.1722523719072342,-3544.547607421875,304.142578125,0.802428126335144,0.2487871497869491,0.2252838015556335,293.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4510582089424133,0.050000000745058,0.0496626868844032,293.0422668457031,297.1499938964844,293.1499938964844,0.1586049944162368,-2581.848876953125,304.1380310058594,0.7846727967262268,0.2331615835428238,0.1641538739204406,293.1120910644531,297.1499938964844,293.1499938964844,0.3972830772399902,-7236.58154296875,304.1263122558594,0.9990000128746032,0.5538418889045715,0.460521787405014,293.1020812988281,297.1499938964844,293.1499938964844,0.0043673664331436,-1637.93359375,296.8769836425781,0.4510582089424133,0.050000000745058,0.2355784028768539,291.12518310546875,291.1499938964844,255.3671875,254.46978759765625,279.1182556152344,293.6228332519531,291.1213684082031,1.0,0.3055558204650879,0.5879201889038086,0.5879201889038086,1.0,1.0,-1.362407684326172,0.516802966594696,0.8456047773361206,0.1928005814552307,0.0,0.0,0.8944190740585327,69.54737091064453,80.0,-63.967098236083984,-16377.361328125,304.81329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86529541015625,309.7884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,19092.203125,19080.0,0.0,0.0,0.3728343248367309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2721192836761477,1.272133469581604,-1.41447289934149e-05,0.0,0.0003783794236369,0.0,0.0,237.8901214599609,0.0,0.0,0.0,0.7036398649215698,4.0,0.0,1.0
585480,293.0919494628906,297.1499938964844,293.1499938964844,0.1722523719072342,-3544.547607421875,304.142578125,0.802428126335144,0.2487871497869491,0.2252838015556335,293.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4510582089424133,0.050000000745058,0.0496626868844032,293.0422668457031,297.1499938964844,293.1499938964844,0.1586049944162368,-2581.848876953125,304.1380310058594,0.7846727967262268,0.2331615835428238,0.1641538739204406,293.1120910644531,297.1499938964844,293.1499938964844,0.3972830772399902,-7236.58154296875,304.1263122558594,0.9990000128746032,0.5538418889045715,0.460521787405014,293.1020812988281,297.1499938964844,293.1499938964844,0.0043673664331436,-1637.93359375,296.8769836425781,0.4510582089424133,0.050000000745058,0.2355784028768539,291.12518310546875,291.1499938964844,255.3671875,254.46978759765625,279.1182556152344,293.6228332519531,291.1213684082031,1.0,0.3055558204650879,0.5879201889038086,0.5879201889038086,1.0,1.0,-1.362407684326172,0.516802966594696,0.8456047773361206,0.1928005814552307,0.0,0.0,0.8944190740585327,69.54737091064453,80.0,-63.967098236083984,-16377.361328125,304.81329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86529541015625,309.7884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,19092.203125,19080.0,0.0,0.0,0.3728343248367309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2721192836761477,1.272133469581604,-1.41447289934149e-05,0.0,0.0003783794236369,0.0,0.0,237.8901214599609,0.0,0.0,0.0,0.7036398649215698,4.0,0.0,1.0
585540,293.0933837890625,297.1499938964844,293.1499938964844,0.173920676112175,-3572.58544921875,304.14227294921875,0.798994779586792,0.2499629855155944,0.2264231443405151,293.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.4470448195934295,0.050000000745058,0.049742542207241,293.04522705078125,297.1499938964844,293.1499938964844,0.1610364913940429,-2613.902587890625,304.1379699707031,0.7825106382369995,0.2352903634309768,0.1657182276248932,293.1293029785156,297.1499938964844,293.1499938964844,0.4070976972579956,-7381.08984375,304.1178894042969,0.9990000128746032,0.5513210892677307,0.4686775207519531,293.1002197265625,297.1499938964844,293.1499938964844,0.0043998812325298,-1651.6549072265625,296.87774658203125,0.4470448195934295,0.050000000745058,0.2359572052955627,291.0873718261719,291.1499938964844,255.3074951171875,254.4177703857422,279.11602783203125,293.5746154785156,291.0844421386719,1.0,0.3095696270465851,0.5843873023986816,0.5843873023986816,1.0,1.0,-1.375993728637695,0.5201413035392761,0.8558524250984192,0.1933194696903228,0.0,0.0,0.9054017663002014,71.7924575805664,83.0,-53.91295623779297,-16509.392578125,316.0207824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8598937988281,309.78350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18946.845703125,20160.0,0.0,0.0,0.3740275800228119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2826768159866333,1.2826911211013794,-1.4275645298766904e-05,0.0,0.0003795904340222,0.0,0.0,242.64337158203125,0.0,0.0,0.0,0.7235679626464844,4.0,0.0,1.0
585600,293.0933837890625,297.1499938964844,293.1499938964844,0.173920676112175,-3572.58544921875,304.14227294921875,0.798994779586792,0.2499629855155944,0.2264231443405151,293.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.4470448195934295,0.050000000745058,0.049742542207241,293.04522705078125,297.1499938964844,293.1499938964844,0.1610364913940429,-2613.902587890625,304.1379699707031,0.7825106382369995,0.2352903634309768,0.1657182276248932,293.1293029785156,297.1499938964844,293.1499938964844,0.4070976972579956,-7381.08984375,304.1178894042969,0.9990000128746032,0.5513210892677307,0.4686775207519531,293.1002197265625,297.1499938964844,293.1499938964844,0.0043998812325298,-1651.6549072265625,296.87774658203125,0.4470448195934295,0.050000000745058,0.2359572052955627,291.0873718261719,291.1499938964844,255.3074951171875,254.4177703857422,279.11602783203125,293.5746154785156,291.0844421386719,1.0,0.3095696270465851,0.5843873023986816,0.5843873023986816,1.0,1.0,-1.375993728637695,0.5201413035392761,0.8558524250984192,0.1933194696903228,0.0,0.0,0.9054017663002014,71.7924575805664,83.0,-53.91295623779297,-16509.392578125,316.0207824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8598937988281,309.78350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18946.845703125,20160.0,0.0,0.0,0.3740275800228119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2826768159866333,1.2826911211013794,-1.4275645298766904e-05,0.0,0.0003795904340222,0.0,0.0,242.64337158203125,0.0,0.0,0.0,0.7235679626464844,4.0,0.0,1.0
585660,293.0948791503906,297.1499938964844,293.1499938964844,0.1750707328319549,-3591.3359375,304.1429443359375,0.79524827003479,0.2510969936847687,0.2275309264659881,293.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.4429214894771576,0.050000000745058,0.0498301647603511,293.04833984375,297.1499938964844,293.1499938964844,0.1629337668418884,-2638.379638671875,304.1388244628906,0.7799447178840637,0.2373097985982895,0.1672084182500839,293.1508178710937,297.1499938964844,293.1499938964844,0.416622132062912,-7518.8251953125,304.1127624511719,0.9990000128746032,0.547493040561676,0.4774655997753143,293.0989074707031,297.1499938964844,293.1499938964844,0.004426903091371,-1661.4248046875,296.89605712890625,0.4429214894771576,0.050000000745058,0.2363728433847427,291.0824279785156,291.1499938964844,255.2494964599609,254.3671875,279.1164245605469,293.5340270996094,291.0812683105469,1.0,0.3138463199138641,0.5810320377349854,0.5810320377349854,1.0,1.0,-1.3902655839920044,0.5238091349601746,0.8664564490318298,0.1940346509218216,0.0,0.0,0.9149353504180908,74.24835968017578,71.0,-20.29740524291992,-16717.2890625,328.2298278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8002624511719,309.79132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,19842.818359375,20160.0,0.0,0.0,0.3758898973464966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3280127048492432,1.3280279636383057,-1.5196996173472144e-05,0.0,0.0003814804658759,0.0,0.0,268.0207214355469,0.0,0.0,0.0,0.7326567769050598,4.0,0.0,1.0
585720,293.0948791503906,297.1499938964844,293.1499938964844,0.1750707328319549,-3591.3359375,304.1429443359375,0.79524827003479,0.2510969936847687,0.2275309264659881,293.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.4429214894771576,0.050000000745058,0.0498301647603511,293.04833984375,297.1499938964844,293.1499938964844,0.1629337668418884,-2638.379638671875,304.1388244628906,0.7799447178840637,0.2373097985982895,0.1672084182500839,293.1508178710937,297.1499938964844,293.1499938964844,0.416622132062912,-7518.8251953125,304.1127624511719,0.9990000128746032,0.547493040561676,0.4774655997753143,293.0989074707031,297.1499938964844,293.1499938964844,0.004426903091371,-1661.4248046875,296.89605712890625,0.4429214894771576,0.050000000745058,0.2363728433847427,291.0824279785156,291.1499938964844,255.2494964599609,254.3671875,279.1164245605469,293.5340270996094,291.0812683105469,1.0,0.3138463199138641,0.5810320377349854,0.5810320377349854,1.0,1.0,-1.3902655839920044,0.5238091349601746,0.8664564490318298,0.1940346509218216,0.0,0.0,0.9149353504180908,74.24835968017578,71.0,-20.29740524291992,-16717.2890625,328.2298278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8002624511719,309.79132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,19842.818359375,20160.0,0.0,0.0,0.3758898973464966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3280127048492432,1.3280279636383057,-1.5196996173472144e-05,0.0,0.0003814804658759,0.0,0.0,268.0207214355469,0.0,0.0,0.0,0.7326567769050598,4.0,0.0,1.0
585780,293.0956115722656,297.1499938964844,293.1499938964844,0.1757861971855163,-3603.1083984375,304.1431579589844,0.7961178421974182,0.2517866790294647,0.2281381487846374,293.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756225585937,0.4430347383022308,0.050000000745058,0.0498276427388191,293.05010986328125,297.1499938964844,293.1499938964844,0.1640711575746536,-2653.111572265625,304.1391906738281,0.7814009785652161,0.2385061979293823,0.1680382788181305,293.1623840332031,297.1499938964844,293.1499938964844,0.4172307550907135,-7523.671875,304.1198425292969,0.9990000128746032,0.5451871752738953,0.4772180616855621,293.0981750488281,297.1499938964844,293.1499938964844,0.0044389339163899,-1666.1044921875,296.9042663574219,0.4430347383022308,0.050000000745058,0.236360877752304,291.0743713378906,291.1499938964844,255.21563720703125,254.337631225586,279.1207275390625,293.5165405273437,291.07391357421875,1.0,0.3135717809200287,0.5795614123344421,0.5795614123344421,1.0,1.0,-1.3916845321655271,0.5233300924301147,0.8683544993400574,0.1933244317770004,0.0,0.0,0.9217731356620787,74.20987701416016,71.0,-15.621536254882812,-16737.9140625,328.7851867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7581787109375,309.77197265625,278.1499938964844,0.0,18000.0,313.1499938964844,19918.548828125,20160.0,0.0,0.0,0.377202421426773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3398709297180176,1.3398863077163696,-1.5406234524562024e-05,0.0,0.0003828125190921,0.0,0.0,274.4950866699219,0.0,0.0,0.0,0.7384151816368103,4.0,0.0,1.0
585840,293.0960388183594,297.1499938964844,293.1499938964844,0.1761584877967834,-3609.101318359375,304.1434936523437,0.7980628609657288,0.2522560954093933,0.2285302132368087,293.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744934082031,0.4442194700241089,0.050000000745058,0.0498018711805343,293.0511474609375,297.1499938964844,293.1499938964844,0.1647280752658844,-2661.51025390625,304.1395874023437,0.783701479434967,0.2393161207437515,0.1685787439346313,293.1662292480469,297.1499938964844,293.1499938964844,0.414996862411499,-7487.60302734375,304.12847900390625,0.9990000128746032,0.5443092584609985,0.4746510088443756,293.0976257324219,297.1499938964844,293.1499938964844,0.0044441502541303,-1667.8443603515625,296.9131774902344,0.4442194700241089,0.050000000745058,0.2362386286258697,291.0747985839844,291.1499938964844,255.1934814453125,254.3182830810547,279.12457275390625,293.5091552734375,291.0755310058594,1.0,0.3124707341194153,0.5788521766662598,0.5788521766662598,1.0,1.0,-1.3895471096038818,0.5219221115112305,0.8676250576972961,0.1923506706953048,0.0,0.0,0.9257602095603944,73.52141571044922,59.0,-5.16540002822876,-16728.783203125,326.18310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7372131347656,309.7684020996094,278.1499938964844,0.0,18000.0,313.1499938964844,19946.4296875,20160.0,0.0,0.0,0.3780568540096283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3470040559768677,1.3470195531845093,-1.5528923540841788e-05,0.0,0.0003836796677205,0.0,0.0,278.392333984375,0.0,0.0,0.0,0.7418175339698792,4.0,0.0,1.0
585900,293.09649658203125,297.1499938964844,293.1499938964844,0.1765013039112091,-3614.431396484375,304.14404296875,0.8017411828041077,0.2528504729270935,0.2290082573890686,293.68292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.4467421770095825,0.050000000745058,0.0497486852109432,293.05224609375,297.1499938964844,293.1499938964844,0.1654426753520965,-2670.51220703125,304.1401672363281,0.7878207564353943,0.2403536587953567,0.1692523956298828,293.1658935546875,297.1499938964844,293.1499938964844,0.4097370505332947,-7406.14111328125,304.1419677734375,0.9990000128746032,0.5441641807556152,0.4693073034286499,293.0968322753906,297.1499938964844,293.1499938964844,0.0044478354975581,-1668.5625,296.9288024902344,0.4467421770095825,0.050000000745058,0.2359863370656967,291.08270263671875,291.1499938964844,255.16629028320312,254.29454040527344,279.1298828125,293.5038452148437,291.0848083496094,1.0,0.3101710379123688,0.5782425403594971,0.5782425403594971,1.0,1.0,-1.3841509819030762,0.5192230939865112,0.8649279475212097,0.1907420307397842,0.0,0.0,0.9294970631599426,72.08407592773438,59.0,11.908930778503418,-16697.947265625,320.3538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7230834960937,309.7760925292969,278.1499938964844,0.0,18000.0,313.1499938964844,19983.716796875,21240.0,0.0,0.0,0.3790402710437774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354473352432251,1.3544890880584717,-1.5659887139918283e-05,0.0,0.0003846776962745,0.0,0.0,282.536865234375,0.0,0.0,0.0,0.7603665590286255,4.0,0.0,1.0
585960,293.0968933105469,297.1499938964844,293.1499938964844,0.1765148490667343,-3613.91845703125,304.1451416015625,0.8066983222961426,0.2534509301185608,0.2294742166996002,293.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.450389564037323,0.050000000745058,0.0496755167841911,293.0531005859375,297.1499938964844,293.1499938964844,0.165866419672966,-2675.41650390625,304.1412048339844,0.7932511568069458,0.2414261400699615,0.1699330359697342,293.1596069335937,297.1499938964844,293.1499938964844,0.4015466868877411,-7281.28466796875,304.15838623046875,0.9990000128746032,0.5451874136924744,0.4618544578552246,293.0958251953125,297.1499938964844,293.1499938964844,0.004448311869055,-1666.855712890625,296.9557800292969,0.450389564037323,0.050000000745058,0.2356392741203308,291.10986328125,291.1499938964844,255.13970947265625,254.27130126953125,279.1354064941406,293.50262451171875,291.1168518066406,1.0,0.3069649040699005,0.5779272317886353,0.5779272317886353,1.0,1.0,-1.376078724861145,0.515621542930603,0.860457181930542,0.1887690126895904,0.0,0.0,0.929654598236084,70.09661102294922,62.0,54.66486358642578,-16710.048828125,312.089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7156677246094,309.8319396972656,278.1499938964844,0.0,18000.0,313.1499938964844,20803.33203125,21240.0,0.0,0.0,0.3799769878387451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3852757215499878,1.3852920532226562,-1.6357704225811176e-05,0.0,0.0003856283437926,0.0,0.0,301.9714050292969,0.0,0.0,0.0,0.7623469829559326,4.0,0.0,1.0
586020,293.0978088378906,297.1499938964844,293.1499938964844,0.1765647381544113,-3613.442626953125,304.1466064453125,0.8125687837600708,0.2546116411685943,0.2304520905017852,293.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.454527884721756,0.050000000745058,0.0495973117649555,293.0543518066406,297.1499938964844,293.1499938964844,0.1668100655078888,-2686.5966796875,304.1425170898437,0.8004342317581177,0.2436231672763824,0.1713955998420715,293.1377868652344,297.1499938964844,293.1499938964844,0.3913423418998718,-7128.69091796875,304.1720275878906,0.9990000128746032,0.5493631958961487,0.4537512063980102,293.09326171875,297.1499938964844,293.1499938964844,0.0044495221227407,-1663.6119384765625,297.0147399902344,0.454527884721756,0.050000000745058,0.2352682948112487,291.16973876953125,291.1499938964844,255.0884704589844,254.2265014648437,279.1402893066406,293.5065002441406,291.173583984375,1.0,0.3041196465492248,0.5772442817687988,0.5772442817687988,1.0,1.0,-1.3687347173690796,0.512114405632019,0.8566202521324158,0.1866153329610824,0.0,0.0,0.9225988984107972,67.99116516113281,65.0,66.4225845336914,-16675.2265625,303.9548645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73663330078125,309.8712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,21204.771484375,21240.0,0.0,0.0,0.3814761340618133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3908671140670776,1.3908836841583252,-1.6542750017833896e-05,0.0,0.0003871497756335,0.0,0.0,306.3075866699219,0.0,0.0,0.0,0.7652015089988708,4.0,0.0,1.0
586080,293.0978088378906,297.1499938964844,293.1499938964844,0.1765647381544113,-3613.442626953125,304.1466064453125,0.8125687837600708,0.2546116411685943,0.2304520905017852,293.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.454527884721756,0.050000000745058,0.0495973117649555,293.0543518066406,297.1499938964844,293.1499938964844,0.1668100655078888,-2686.5966796875,304.1425170898437,0.8004342317581177,0.2436231672763824,0.1713955998420715,293.1377868652344,297.1499938964844,293.1499938964844,0.3913423418998718,-7128.69091796875,304.1720275878906,0.9990000128746032,0.5493631958961487,0.4537512063980102,293.09326171875,297.1499938964844,293.1499938964844,0.0044495221227407,-1663.6119384765625,297.0147399902344,0.454527884721756,0.050000000745058,0.2352682948112487,291.16973876953125,291.1499938964844,255.0884704589844,254.2265014648437,279.1402893066406,293.5065002441406,291.173583984375,1.0,0.3041196465492248,0.5772442817687988,0.5772442817687988,1.0,1.0,-1.3687347173690796,0.512114405632019,0.8566202521324158,0.1866153329610824,0.0,0.0,0.9225988984107972,67.99116516113281,65.0,66.4225845336914,-16675.2265625,303.9548645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73663330078125,309.8712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,21204.771484375,21240.0,0.0,0.0,0.3814761340618133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3908671140670776,1.3908836841583252,-1.6542750017833896e-05,0.0,0.0003871497756335,0.0,0.0,306.3075866699219,0.0,0.0,0.0,0.7652015089988708,4.0,0.0,1.0
586140,293.0987854003906,297.1499938964844,293.1499938964844,0.1769972592592239,-3619.87548828125,304.1470031738281,0.8156561851501465,0.2557369172573089,0.2314359694719314,293.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1999206542969,0.456327348947525,0.050000000745058,0.0495647341012954,293.0553894042969,297.1499938964844,293.1499938964844,0.1681741327047348,-2703.6640625,304.1427307128906,0.8049383163452148,0.2458389848470688,0.1729155778884887,293.1163635253906,297.1499938964844,293.1499938964844,0.3864169120788574,-7057.572265625,304.17266845703125,0.9990000128746032,0.554018497467041,0.4503340721130371,293.0899963378906,297.1499938964844,293.1499938964844,0.0044628512114286,-1666.2032470703125,297.0616149902344,0.456327348947525,0.050000000745058,0.2351137548685073,291.2030944824219,291.1499938964844,255.04005432128903,254.18411254882807,279.1410217285156,293.5083923339844,291.2052001953125,1.0,0.3031175434589386,0.5764099359512329,0.5764099359512329,1.0,1.0,-1.3674113750457764,0.510989248752594,0.8564221858978271,0.1856952309608459,0.0,0.0,0.9130823016166688,67.14280700683594,68.0,47.421146392822266,-16668.439453125,301.40692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78826904296875,309.9066467285156,278.1499938964844,0.0,18000.0,313.1499938964844,21349.009765625,22320.0,0.0,0.0,0.3825159668922424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3823529481887815,1.3823693990707395,-1.6431989934062585e-05,0.0,0.0003882050805259,0.0,0.0,301.8589172363281,0.0,0.0,0.0,0.7762128710746765,4.0,0.0,1.0
