time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586200,293.0987854003906,297.1499938964844,293.1499938964844,0.1769972592592239,-3619.87548828125,304.1470031738281,0.8156561851501465,0.2557369172573089,0.2314359694719314,293.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1999206542969,0.456327348947525,0.050000000745058,0.0495647341012954,293.0553894042969,297.1499938964844,293.1499938964844,0.1681741327047348,-2703.6640625,304.1427307128906,0.8049383163452148,0.2458389848470688,0.1729155778884887,293.1163635253906,297.1499938964844,293.1499938964844,0.3864169120788574,-7057.572265625,304.17266845703125,0.9990000128746032,0.554018497467041,0.4503340721130371,293.0899963378906,297.1499938964844,293.1499938964844,0.0044628512114286,-1666.2032470703125,297.0616149902344,0.456327348947525,0.050000000745058,0.2351137548685073,291.2030944824219,291.1499938964844,255.04005432128903,254.18411254882807,279.1410217285156,293.5083923339844,291.2052001953125,1.0,0.3031175434589386,0.5764099359512329,0.5764099359512329,1.0,1.0,-1.3674113750457764,0.510989248752594,0.8564221858978271,0.1856952309608459,0.0,0.0,0.9130823016166688,67.14280700683594,68.0,47.421146392822266,-16668.439453125,301.40692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78826904296875,309.9066467285156,278.1499938964844,0.0,18000.0,313.1499938964844,21349.009765625,22320.0,0.0,0.0,0.3825159668922424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3823529481887815,1.3823693990707395,-1.6431989934062585e-05,0.0,0.0003882050805259,0.0,0.0,301.8589172363281,0.0,0.0,0.0,0.7762128710746765,4.0,0.0,1.0
586260,293.09979248046875,297.1499938964844,293.1499938964844,0.1773574352264404,-3625.0546875,304.1473999023437,0.8167997002601624,0.2568284273147583,0.2324208319187164,293.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367858886719,0.4563666582107544,0.050000000745058,0.0495640113949775,293.0565185546875,297.1499938964844,293.1499938964844,0.1694698631763458,-2719.759765625,304.1429748535156,0.8073825240135193,0.2480079531669616,0.1744374483823776,293.1007995605469,297.1499938964844,293.1499938964844,0.3846292495727539,-7033.79443359375,304.1679382324219,0.9990000128746032,0.5580409169197083,0.4502598643302917,293.08642578125,297.1499938964844,293.1499938964844,0.0044806422665715,-1670.083740234375,297.1123352050781,0.4563666582107544,0.050000000745058,0.235110342502594,291.24005126953125,291.1499938964844,254.99473571777344,254.14439392089844,279.13922119140625,293.5020751953125,291.2416687011719,1.0,0.303552895784378,0.5752553343772888,0.5752553343772888,1.0,1.0,-1.370324730873108,0.5113892555236816,0.8589354753494263,0.1854652911424636,0.0,0.0,0.8985353112220764,67.17163848876953,71.0,44.26650238037109,-16745.783203125,302.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83270263671875,309.9633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,22391.189453125,22320.0,0.0,0.0,0.3834276795387268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3946499824523926,1.3946667909622192,-1.6875044821063057e-05,0.0,0.0003891303495038,0.0,0.0,311.8753967285156,0.0,0.0,0.0,0.7694845795631409,4.0,0.0,1.0
586320,293.09979248046875,297.1499938964844,293.1499938964844,0.1773574352264404,-3625.0546875,304.1473999023437,0.8167997002601624,0.2568284273147583,0.2324208319187164,293.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367858886719,0.4563666582107544,0.050000000745058,0.0495640113949775,293.0565185546875,297.1499938964844,293.1499938964844,0.1694698631763458,-2719.759765625,304.1429748535156,0.8073825240135193,0.2480079531669616,0.1744374483823776,293.1007995605469,297.1499938964844,293.1499938964844,0.3846292495727539,-7033.79443359375,304.1679382324219,0.9990000128746032,0.5580409169197083,0.4502598643302917,293.08642578125,297.1499938964844,293.1499938964844,0.0044806422665715,-1670.083740234375,297.1123352050781,0.4563666582107544,0.050000000745058,0.235110342502594,291.24005126953125,291.1499938964844,254.99473571777344,254.14439392089844,279.13922119140625,293.5020751953125,291.2416687011719,1.0,0.303552895784378,0.5752553343772888,0.5752553343772888,1.0,1.0,-1.370324730873108,0.5113892555236816,0.8589354753494263,0.1854652911424636,0.0,0.0,0.8985353112220764,67.17163848876953,71.0,44.26650238037109,-16745.783203125,302.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83270263671875,309.9633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,22391.189453125,22320.0,0.0,0.0,0.3834276795387268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3946499824523926,1.3946667909622192,-1.6875044821063057e-05,0.0,0.0003891303495038,0.0,0.0,311.8753967285156,0.0,0.0,0.0,0.7694845795631409,4.0,0.0,1.0
586380,293.100830078125,297.1499938964844,293.1499938964844,0.1782570928335189,-3639.848388671875,304.146728515625,0.8164380788803101,0.2578895688056946,0.2333999425172805,293.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.4550312459468841,0.050000000745058,0.0495880618691444,293.0578918457031,297.1499938964844,293.1499938964844,0.1712457686662674,-2742.580078125,304.142333984375,0.8081631660461426,0.2500945031642914,0.1759239137172699,293.0929260253906,297.1499938964844,293.1499938964844,0.3866621851921081,-7067.5419921875,304.15850830078125,0.9990000128746032,0.5608991384506226,0.4527885317802429,293.0828857421875,297.1499938964844,293.1499938964844,0.0045073144137859,-1679.252685546875,297.1451721191406,0.4550312459468841,0.050000000745058,0.2352244257926941,291.24224853515625,291.1499938964844,254.95278930664065,254.10757446289065,279.1363220214844,293.4862365722656,291.24127197265625,1.0,0.3050993680953979,0.5737448334693909,0.5737448334693909,1.0,1.0,-1.3764843940734863,0.5128650665283203,0.8636192679405212,0.1856768280267715,0.0,0.0,0.8857783675193787,67.88226318359375,74.0,7.153317451477051,-16770.287109375,307.0884704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87939453125,309.9667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,22531.4140625,22320.0,0.0,0.0,0.384137213230133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375878930091858,1.3758955001831057,-1.659095323702786e-05,0.0,0.0003898504364769,0.0,0.0,301.5351867675781,0.0,0.0,0.0,0.7607582211494446,4.0,0.0,1.0
586440,293.100830078125,297.1499938964844,293.1499938964844,0.1782570928335189,-3639.848388671875,304.146728515625,0.8164380788803101,0.2578895688056946,0.2333999425172805,293.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.4550312459468841,0.050000000745058,0.0495880618691444,293.0578918457031,297.1499938964844,293.1499938964844,0.1712457686662674,-2742.580078125,304.142333984375,0.8081631660461426,0.2500945031642914,0.1759239137172699,293.0929260253906,297.1499938964844,293.1499938964844,0.3866621851921081,-7067.5419921875,304.15850830078125,0.9990000128746032,0.5608991384506226,0.4527885317802429,293.0828857421875,297.1499938964844,293.1499938964844,0.0045073144137859,-1679.252685546875,297.1451721191406,0.4550312459468841,0.050000000745058,0.2352244257926941,291.24224853515625,291.1499938964844,254.95278930664065,254.10757446289065,279.1363220214844,293.4862365722656,291.24127197265625,1.0,0.3050993680953979,0.5737448334693909,0.5737448334693909,1.0,1.0,-1.3764843940734863,0.5128650665283203,0.8636192679405212,0.1856768280267715,0.0,0.0,0.8857783675193787,67.88226318359375,74.0,7.153317451477051,-16770.287109375,307.0884704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87939453125,309.9667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,22531.4140625,22320.0,0.0,0.0,0.384137213230133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375878930091858,1.3758955001831057,-1.659095323702786e-05,0.0,0.0003898504364769,0.0,0.0,301.5351867675781,0.0,0.0,0.0,0.7607582211494446,4.0,0.0,1.0
586500,293.1013488769531,297.1499938964844,293.1499938964844,0.1788427829742431,-3649.628173828125,304.1462707519531,0.8158072233200073,0.2584096789360046,0.2338874340057373,293.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364196777344,0.4539611935615539,0.050000000745058,0.0496076755225658,293.0586853027344,297.1499938964844,293.1499938964844,0.1722468733787536,-2755.547119140625,304.14190673828125,0.8080543875694275,0.2511039674282074,0.1766495406627655,293.0919189453125,297.1499938964844,293.1499938964844,0.3888078331947326,-7101.05810546875,304.153076171875,0.9990000128746032,0.5618241429328918,0.4548394680023193,293.0811767578125,297.1499938964844,293.1499938964844,0.0045236265286803,-1685.4066162109375,297.1570129394531,0.4539611935615539,0.050000000745058,0.2353174537420272,291.2344055175781,291.1499938964844,254.93316650390625,254.09034729003903,279.1348571777344,293.4754638671875,291.23260498046875,1.0,0.306207537651062,0.5728776454925537,0.5728776454925537,1.0,1.0,-1.3805372714996338,0.513916552066803,0.8666207194328308,0.1859080642461776,0.0,0.0,0.880922257900238,68.4462890625,74.0,-8.8511323928833,-16789.00390625,310.1949157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9023742675781,309.9662170410156,278.1499938964844,0.0,18000.0,313.1499938964844,22531.818359375,21240.0,0.0,0.0,0.3844246864318847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3663815259933472,1.3663979768753052,-1.643289033381734e-05,0.0,0.0003901421732734,0.0,0.0,296.20330810546875,0.0,0.0,0.0,0.7413028478622437,4.0,0.0,1.0
586560,293.10186767578125,297.1499938964844,293.1499938964844,0.1796802282333374,-3663.85791015625,304.1454162597656,0.814932107925415,0.2589232921600342,0.2343726754188537,293.62744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21844482421875,0.4526824951171875,0.050000000745058,0.0496315136551857,293.0595703125,297.1499938964844,293.1499938964844,0.1734798401594162,-2771.729248046875,304.1411437988281,0.807673454284668,0.2520922124385834,0.1773629188537597,293.0927124023437,297.1499938964844,293.1499938964844,0.3919693827629089,-7149.74853515625,304.146728515625,0.9990000128746032,0.5624076724052429,0.4573200643062591,293.0794982910156,297.1499938964844,293.1499938964844,0.004541867878288,-1693.244384765625,297.1610717773437,0.4526824951171875,0.050000000745058,0.2354305386543274,291.2117614746094,291.1499938964844,254.9144897460937,254.07394409179688,279.133544921875,293.4633483886719,291.2061462402344,1.0,0.3074983954429626,0.5719568729400635,0.5719568729400635,1.0,1.0,-1.385117769241333,0.5151403546333313,0.8699774146080017,0.1862109154462814,0.0,0.0,0.8789002299308777,69.12657928466797,77.0,-44.12363815307617,-16753.626953125,313.8253479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93243408203125,309.9326171875,278.1499938964844,0.0,18000.0,313.1499938964844,21708.587890625,21240.0,0.0,0.0,0.3845904469490051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334497094154358,1.3345128297805786,-1.572377914271783e-05,0.0,0.0003903103934135,0.0,0.0,276.53863525390625,0.0,0.0,0.0,0.7389281988143921,4.0,0.0,1.0
586620,293.1029357910156,297.1499938964844,293.1499938964844,0.1813173294067382,-3691.460205078125,304.1442565917969,0.8125677704811096,0.2599289417266845,0.2353359460830688,293.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4496354162693023,0.050000000745058,0.0496901981532573,293.0614013671875,297.1499938964844,293.1499938964844,0.1758819371461868,-2803.0556640625,304.1401062011719,0.8062254190444946,0.2540096342563629,0.1787557005882263,293.0993347167969,297.1499938964844,293.1499938964844,0.3994892239570617,-7263.3173828125,304.1353759765625,0.9990000128746032,0.5625309944152832,0.463369071483612,293.07635498046875,297.1499938964844,293.1499938964844,0.004585372749716,-1711.1282958984375,297.1690673828125,0.4496354162693023,0.050000000745058,0.2357089072465896,291.165283203125,291.1499938964844,254.8801422119141,254.0437164306641,279.13165283203125,293.43707275390625,291.1620788574219,1.0,0.3105432987213135,0.5700170993804932,0.5700170993804932,1.0,1.0,-1.39561128616333,0.5180433988571167,0.8775678873062134,0.1870208382606506,0.0,0.0,0.8802605867385864,70.78958129882812,80.0,-53.45528411865234,-16829.12890625,322.46783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9829406738281,309.9440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,21342.359375,21240.0,0.0,0.0,0.3848456144332886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3234490156173706,1.3234643936157229,-1.546263592899777e-05,0.0,0.0003905693884007,0.0,0.0,269.70458984375,0.0,0.0,0.0,0.7334781885147095,4.0,0.0,1.0
586680,293.1029357910156,297.1499938964844,293.1499938964844,0.1813173294067382,-3691.460205078125,304.1442565917969,0.8125677704811096,0.2599289417266845,0.2353359460830688,293.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4496354162693023,0.050000000745058,0.0496901981532573,293.0614013671875,297.1499938964844,293.1499938964844,0.1758819371461868,-2803.0556640625,304.1401062011719,0.8062254190444946,0.2540096342563629,0.1787557005882263,293.0993347167969,297.1499938964844,293.1499938964844,0.3994892239570617,-7263.3173828125,304.1353759765625,0.9990000128746032,0.5625309944152832,0.463369071483612,293.07635498046875,297.1499938964844,293.1499938964844,0.004585372749716,-1711.1282958984375,297.1690673828125,0.4496354162693023,0.050000000745058,0.2357089072465896,291.165283203125,291.1499938964844,254.8801422119141,254.0437164306641,279.13165283203125,293.43707275390625,291.1620788574219,1.0,0.3105432987213135,0.5700170993804932,0.5700170993804932,1.0,1.0,-1.39561128616333,0.5180433988571167,0.8775678873062134,0.1870208382606506,0.0,0.0,0.8802605867385864,70.78958129882812,80.0,-53.45528411865234,-16829.12890625,322.46783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9829406738281,309.9440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,21342.359375,21240.0,0.0,0.0,0.3848456144332886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3234490156173706,1.3234643936157229,-1.546263592899777e-05,0.0,0.0003905693884007,0.0,0.0,269.70458984375,0.0,0.0,0.0,0.7334781885147095,4.0,0.0,1.0
586740,293.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1437683105469,0.8095402121543884,0.0,0.2362763881683349,293.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.4461405873298645,0.0,0.0497610159218311,293.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1397705078125,0.8040533661842346,0.0,0.1801035851240158,293.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1260681152344,0.9990000128746032,0.0,0.4705652892589569,293.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.18426513671875,0.4461405873298645,0.0,0.2360448390245437,291.1314392089844,294.1499938964844,254.8500061035156,254.01715087890625,279.13092041015625,293.4113464355469,291.12872314453125,0.0,0.0,0.5680623054504395,0.5680623054504395,1.0,1.0,-1.407484531402588,0.5214729309082031,0.8860116600990295,0.1881028711795807,0.0,0.0,0.0,72.78559112548828,60.0,-48.173282623291016,-16935.25390625,332.6553955078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00079345703125,309.9476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,21200.0703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3256858587265017,1.325701355934143,-1.5466441254829988e-05,0.0,0.0,0.0,0.0,270.4915771484375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1437683105469,0.8095402121543884,0.0,0.2362763881683349,293.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.4461405873298645,0.0,0.0497610159218311,293.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1397705078125,0.8040533661842346,0.0,0.1801035851240158,293.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1260681152344,0.9990000128746032,0.0,0.4705652892589569,293.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.18426513671875,0.4461405873298645,0.0,0.2360448390245437,291.1314392089844,294.1499938964844,254.8500061035156,254.01715087890625,279.13092041015625,293.4113464355469,291.12872314453125,0.0,0.0,0.5680623054504395,0.5680623054504395,1.0,1.0,-1.407484531402588,0.5214729309082031,0.8860116600990295,0.1881028711795807,0.0,0.0,0.0,72.78559112548828,60.0,-48.173282623291016,-16935.25390625,332.6553955078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00079345703125,309.9476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,21200.0703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3256858587265017,1.325701355934143,-1.5466441254829988e-05,0.0,0.0,0.0,0.0,270.4915771484375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53717041015625,0.0,0.0,0.0009572643903084,293.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,0.0002793956082314,292.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5672302246094,0.0,0.0,0.0007313468377105,292.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739929199219,0.0,0.0,0.0020478011574596,292.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8572082519531,0.0,0.0,0.0013253325596451,291.1757202148437,294.1499938964844,254.8247985839844,253.99490356445312,272.8441467285156,279.1780700683594,291.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064830956980586,2.0420504398543933e-08,0.0064830752089619,-0.0471509806811809,0.0,0.0,0.0,-0.0421013310551643,60.0,-333.1292724609375,-0.0,-2.801230493787444e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2861055449172453e-17,-1.2862550991719948e-17,1.4927357677733232e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53717041015625,0.0,0.0,0.0009572643903084,293.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,0.0002793956082314,292.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5672302246094,0.0,0.0,0.0007313468377105,292.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739929199219,0.0,0.0,0.0020478011574596,292.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8572082519531,0.0,0.0,0.0013253325596451,291.1757202148437,294.1499938964844,254.8247985839844,253.99490356445312,272.8441467285156,279.1780700683594,291.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064830956980586,2.0420504398543933e-08,0.0064830752089619,-0.0471509806811809,0.0,0.0,0.0,-0.0421013310551643,60.0,-333.1292724609375,-0.0,-2.801230493787444e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2861055449172453e-17,-1.2862550991719948e-17,1.4927357677733232e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.50689697265625,0.0,0.0,0.0001287467312067,293.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,0.0001138548614108,292.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5367126464844,0.0,0.0,9.974341082852334e-05,291.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8464660644531,0.0,0.0,0.0001665679010329,292.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8309631347656,0.0,0.0,0.0005400784430094,291.176025390625,294.1499938964844,254.81417846679688,253.98550415039065,272.433837890625,271.3565368652344,291.1626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012589155230671,1.7712602939923272e-08,0.0012588978279381,-0.0452621392905712,0.0,0.0,0.0,-0.0143922287970781,60.0,-168.7190704345703,-0.0,-1.0805128169977253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4474464867854126e-20,2.591616312735163e-20,-1.4416994711878508e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4972839355469,0.0,0.0,0.0001037659967551,293.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,0.0001086345218936,292.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52685546875,0.0,0.0,8.069541945587844e-05,291.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.84130859375,0.0,0.0,0.0001101752641261,292.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8126220703125,0.0,0.0,0.0005153153906576,291.1761474609375,294.1499938964844,254.8048095703125,253.9772186279297,272.2548828125,266.0116577148437,291.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023905826732,1.729922338711276e-08,0.0011023732367902,-0.0443346351385116,0.0,0.0,0.0,-0.0134120816364884,60.0,-79.51771545410156,-0.0,-8.28565873689513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.220568278679088e-21,7.679465643172748e-21,-2.458897162545269e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4883117675781,0.0,0.0,0.0001027468679239,293.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0001081798181985,292.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5177001953125,0.0,0.0,7.991395250428468e-05,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368530273437,0.0,0.0,0.0001082196322386,292.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.794677734375,0.0,0.0,0.0005131584475748,291.17626953125,294.1499938964844,254.7966461181641,253.97000122070312,272.08453369140625,262.4506530761719,291.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947454720735,1.6930135515735856e-08,0.0010947285918518,-0.0433746688067913,0.0,0.0,0.0,-0.0132063645869493,60.0,-46.172889709472656,-0.0,-8.171172538595783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933711089533648e-21,-7.528215183491287e-21,2.594504295906031e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794616699219,0.0,0.0,0.0001024181910906,293.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0001078486166079,292.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5086364746094,0.0,0.0,7.965858094394207e-05,291.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324279785156,0.0,0.0,0.0001078522618627,292.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.77691650390625,0.0,0.0,0.0005115874228067,291.1763916015625,294.1499938964844,254.78965759277344,253.9638061523437,271.9164733886719,260.0641174316406,291.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109132041689,1.6542228920002344e-08,0.001091303769499,-0.0423609986901283,0.0,0.0,0.0,-0.0130135100334882,60.0,-34.0327262878418,-0.0,-8.120120753574157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9309023913013745e-21,-7.531019842755725e-21,2.6001174514543493e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.46197509765625,0.0,0.0,0.0001017511458485,293.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,0.0001071465885615,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.49078369140625,0.0,0.0,7.913977606222034e-05,291.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236999511719,0.0,0.0,0.0001071493097697,292.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7419128417969,0.0,0.0,0.0005082573043182,291.1766052246094,294.1499938964844,254.7789764404297,253.95431518554688,271.5865783691406,257.3568420410156,291.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.92569160461425,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9308341327449675e-21,-7.531085274034647e-21,2.600251141289679e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.46197509765625,0.0,0.0,0.0001017511458485,293.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,0.0001071465885615,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.49078369140625,0.0,0.0,7.913977606222034e-05,291.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236999511719,0.0,0.0,0.0001071493097697,292.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7419128417969,0.0,0.0,0.0005082573043182,291.1766052246094,294.1499938964844,254.7789764404297,253.95431518554688,271.5865783691406,257.3568420410156,291.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.92569160461425,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9308341327449675e-21,-7.531085274034647e-21,2.600251141289679e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4448547363281,0.0,0.0,0.0001010372288874,293.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,0.0001063948438968,291.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4732666015625,0.0,0.0,7.858450408093631e-05,290.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8151550292969,0.0,0.0,0.0001063975141732,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7076110839844,0.0,0.0,0.0005046913283877,291.1767883300781,294.1499938964844,254.7723999023437,253.94842529296875,271.2650756835937,256.0846862792969,291.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.96486473083496,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4448547363281,0.0,0.0,0.0001010372288874,293.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,0.0001063948438968,291.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4732666015625,0.0,0.0,7.858450408093631e-05,290.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8151550292969,0.0,0.0,0.0001063975141732,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7076110839844,0.0,0.0,0.0005046913283877,291.1767883300781,294.1499938964844,254.7723999023437,253.94842529296875,271.2650756835937,256.0846862792969,291.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.96486473083496,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4280700683594,0.0,0.0,0.0001002915814751,293.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.0001056096880347,291.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.45611572265625,0.0,0.0,7.800455205142498e-05,290.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067626953125,0.0,0.0,0.0001056123001035,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67401123046875,0.0,0.0,0.0005009669112041,291.1769714355469,294.1499938964844,254.76954650878903,253.94583129882807,270.9518737792969,255.46588134765625,291.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.66723823547364,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4280700683594,0.0,0.0,0.0001002915814751,293.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.0001056096880347,291.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.45611572265625,0.0,0.0,7.800455205142498e-05,290.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067626953125,0.0,0.0,0.0001056123001035,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67401123046875,0.0,0.0,0.0005009669112041,291.1769714355469,294.1499938964844,254.76954650878903,253.94583129882807,270.9518737792969,255.46588134765625,291.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.66723823547364,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4116516113281,0.0,0.0,9.953045810107142e-05,293.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,0.0001048082413035,291.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4393005371094,0.0,0.0,7.74125728639774e-05,290.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79852294921875,0.0,0.0,0.0001048107951646,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6410522460937,0.0,0.0,0.0004971651360392,291.1771240234375,294.1499938964844,254.77003479003903,253.9461669921875,270.6468811035156,255.15408325195312,291.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519398510456,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.447311401367188,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4116516113281,0.0,0.0,9.953045810107142e-05,293.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,0.0001048082413035,291.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4393005371094,0.0,0.0,7.74125728639774e-05,290.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79852294921875,0.0,0.0,0.0001048107951646,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6410522460937,0.0,0.0,0.0004971651360392,291.1771240234375,294.1499938964844,254.77003479003903,253.9461669921875,270.6468811035156,255.15408325195312,291.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519398510456,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.447311401367188,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4035339355469,0.0,0.0,9.914905967889354e-05,293.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0001044066302711,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4309997558594,0.0,0.0,7.711592479608953e-05,290.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79449462890625,0.0,0.0,0.0001044091550284,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6248474121094,0.0,0.0,0.0004952600575052,291.1771850585937,294.1499938964844,254.7714233398437,253.9473419189453,270.4974060058594,255.060546875,291.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468756693806426e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.34042930603028,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3955078125,0.0,0.0,9.87695748335682e-05,293.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,0.0001040070346789,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4228210449219,0.0,0.0,7.682077557547018e-05,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904663085937,0.0,0.0,0.0001040095376083,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6087951660156,0.0,0.0,0.0004933645832352,291.17724609375,294.1499938964844,254.7735137939453,253.9491424560547,270.34991455078125,254.99267578125,291.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.23355293273925,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.37969970703125,0.0,0.0,9.802306885831058e-05,293.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0001032209693221,291.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4066467285156,0.0,0.0,7.624016143381596e-05,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825622558594,0.0,0.0,0.0001032234213198,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5771789550781,0.0,0.0,0.0004896358586847,291.1773681640625,294.1499938964844,254.77960205078125,253.95440673828125,270.0608215332031,254.90689086914065,291.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.02033042907715,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.37969970703125,0.0,0.0,9.802306885831058e-05,293.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0001032209693221,291.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4066467285156,0.0,0.0,7.624016143381596e-05,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825622558594,0.0,0.0,0.0001032234213198,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5771789550781,0.0,0.0,0.0004896358586847,291.1773681640625,294.1499938964844,254.77960205078125,253.95440673828125,270.0608215332031,254.90689086914065,291.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.02033042907715,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3641967773437,0.0,0.0,9.73039714153856e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,0.0001024637676891,291.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.39080810546875,0.0,0.0,7.568085857201368e-05,290.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7747802734375,0.0,0.0,0.0001024661687551,292.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.54620361328125,0.0,0.0,0.0004860439803451,291.17742919921875,294.1499938964844,254.7879180908203,253.961654663086,269.779296875,254.8612823486328,291.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.810420989990234,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3641967773437,0.0,0.0,9.73039714153856e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,0.0001024637676891,291.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.39080810546875,0.0,0.0,7.568085857201368e-05,290.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7747802734375,0.0,0.0,0.0001024661687551,292.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.54620361328125,0.0,0.0,0.0004860439803451,291.17742919921875,294.1499938964844,254.7879180908203,253.961654663086,269.779296875,254.8612823486328,291.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.810420989990234,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489990234375,0.0,0.0,9.662870434112848e-05,293.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.0001017527174553,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.375244140625,0.0,0.0,7.515565812354907e-05,290.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7671203613281,0.0,0.0,0.0001017550748656,292.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.51580810546875,0.0,0.0,0.0004826711083296,291.1774597167969,294.1499938964844,254.798095703125,253.9705352783203,269.5050964355469,254.8377990722656,291.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.60797882080078,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489990234375,0.0,0.0,9.662870434112848e-05,293.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.0001017527174553,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.375244140625,0.0,0.0,7.515565812354907e-05,290.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7671203613281,0.0,0.0,0.0001017550748656,292.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.51580810546875,0.0,0.0,0.0004826711083296,291.1774597167969,294.1499938964844,254.798095703125,253.9705352783203,269.5050964355469,254.8377990722656,291.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.60797882080078,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33404541015625,0.0,0.0,9.601171768736094e-05,293.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,0.000101103039924,291.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599548339844,0.0,0.0,7.46757723391056e-05,290.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596130371094,0.0,0.0,0.0001011053464026,292.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4859619140625,0.0,0.0,0.0004795893037226,291.1774597167969,294.1499938964844,254.8097686767578,253.98074340820312,269.2379150390625,254.82704162597656,291.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.417510986328125,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33404541015625,0.0,0.0,9.601171768736094e-05,293.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,0.000101103039924,291.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599548339844,0.0,0.0,7.46757723391056e-05,290.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596130371094,0.0,0.0,0.0001011053464026,292.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4859619140625,0.0,0.0,0.0004795893037226,291.1774597167969,294.1499938964844,254.8097686767578,253.98074340820312,269.2379150390625,254.82704162597656,291.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.417510986328125,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32666015625,0.0,0.0,9.57282172748819e-05,293.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.000100804521935,291.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524169921875,0.0,0.0,7.445527444360778e-05,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558898925781,0.0,0.0,0.0001008068065857,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47125244140625,0.0,0.0,0.0004781732277479,291.1774597167969,294.1499938964844,254.8160552978516,253.9862365722656,269.1068420410156,254.82473754882807,291.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.32791519165039,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
