time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588360,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3193664550781,0.0,0.0,9.546244837110862e-05,293.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0001005246740533,291.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3449401855469,0.0,0.0,7.424856448778883e-05,290.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.752197265625,0.0,0.0,0.0001005269368761,292.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4566650390625,0.0,0.0,0.0004768457438331,291.17742919921875,294.1499938964844,254.8225555419922,253.991928100586,268.9773864746094,254.8238983154297,291.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.24253273010254,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3049011230469,0.0,0.0,9.49856694205664e-05,293.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.0001000226329779,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3301696777344,0.0,0.0,7.387773803202435e-05,290.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.744873046875,0.0,0.0,0.0001000248594209,292.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4278564453125,0.0,0.0,0.0004744642938021,291.1773376464844,294.1499938964844,254.83609008789065,254.0037841796875,268.72314453125,254.825439453125,291.0014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280636538098406e-09,0.0010121085215359,-0.0181258767843246,0.0,0.0,0.0,-0.008422146551311,60.0,-25.08529281616211,-0.0,-6.98423221479061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3049011230469,0.0,0.0,9.49856694205664e-05,293.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.0001000226329779,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3301696777344,0.0,0.0,7.387773803202435e-05,290.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.744873046875,0.0,0.0,0.0001000248594209,292.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4278564453125,0.0,0.0,0.0004744642938021,291.1773376464844,294.1499938964844,254.83609008789065,254.0037841796875,268.72314453125,254.825439453125,291.0014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280636538098406e-09,0.0010121085215359,-0.0181258767843246,0.0,0.0,0.0,-0.008422146551311,60.0,-25.08529281616211,-0.0,-6.98423221479061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2906494140625,0.0,0.0,9.458206477575004e-05,293.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,9.95976442936808e-05,291.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.31561279296875,0.0,0.0,7.356382411671802e-05,290.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7376708984375,0.0,0.0,9.959983435692266e-05,292.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3995056152344,0.0,0.0,0.000472448329674,291.1772155761719,294.1499938964844,254.8500061035156,254.0159606933593,268.474853515625,254.82997131347656,290.9839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.94681739807129,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2906494140625,0.0,0.0,9.458206477575004e-05,293.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,9.95976442936808e-05,291.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.31561279296875,0.0,0.0,7.356382411671802e-05,290.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7376708984375,0.0,0.0,9.959983435692266e-05,292.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3995056152344,0.0,0.0,0.000472448329674,291.1772155761719,294.1499938964844,254.8500061035156,254.0159606933593,268.474853515625,254.82997131347656,290.9839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.94681739807129,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.276611328125,0.0,0.0,9.424919699085876e-05,293.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.924714686349034e-05,291.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3012390136719,0.0,0.0,7.330492371693254e-05,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73052978515625,0.0,0.0,9.924930054694414e-05,292.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3716125488281,0.0,0.0,0.0004707857442554,291.1770324707031,294.1499938964844,254.8639068603516,254.0281524658203,268.2322082519531,254.83645629882807,290.9661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.82721328735352,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.276611328125,0.0,0.0,9.424919699085876e-05,293.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.924714686349034e-05,291.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3012390136719,0.0,0.0,7.330492371693254e-05,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73052978515625,0.0,0.0,9.924930054694414e-05,292.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3716125488281,0.0,0.0,0.0004707857442554,291.1770324707031,294.1499938964844,254.8639068603516,254.0281524658203,268.2322082519531,254.83645629882807,290.9661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.82721328735352,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.26275634765625,0.0,0.0,9.398227848578244e-05,293.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,9.896609844872728e-05,291.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870788574219,0.0,0.0,7.309731881832704e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7234802246094,0.0,0.0,9.8968215752393e-05,292.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440856933594,0.0,0.0,0.0004694525559898,291.17681884765625,294.1499938964844,254.87744140625,254.0400238037109,267.994873046875,254.8442230224609,290.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.72579765319824,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.26275634765625,0.0,0.0,9.398227848578244e-05,293.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,9.896609844872728e-05,291.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870788574219,0.0,0.0,7.309731881832704e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7234802246094,0.0,0.0,9.8968215752393e-05,292.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440856933594,0.0,0.0,0.0004694525559898,291.17681884765625,294.1499938964844,254.87744140625,254.0400238037109,267.994873046875,254.8442230224609,290.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.72579765319824,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.255859375,0.0,0.0,9.387162572238594e-05,293.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,9.884958853945136e-05,291.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2800598144531,0.0,0.0,7.301125879166648e-05,290.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.719970703125,0.0,0.0,9.885169129120186e-05,292.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304748535156,0.0,0.0,0.0004688998742494,291.1766967773437,294.1499938964844,254.8839569091797,254.0457458496093,267.87811279296875,254.84841918945312,290.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.681564331054688,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2490539550781,0.0,0.0,9.377503738505766e-05,293.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,9.87478852039203e-05,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2730712890625,0.0,0.0,7.293613452930003e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71649169921875,0.0,0.0,9.87499806797132e-05,292.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31695556640625,0.0,0.0,0.0004684174491558,291.1765441894531,294.1499938964844,254.8902282714844,254.0512542724609,267.7625732421875,254.852767944336,290.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.641395568847656,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2355041503906,0.0,0.0,9.362045966554432e-05,292.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.858513658400624e-05,291.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592163085937,0.0,0.0,7.281590660568327e-05,290.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095642089844,0.0,0.0,9.858719568001106e-05,292.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901611328125,0.0,0.0,0.0004676454409491,291.1762084960937,294.1499938964844,254.9019012451172,254.0615234375,267.5350341796875,254.8617553710937,290.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.57245635986328,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2355041503906,0.0,0.0,9.362045966554432e-05,292.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.858513658400624e-05,291.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592163085937,0.0,0.0,7.281590660568327e-05,290.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095642089844,0.0,0.0,9.858719568001106e-05,292.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901611328125,0.0,0.0,0.0004676454409491,291.1762084960937,294.1499938964844,254.9019012451172,254.0615234375,267.5350341796875,254.8617553710937,290.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.57245635986328,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2221069335937,0.0,0.0,9.351095650345088e-05,292.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,9.84698417596519e-05,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455444335937,0.0,0.0,7.273073424585164e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70269775390625,0.0,0.0,9.847187902778388e-05,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.263671875,0.0,0.0,0.000467098550871,291.17584228515625,294.1499938964844,254.91207885742188,254.0704803466797,267.3120422363281,254.870849609375,290.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.517383575439453,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2221069335937,0.0,0.0,9.351095650345088e-05,292.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,9.84698417596519e-05,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455444335937,0.0,0.0,7.273073424585164e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70269775390625,0.0,0.0,9.847187902778388e-05,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.263671875,0.0,0.0,0.000467098550871,291.17584228515625,294.1499938964844,254.91207885742188,254.0704803466797,267.3120422363281,254.870849609375,290.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.517383575439453,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2088317871094,0.0,0.0,9.343310375697912e-05,292.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,9.838788537308574e-05,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2319641113281,0.0,0.0,7.26701837265864e-05,290.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69586181640625,0.0,0.0,9.838988626142964e-05,292.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375183105469,0.0,0.0,0.0004667097527999,291.1753845214844,294.1499938964844,254.9203948974609,254.0778350830078,267.0933532714844,254.8797912597656,290.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.47374725341797,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2088317871094,0.0,0.0,9.343310375697912e-05,292.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,9.838788537308574e-05,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2319641113281,0.0,0.0,7.26701837265864e-05,290.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69586181640625,0.0,0.0,9.838988626142964e-05,292.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375183105469,0.0,0.0,0.0004667097527999,291.1753845214844,294.1499938964844,254.9203948974609,254.0778350830078,267.0933532714844,254.8797912597656,290.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.47374725341797,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1956787109375,0.0,0.0,9.337331721326336e-05,292.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.832494833972304e-05,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2185363769531,0.0,0.0,7.262368308147416e-05,290.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6890563964844,0.0,0.0,9.832692740019412e-05,292.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2116394042969,0.0,0.0,0.0004664112348109,291.1748962402344,294.1499938964844,254.92648315429688,254.08322143554688,266.8788146972656,254.88824462890625,290.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.43810272216797,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1956787109375,0.0,0.0,9.337331721326336e-05,292.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.832494833972304e-05,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2185363769531,0.0,0.0,7.262368308147416e-05,290.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6890563964844,0.0,0.0,9.832692740019412e-05,292.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2116394042969,0.0,0.0,0.0004664112348109,291.1748962402344,294.1499938964844,254.92648315429688,254.08322143554688,266.8788146972656,254.88824462890625,290.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.43810272216797,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18914794921875,0.0,0.0,9.334785863757132e-05,292.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,9.829815098783e-05,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118835449219,0.0,0.0,7.260388520080596e-05,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856689453125,0.0,0.0,9.830012277234346e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988220214844,0.0,0.0,0.0004662841092795,291.1745910644531,294.1499938964844,254.92857360839844,254.0850982666016,266.7730407714844,254.8921813964844,290.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.42247772216797,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1826477050781,0.0,0.0,9.33247574721463e-05,292.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,9.82738347374834e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2052307128906,0.0,0.0,7.258591358549893e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822814941406,0.0,0.0,9.8275784694124e-05,292.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18603515625,0.0,0.0,0.0004661687416955,291.17431640625,294.1499938964844,254.92996215820312,254.0863494873047,266.6682434082031,254.89588928222656,290.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566644819892e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.40806198120117,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16973876953125,0.0,0.0,9.328517626272514e-05,292.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.82321798801422e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1920471191406,0.0,0.0,7.255513628479093e-05,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6755676269531,0.0,0.0,9.823410800890996e-05,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,0.0004659711557906,291.1736755371094,294.1499938964844,254.93045043945312,254.0868682861328,266.4615173339844,254.9023895263672,290.8217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.3825912475586,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16973876953125,0.0,0.0,9.328517626272514e-05,292.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.82321798801422e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1920471191406,0.0,0.0,7.255513628479093e-05,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6755676269531,0.0,0.0,9.823410800890996e-05,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,0.0004659711557906,291.1736755371094,294.1499938964844,254.93045043945312,254.0868682861328,266.4615173339844,254.9023895263672,290.8217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.3825912475586,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1569519042969,0.0,0.0,9.325511200586334e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,9.820053674047811e-05,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.178955078125,0.0,0.0,7.253175135701895e-05,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688537597656,0.0,0.0,9.820244304137304e-05,292.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356811523437,0.0,0.0,0.0004658210673369,291.1729431152344,294.1499938964844,254.92759704589844,254.08447265625,266.2585144042969,254.90737915039065,290.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.361711502075195,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1569519042969,0.0,0.0,9.325511200586334e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,9.820053674047811e-05,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.178955078125,0.0,0.0,7.253175135701895e-05,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688537597656,0.0,0.0,9.820244304137304e-05,292.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356811523437,0.0,0.0,0.0004658210673369,291.1729431152344,294.1499938964844,254.92759704589844,254.08447265625,266.2585144042969,254.90737915039065,290.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.361711502075195,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14422607421875,0.0,0.0,9.32364637264982e-05,292.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.818092075875028e-05,291.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1659851074219,0.0,0.0,7.251724309753627e-05,290.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.66217041015625,0.0,0.0,9.818280523177236e-05,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1108703613281,0.0,0.0,0.0004657280223909,291.17218017578125,294.1499938964844,254.9210205078125,254.07882690429688,266.0590209960937,254.91053771972656,290.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.34596443176269,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14422607421875,0.0,0.0,9.32364637264982e-05,292.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.818092075875028e-05,291.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1659851074219,0.0,0.0,7.251724309753627e-05,290.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.66217041015625,0.0,0.0,9.818280523177236e-05,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1108703613281,0.0,0.0,0.0004657280223909,291.17218017578125,294.1499938964844,254.9210205078125,254.07882690429688,266.0590209960937,254.91053771972656,290.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.34596443176269,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1316223144531,0.0,0.0,9.323167614638804e-05,292.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,9.817589307203888e-05,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1531066894531,0.0,0.0,7.25135178072378e-05,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.655517578125,0.0,0.0,9.817775571718812e-05,292.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863342285156,0.0,0.0,0.0004657041863538,291.1712951660156,294.1499938964844,254.91033935546875,254.0695953369141,265.8629455566406,254.9114990234375,290.7675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094330735033736e-09,0.0009934118716046,-0.0123987328261137,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.33614921569824,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1316223144531,0.0,0.0,9.323167614638804e-05,292.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,9.817589307203888e-05,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1531066894531,0.0,0.0,7.25135178072378e-05,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.655517578125,0.0,0.0,9.817775571718812e-05,292.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863342285156,0.0,0.0,0.0004657041863538,291.1712951660156,294.1499938964844,254.91033935546875,254.0695953369141,265.8629455566406,254.9114990234375,290.7675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094330735033736e-09,0.0009934118716046,-0.0123987328261137,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.33614921569824,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1253662109375,0.0,0.0,9.3235241365619e-05,292.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,9.817966201808304e-05,291.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466979980469,0.0,0.0,7.251629722304642e-05,290.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6521911621094,0.0,0.0,9.818151011131704e-05,292.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741577148437,0.0,0.0,0.0004657220561057,291.1708374023437,294.1499938964844,254.90335083007807,254.06353759765625,265.76611328125,254.9110412597656,290.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.333738327026367,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1191101074219,0.0,0.0,9.324323036707938e-05,292.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,9.818808030104265e-05,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.14031982421875,0.0,0.0,7.252250361489132e-05,290.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488952636719,0.0,0.0,9.818991384236142e-05,292.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06201171875,0.0,0.0,0.0004657619865611,291.1703796386719,294.1499938964844,254.89520263671875,254.05645751953125,265.6700744628906,254.90988159179688,290.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.333147048950195,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1066589355469,0.0,0.0,9.32736147660762e-05,292.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.822009451454504e-05,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.12762451171875,0.0,0.0,7.254613592522219e-05,290.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6422424316406,0.0,0.0,9.822190622799098e-05,292.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379333496094,0.0,0.0,0.0004659138503484,291.1693420410156,294.1499938964844,254.8751983642578,254.03909301757807,265.4802551269531,254.9052734375,290.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146456150129097e-09,0.0009938575094565,-0.0125352945178747,0.0,0.0,0.0,-0.0073641333729028,60.0,-24.33786964416504,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1066589355469,0.0,0.0,9.32736147660762e-05,292.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.822009451454504e-05,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.12762451171875,0.0,0.0,7.254613592522219e-05,290.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6422424316406,0.0,0.0,9.822190622799098e-05,292.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379333496094,0.0,0.0,0.0004659138503484,291.1693420410156,294.1499938964844,254.8751983642578,254.03909301757807,265.4802551269531,254.9052734375,290.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146456150129097e-09,0.0009938575094565,-0.0125352945178747,0.0,0.0,0.0,-0.0073641333729028,60.0,-24.33786964416504,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.09429931640625,0.0,0.0,9.332453919341788e-05,292.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,9.827374742599204e-05,291.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.114990234375,0.0,0.0,7.258575351443142e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356506347656,0.0,0.0,9.827553731156512e-05,292.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140686035156,0.0,0.0,0.0004661683342419,291.1682434082031,294.1499938964844,254.8500061035156,254.01715087890625,265.29327392578125,254.8972320556641,290.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944046614691,5.209849884835194e-09,0.000994399539195,-0.0127013763412833,0.0,0.0,0.0,-0.0073955599218606,60.0,-24.35107040405273,-0.0,-6.741957747635753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.09429931640625,0.0,0.0,9.332453919341788e-05,292.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,9.827374742599204e-05,291.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.114990234375,0.0,0.0,7.258575351443142e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356506347656,0.0,0.0,9.827553731156512e-05,292.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140686035156,0.0,0.0,0.0004661683342419,291.1682434082031,294.1499938964844,254.8500061035156,254.01715087890625,265.29327392578125,254.8972320556641,290.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944046614691,5.209849884835194e-09,0.000994399539195,-0.0127013763412833,0.0,0.0,0.0,-0.0073955599218606,60.0,-24.35107040405273,-0.0,-6.741957747635753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08203125,0.0,0.0,9.339263488072902e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,9.834546654019503e-05,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024780273437,0.0,0.0,7.263870793394744e-05,290.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290283203125,0.0,0.0,9.83472345978953e-05,292.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99041748046875,0.0,0.0,0.0004665085289161,291.1670837402344,294.1499938964844,254.8212280273437,253.9920349121093,265.1090393066406,254.8853759765625,290.6956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.372636795043945,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08203125,0.0,0.0,9.339263488072902e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,9.834546654019503e-05,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024780273437,0.0,0.0,7.263870793394744e-05,290.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290283203125,0.0,0.0,9.83472345978953e-05,292.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99041748046875,0.0,0.0,0.0004665085289161,291.1670837402344,294.1499938964844,254.8212280273437,253.9920349121093,265.1090393066406,254.8853759765625,290.6956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.372636795043945,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.06982421875,0.0,0.0,9.34706986299716e-05,292.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.842768486123532e-05,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0899963378906,0.0,0.0,7.26994258002378e-05,290.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224365234375,0.0,0.0,9.842943836702034e-05,292.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9669494628906,0.0,0.0,0.0004668985784519,291.1658020019531,294.1499938964844,254.79087829589844,253.9654235839844,264.9273681640625,254.86990356445312,290.67779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.39918708801269,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.06982421875,0.0,0.0,9.34706986299716e-05,292.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.842768486123532e-05,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0899963378906,0.0,0.0,7.26994258002378e-05,290.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224365234375,0.0,0.0,9.842943836702034e-05,292.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9669494628906,0.0,0.0,0.0004668985784519,291.1658020019531,294.1499938964844,254.79087829589844,253.9654235839844,264.9273681640625,254.86990356445312,290.67779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.39918708801269,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
