time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590700,291.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.063720703125,0.0,0.0,9.351361950393766e-05,292.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,9.847289038589224e-05,291.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08380126953125,0.0,0.0,7.273280789377168e-05,290.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6191101074219,0.0,0.0,9.847463661571965e-05,292.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552917480469,0.0,0.0,0.0004671130154747,291.1651306152344,294.1499938964844,254.775146484375,253.9515838623047,264.83746337890625,254.86085510253903,290.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.41397476196289,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05767822265625,0.0,0.0,9.355910151498392e-05,292.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,9.852079529082404e-05,291.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0776062011719,0.0,0.0,7.276818359969184e-05,290.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158142089844,0.0,0.0,9.85225269687362e-05,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9436950683594,0.0,0.0,0.0004673402581829,291.1644592285156,294.1499938964844,254.75906372070312,253.9374084472656,264.7481994628906,254.8509826660156,290.659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.4296932220459,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.04559326171875,0.0,0.0,9.365760342916474e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,9.862454317044468e-05,291.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0652770996094,0.0,0.0,7.284479943336919e-05,290.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092224121094,0.0,0.0,9.8626253020484e-05,292.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9206237792969,0.0,0.0,0.0004678323457483,291.1629943847656,294.1499938964844,254.7258758544922,253.9081115722656,264.5714416503906,254.82891845703125,290.6420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.463850021362305,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.04559326171875,0.0,0.0,9.365760342916474e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,9.862454317044468e-05,291.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0652770996094,0.0,0.0,7.284479943336919e-05,290.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092224121094,0.0,0.0,9.8626253020484e-05,292.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9206237792969,0.0,0.0,0.0004678323457483,291.1629943847656,294.1499938964844,254.7258758544922,253.9081115722656,264.5714416503906,254.82891845703125,290.6420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.463850021362305,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335388183594,0.0,0.0,9.376574598718436e-05,292.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,9.87384410109371e-05,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.052978515625,0.0,0.0,7.292890950338915e-05,290.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60260009765625,0.0,0.0,9.87401290331036e-05,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8977355957031,0.0,0.0,0.0004683726583607,291.1614685058594,294.1499938964844,254.69143676757807,253.87762451171875,264.3970031738281,254.8038787841797,290.6242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759261956228556e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.501541137695312,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335388183594,0.0,0.0,9.376574598718436e-05,292.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,9.87384410109371e-05,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.052978515625,0.0,0.0,7.292890950338915e-05,290.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60260009765625,0.0,0.0,9.87401290331036e-05,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8977355957031,0.0,0.0,0.0004683726583607,291.1614685058594,294.1499938964844,254.69143676757807,253.87762451171875,264.3970031738281,254.8038787841797,290.6242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759261956228556e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.501541137695312,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215759277344,0.0,0.0,9.388285980094224e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,9.886177576845512e-05,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.040771484375,0.0,0.0,7.301999721676111e-05,290.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5959777832031,0.0,0.0,9.886344923870638e-05,292.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.875,0.0,0.0,0.0004689577035605,291.15985107421875,294.1499938964844,254.65586853027344,253.84605407714844,264.224853515625,254.77609252929688,290.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.54253578186035,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215759277344,0.0,0.0,9.388285980094224e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,9.886177576845512e-05,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.040771484375,0.0,0.0,7.301999721676111e-05,290.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5959777832031,0.0,0.0,9.886344923870638e-05,292.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.875,0.0,0.0,0.0004689577035605,291.15985107421875,294.1499938964844,254.65586853027344,253.84605407714844,264.224853515625,254.77609252929688,290.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.54253578186035,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0096435546875,0.0,0.0,9.400803537573664e-05,292.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,9.899361612042412e-05,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0285949707031,0.0,0.0,7.31173568055965e-05,290.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893249511719,0.0,0.0,9.899526776280254e-05,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8524475097656,0.0,0.0,0.0004695830866694,291.1581115722656,294.1499938964844,254.6192779541016,253.81349182128903,264.05487060546875,254.7457733154297,290.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.58655548095703,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0096435546875,0.0,0.0,9.400803537573664e-05,292.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,9.899361612042412e-05,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0285949707031,0.0,0.0,7.31173568055965e-05,290.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893249511719,0.0,0.0,9.899526776280254e-05,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8524475097656,0.0,0.0,0.0004695830866694,291.1581115722656,294.1499938964844,254.6192779541016,253.81349182128903,264.05487060546875,254.7457733154297,290.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.58655548095703,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0036926269531,0.0,0.0,9.407332981936634e-05,292.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.906238119583576e-05,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.02252197265625,0.0,0.0,7.31681429897435e-05,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.58599853515625,0.0,0.0,9.906402556225656e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8412475585937,0.0,0.0,0.0004699092824012,291.1572265625,294.1499938964844,254.60061645507807,253.796875,263.970703125,254.72970581054688,290.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023793438449,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.60962104797364,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99774169921875,0.0,0.0,9.414022497367114e-05,292.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,9.913282701745628e-05,291.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0164794921875,0.0,0.0,7.322017336264253e-05,290.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826721191406,0.0,0.0,9.913446410791948e-05,292.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.830078125,0.0,0.0,0.0004702434525825,291.15631103515625,294.1499938964844,254.58175659179688,253.78005981445312,263.8870849609375,254.7130889892578,290.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.633304595947266,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98590087890625,0.0,0.0,9.42781553021632e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,9.927809151122348e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.00439453125,0.0,0.0,7.332745008170605e-05,290.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5760192871094,0.0,0.0,9.92797067738138e-05,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8078308105469,0.0,0.0,0.0004709325148724,291.1543884277344,294.1499938964844,254.5434417724609,253.745849609375,263.7213134765625,254.67832946777344,290.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.68233108520508,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98590087890625,0.0,0.0,9.42781553021632e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,9.927809151122348e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.00439453125,0.0,0.0,7.332745008170605e-05,290.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5760192871094,0.0,0.0,9.92797067738138e-05,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8078308105469,0.0,0.0,0.0004709325148724,291.1543884277344,294.1499938964844,254.5434417724609,253.745849609375,263.7213134765625,254.67832946777344,290.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.68233108520508,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9740905761719,0.0,0.0,9.442048030905426e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.942798351403326e-05,291.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.99237060546875,0.0,0.0,7.343814650084823e-05,290.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693359375,0.0,0.0,9.942958422470838e-05,292.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7857666015625,0.0,0.0,0.0004716435505542,291.1523742675781,294.1499938964844,254.50442504882807,253.7109832763672,263.5575561523437,254.6416931152344,290.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.73329162597656,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9740905761719,0.0,0.0,9.442048030905426e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.942798351403326e-05,291.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.99237060546875,0.0,0.0,7.343814650084823e-05,290.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693359375,0.0,0.0,9.942958422470838e-05,292.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7857666015625,0.0,0.0,0.0004716435505542,291.1523742675781,294.1499938964844,254.50442504882807,253.7109832763672,263.5575561523437,254.6416931152344,290.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.73329162597656,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9623107910156,0.0,0.0,9.45657375268638e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.958096052287146e-05,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9803466796875,0.0,0.0,7.355112757068127e-05,290.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5626220703125,0.0,0.0,9.958253940567374e-05,291.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7638244628906,0.0,0.0,0.000472369196359,291.1502380371094,294.1499938964844,254.4648284912109,253.6755523681641,263.39581298828125,254.60340881347656,290.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.78572654724121,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9623107910156,0.0,0.0,9.45657375268638e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.958096052287146e-05,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9803466796875,0.0,0.0,7.355112757068127e-05,290.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5626220703125,0.0,0.0,9.958253940567374e-05,291.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7638244628906,0.0,0.0,0.000472369196359,291.1502380371094,294.1499938964844,254.4648284912109,253.6755523681641,263.39581298828125,254.60340881347656,290.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.78572654724121,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9505920410156,0.0,0.0,9.471241355640814e-05,292.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.973542910302058e-05,291.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9683837890625,0.0,0.0,7.366520731011406e-05,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.555908203125,0.0,0.0,9.973699343390764e-05,291.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7420349121094,0.0,0.0,0.0004731019143946,291.14801025390625,294.1499938964844,254.4247589111328,253.6396484375,263.2359619140625,254.563720703125,290.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091796284541,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.839168548583984,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9505920410156,0.0,0.0,9.471241355640814e-05,292.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.973542910302058e-05,291.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9683837890625,0.0,0.0,7.366520731011406e-05,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.555908203125,0.0,0.0,9.973699343390764e-05,291.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7420349121094,0.0,0.0,0.0004731019143946,291.14801025390625,294.1499938964844,254.4247589111328,253.6396484375,263.2359619140625,254.563720703125,290.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091796284541,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.839168548583984,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447326660156,0.0,0.0,9.47857988649048e-05,292.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.981271432479843e-05,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9624328613281,0.0,0.0,7.372228719759732e-05,290.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5525207519531,0.0,0.0,9.981427137972788e-05,291.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.731201171875,0.0,0.0,0.0004734685644507,291.1468811035156,294.1499938964844,254.4045867919922,253.6215667724609,263.15679931640625,254.5434112548828,290.4909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.86612319946289,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,9.485898044658823e-05,292.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,9.988978126784788e-05,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564514160156,0.0,0.0,7.377919973805547e-05,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.54913330078125,0.0,0.0,9.989133104681967e-05,291.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72039794921875,0.0,0.0,0.0004738341085612,291.14569091796875,294.1499938964844,254.38433837890625,253.6033935546875,263.0780639648437,254.52284240722656,290.4821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.89314651489257,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9272155761719,0.0,0.0,9.500395390205084e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0001000424599624,291.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9445495605469,0.0,0.0,7.389196252916008e-05,290.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423583984375,0.0,0.0,0.0001000439951894,291.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69891357421875,0.0,0.0,0.0004745583573821,291.14324951171875,294.1499938964844,254.3436584472656,253.56689453125,262.9219970703125,254.4810485839844,290.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.94717788696289,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9272155761719,0.0,0.0,9.500395390205084e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0001000424599624,291.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9445495605469,0.0,0.0,7.389196252916008e-05,290.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423583984375,0.0,0.0,0.0001000439951894,291.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69891357421875,0.0,0.0,0.0004745583573821,291.14324951171875,294.1499938964844,254.3436584472656,253.56689453125,262.9219970703125,254.4810485839844,290.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.94717788696289,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9155578613281,0.0,0.0,9.51459151110612e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0001001919736154,291.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.93267822265625,0.0,0.0,7.400237518595532e-05,290.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355529785156,0.0,0.0,0.0001001934870146,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6775207519531,0.0,0.0,0.0004752675886265,291.1407165527344,294.1499938964844,254.30284118652344,253.5302581787109,262.76776123046875,254.4385528564453,290.4466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-25.00081253051757,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9155578613281,0.0,0.0,9.51459151110612e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0001001919736154,291.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.93267822265625,0.0,0.0,7.400237518595532e-05,290.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355529785156,0.0,0.0,0.0001001934870146,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6775207519531,0.0,0.0,0.0004752675886265,291.1407165527344,294.1499938964844,254.30284118652344,253.5302581787109,262.76776123046875,254.4385528564453,290.4466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-25.00081253051757,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9039306640625,0.0,0.0,9.52835544012487e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.000100336925243,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208374023437,0.0,0.0,7.41094263503328e-05,290.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287170410156,0.0,0.0,0.0001003384240902,291.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65631103515625,0.0,0.0,0.0004759551666211,291.1380615234375,294.1499938964844,254.2620086669922,253.4935607910156,262.6153564453125,254.39556884765625,290.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.053606033325195,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9039306640625,0.0,0.0,9.52835544012487e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.000100336925243,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208374023437,0.0,0.0,7.41094263503328e-05,290.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287170410156,0.0,0.0,0.0001003384240902,291.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65631103515625,0.0,0.0,0.0004759551666211,291.1380615234375,294.1499938964844,254.2620086669922,253.4935607910156,262.6153564453125,254.39556884765625,290.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.053606033325195,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8923034667969,0.0,0.0,9.541567851556464e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0001004760706564,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090270996094,0.0,0.0,7.421219197567552e-05,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218505859375,0.0,0.0,0.0001004775549517,291.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6351928710937,0.0,0.0,0.000476615212392,291.13531494140625,294.1499938964844,254.2212677001953,253.4569396972656,262.4647216796875,254.3523101806641,290.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.10514640808105,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8923034667969,0.0,0.0,9.541567851556464e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0001004760706564,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090270996094,0.0,0.0,7.421219197567552e-05,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218505859375,0.0,0.0,0.0001004775549517,291.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6351928710937,0.0,0.0,0.000476615212392,291.13531494140625,294.1499938964844,254.2212677001953,253.4569396972656,262.4647216796875,254.3523101806641,290.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.10514640808105,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.88653564453125,0.0,0.0,9.547934314468876e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.0001005431186058,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90313720703125,0.0,0.0,7.426170486724004e-05,290.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184020996094,0.0,0.0,0.0001005445883492,291.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62469482421875,0.0,0.0,0.0004769332590512,291.1339111328125,294.1499938964844,254.20095825195312,253.43869018554688,262.3901062011719,254.33062744140625,290.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.130311965942383,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807373046875,0.0,0.0,9.554124699207024e-05,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.000100608318462,291.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8972473144531,0.0,0.0,7.430985715473071e-05,290.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.51495361328125,0.0,0.0,0.0001006097809295,291.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6142272949219,0.0,0.0,0.0004772425454575,291.1324462890625,294.1499938964844,254.1807098388672,253.4205017089844,262.31591796875,254.30894470214844,290.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.1550350189209,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8691711425781,0.0,0.0,9.565939399180934e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.0001007327446131,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8854675292969,0.0,0.0,7.440174522344023e-05,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5080261230469,0.0,0.0,0.0001007341925287,291.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5933837890625,0.0,0.0,0.0004778327711392,291.1294860839844,294.1499938964844,254.1404571533203,253.3843231201172,262.1688842773437,254.2656707763672,290.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.202991485595703,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8691711425781,0.0,0.0,9.565939399180934e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.0001007327446131,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8854675292969,0.0,0.0,7.440174522344023e-05,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5080261230469,0.0,0.0,0.0001007341925287,291.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5933837890625,0.0,0.0,0.0004778327711392,291.1294860839844,294.1499938964844,254.1404571533203,253.3843231201172,262.1688842773437,254.2656707763672,290.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.202991485595703,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8576354980469,0.0,0.0,9.576939191902056e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,0.0001008485924103,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87371826171875,0.0,0.0,7.448730320902541e-05,290.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010681152344,0.0,0.0,0.0001008500257739,291.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726623535156,0.0,0.0,0.0004783823096659,291.1263732910156,294.1499938964844,254.10064697265625,253.34852600097656,262.02349853515625,254.22262573242188,290.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.24872589111328,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8576354980469,0.0,0.0,9.576939191902056e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,0.0001008485924103,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87371826171875,0.0,0.0,7.448730320902541e-05,290.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010681152344,0.0,0.0,0.0001008500257739,291.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726623535156,0.0,0.0,0.0004783823096659,291.1263732910156,294.1499938964844,254.10064697265625,253.34852600097656,262.02349853515625,254.22262573242188,290.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.24872589111328,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460998535156,0.0,0.0,9.587070235284044e-05,292.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.0001009552943287,291.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.86199951171875,0.0,0.0,7.456610182998702e-05,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940490722656,0.0,0.0,0.0001009567058645,291.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.55206298828125,0.0,0.0,0.0004788884252775,291.1231994628906,294.1499938964844,254.06134033203125,253.313217163086,261.8798828125,254.1800079345703,290.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.29190826416016,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460998535156,0.0,0.0,9.587070235284044e-05,292.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.0001009552943287,291.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.86199951171875,0.0,0.0,7.456610182998702e-05,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940490722656,0.0,0.0,0.0001009567058645,291.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.55206298828125,0.0,0.0,0.0004788884252775,291.1231994628906,294.1499938964844,254.06134033203125,253.313217163086,261.8798828125,254.1800079345703,290.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.29190826416016,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345947265625,0.0,0.0,9.596292511560024e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0001010524210869,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85028076171875,0.0,0.0,7.463782822014764e-05,290.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870300292969,0.0,0.0,0.0001010538180707,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5315856933594,0.0,0.0,0.0004793491680175,291.119873046875,294.1499938964844,254.022705078125,253.27850341796875,261.738037109375,254.137924194336,290.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.332351684570312,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
