time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593040,291.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345947265625,0.0,0.0,9.596292511560024e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0001010524210869,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85028076171875,0.0,0.0,7.463782822014764e-05,290.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870300292969,0.0,0.0,0.0001010538180707,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5315856933594,0.0,0.0,0.0004793491680175,291.119873046875,294.1499938964844,254.022705078125,253.27850341796875,261.738037109375,254.137924194336,290.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.332351684570312,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.828857421875,0.0,0.0,9.600547491572796e-05,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,0.0001010972337098,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8444519042969,0.0,0.0,7.467091927537695e-05,290.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4834899902344,0.0,0.0,0.0001010986161418,291.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5213928222656,0.0,0.0,0.0004795617423951,291.1181945800781,294.1499938964844,254.003646850586,253.2613983154297,261.6678161621094,254.1171417236328,290.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229599429294,8.548874497193992e-09,0.0010229514446109,-0.0214473251253366,0.0,0.0,0.0,-0.0090508582070469,60.0,-25.35141944885254,-0.0,-7.134721613510919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231201171875,0.0,0.0,9.604571823729202e-05,292.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0001011396161629,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385925292969,0.0,0.0,7.470222044503316e-05,290.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4799499511719,0.0,0.0,0.0001011409985949,291.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.51123046875,0.0,0.0,0.0004797627916559,291.116455078125,294.1499938964844,253.9848022460937,253.2444763183593,261.5980834960937,254.0965576171875,290.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233885841444,8.598991740882411e-09,0.0010233800858259,-0.0215785652399063,0.0,0.0,0.0,-0.0090757040306925,60.0,-25.369773864746094,-0.0,-7.140701541175076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116455078125,0.0,0.0,9.611913992557676e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.0001012169450405,291.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8269348144531,0.0,0.0,7.475932943634689e-05,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.47283935546875,0.0,0.0,0.0001012183129205,291.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49102783203125,0.0,0.0,0.000480129616335,291.1129150390625,294.1499938964844,253.94776916503903,253.2112579345703,261.4597473144531,254.05593872070312,290.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.40439414978028,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116455078125,0.0,0.0,9.611913992557676e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.0001012169450405,291.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8269348144531,0.0,0.0,7.475932943634689e-05,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.47283935546875,0.0,0.0,0.0001012183129205,291.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49102783203125,0.0,0.0,0.000480129616335,291.1129150390625,294.1499938964844,253.94776916503903,253.2112579345703,261.4597473144531,254.05593872070312,290.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.40439414978028,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001708984375,0.0,0.0,9.618289914214984e-05,292.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0001012841021292,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8152770996094,0.0,0.0,7.480891508748755e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656982421875,0.0,0.0,0.0001012854481814,291.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709167480469,0.0,0.0,0.0004804481868632,291.1092834472656,294.1499938964844,253.9117126464844,253.178955078125,261.3231811523437,254.0162506103516,290.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.43575668334961,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001708984375,0.0,0.0,9.618289914214984e-05,292.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0001012841021292,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8152770996094,0.0,0.0,7.480891508748755e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656982421875,0.0,0.0,0.0001012854481814,291.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709167480469,0.0,0.0,0.0004804481868632,291.1092834472656,294.1499938964844,253.9117126464844,253.178955078125,261.3231811523437,254.0162506103516,290.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.43575668334961,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.78875732421875,0.0,0.0,9.62370468187146e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.000101341138361,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036499023437,0.0,0.0,7.485103560611606e-05,290.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4585266113281,0.0,0.0,0.0001013424698612,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.450927734375,0.0,0.0,0.0004807187360711,291.1054992675781,294.1499938964844,253.8767547607422,253.1476593017578,261.1883544921875,253.9775848388672,290.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.463865280151367,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.78875732421875,0.0,0.0,9.62370468187146e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.000101341138361,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036499023437,0.0,0.0,7.485103560611606e-05,290.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4585266113281,0.0,0.0,0.0001013424698612,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.450927734375,0.0,0.0,0.0004807187360711,291.1054992675781,294.1499938964844,253.8767547607422,253.1476593017578,261.1883544921875,253.9775848388672,290.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.463865280151367,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7773132324219,0.0,0.0,9.628159023122862e-05,292.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0001013880537357,291.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7920227050781,0.0,0.0,7.488567644031718e-05,290.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512939453125,0.0,0.0,0.000101389370684,291.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4310607910156,0.0,0.0,0.0004809412639588,291.10162353515625,294.1499938964844,253.84298706054688,253.11749267578125,261.0552978515625,253.9400329589844,290.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.48863410949707,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7773132324219,0.0,0.0,9.628159023122862e-05,292.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0001013880537357,291.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7920227050781,0.0,0.0,7.488567644031718e-05,290.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512939453125,0.0,0.0,0.000101389370684,291.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4310607910156,0.0,0.0,0.0004809412639588,291.10162353515625,294.1499938964844,253.84298706054688,253.11749267578125,261.0552978515625,253.9400329589844,290.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.48863410949707,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716064453125,0.0,0.0,9.6300253062509e-05,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0001014077133731,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862243652344,0.0,0.0,7.490019197575748e-05,290.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476928710937,0.0,0.0,0.0001014090157696,291.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4211730957031,0.0,0.0,0.0004810345417354,291.0996398925781,294.1499938964844,253.8265838623047,253.1028594970703,260.98944091796875,253.92173767089844,290.2239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.49970817565918,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7658996582031,0.0,0.0,9.631650027586149e-05,292.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0001014248337014,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7804260253906,0.0,0.0,7.491283031413332e-05,290.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44403076171875,0.0,0.0,0.0001014261360978,291.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.41131591796875,0.0,0.0,0.0004811157414223,291.09765625,294.1499938964844,253.8105316162109,253.0885467529297,260.92401123046875,253.9037475585937,290.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.509933471679688,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7544860839844,0.0,0.0,9.634174057282507e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0001014514273265,291.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7688293457031,0.0,0.0,7.493246084777638e-05,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367370605469,0.0,0.0,0.000101452707895,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.39166259765625,0.0,0.0,0.0004812418774235,291.0935363769531,294.1499938964844,253.7794952392578,253.0609436035156,260.79449462890625,253.86875915527344,290.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.52780532836914,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7544860839844,0.0,0.0,9.634174057282507e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0001014514273265,291.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7688293457031,0.0,0.0,7.493246084777638e-05,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367370605469,0.0,0.0,0.000101452707895,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.39166259765625,0.0,0.0,0.0004812418774235,291.0935363769531,294.1499938964844,253.7794952392578,253.0609436035156,260.79449462890625,253.86875915527344,290.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.52780532836914,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431030273437,0.0,0.0,9.635712194722146e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.0001014676381601,291.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572631835937,0.0,0.0,7.494442979805171e-05,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294128417969,0.0,0.0,0.0001014689041767,291.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3721618652344,0.0,0.0,0.0004813187988474,291.0893249511719,294.1499938964844,253.75,253.03477478027344,260.6667175292969,253.8352203369141,290.1790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986653199372086e-09,0.0010266950121149,-0.0225936882197856,0.0,0.0,0.0,-0.0092678852379322,60.0,-25.54202079772949,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431030273437,0.0,0.0,9.635712194722146e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.0001014676381601,291.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572631835937,0.0,0.0,7.494442979805171e-05,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294128417969,0.0,0.0,0.0001014689041767,291.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3721618652344,0.0,0.0,0.0004813187988474,291.0893249511719,294.1499938964844,253.75,253.03477478027344,260.6667175292969,253.8352203369141,290.1790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986653199372086e-09,0.0010266950121149,-0.0225936882197856,0.0,0.0,0.0,-0.0092678852379322,60.0,-25.54202079772949,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7317199707031,0.0,0.0,9.635581955080852e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,0.000101466277556,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7456970214844,0.0,0.0,7.494341116398573e-05,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4220275878906,0.0,0.0,0.0001014675290207,291.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3527526855469,0.0,0.0,0.0004813123377971,291.08502197265625,294.1499938964844,253.72149658203125,253.0095367431641,260.5407409667969,253.80311584472656,290.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266897734254,8.98498075940779e-09,0.0010266808094456,-0.0225893091410398,0.0,0.0,0.0,-0.0092670563608407,60.0,-25.551979064941406,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7317199707031,0.0,0.0,9.635581955080852e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,0.000101466277556,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7456970214844,0.0,0.0,7.494341116398573e-05,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4220275878906,0.0,0.0,0.0001014675290207,291.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3527526855469,0.0,0.0,0.0004813123377971,291.08502197265625,294.1499938964844,253.72149658203125,253.0095367431641,260.5407409667969,253.80311584472656,290.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266897734254,8.98498075940779e-09,0.0010266808094456,-0.0225893091410398,0.0,0.0,0.0,-0.0092670563608407,60.0,-25.551979064941406,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203674316406,0.0,0.0,9.633147419663146e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,0.0001014406516333,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341613769531,0.0,0.0,7.492447912227362e-05,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41461181640625,0.0,0.0,0.0001014418885461,291.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3334655761719,0.0,0.0,0.0004811907710973,291.08056640625,294.1499938964844,253.69338989257807,252.9846649169922,260.4165344238281,253.77227783203125,290.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.556081771850582,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203674316406,0.0,0.0,9.633147419663146e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,0.0001014406516333,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341613769531,0.0,0.0,7.492447912227362e-05,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41461181640625,0.0,0.0,0.0001014418885461,291.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3334655761719,0.0,0.0,0.0004811907710973,291.08056640625,294.1499938964844,253.69338989257807,252.9846649169922,260.4165344238281,253.77227783203125,290.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.556081771850582,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7146911621094,0.0,0.0,9.631088323658332e-05,292.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,0.0001014189765555,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283935546875,0.0,0.0,7.490845746360719e-05,290.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.410888671875,0.0,0.0,0.0001014201989164,291.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3238830566406,0.0,0.0,0.0004810879472643,291.07830810546875,294.1499938964844,253.6794891357422,252.9723663330078,260.3551025390625,253.7572631835937,290.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928922490269997e-09,0.001026201643981,-0.0224425196647644,0.0,0.0,0.0,-0.0092392666265368,60.0,-25.55574989318848,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7090148925781,0.0,0.0,9.62847116170451e-05,292.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.000101391422504,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226257324219,0.0,0.0,7.488810661016032e-05,290.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071655273437,0.0,0.0,0.000101392637589,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143005371094,0.0,0.0,0.0004809572419617,291.0760192871094,294.1499938964844,253.6656951904297,252.96017456054688,260.29412841796875,253.7425231933593,290.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,-0.0092230904847383,60.0,-25.55386543273925,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976928710937,0.0,0.0,9.621558274375276e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0001013186411,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.71112060546875,0.0,0.0,7.48343372833915e-05,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3996887207031,0.0,0.0,0.000101319841633,291.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2952575683594,0.0,0.0,0.0004806120123248,291.0713806152344,294.1499938964844,253.6384429931641,252.93609619140625,260.17352294921875,253.7136993408203,290.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810119744850908e-09,0.0010251858038827,-0.0221314281225204,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.545469284057617,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976928710937,0.0,0.0,9.621558274375276e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0001013186411,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.71112060546875,0.0,0.0,7.48343372833915e-05,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3996887207031,0.0,0.0,0.000101319841633,291.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2952575683594,0.0,0.0,0.0004806120123248,291.0713806152344,294.1499938964844,253.6384429931641,252.93609619140625,260.17352294921875,253.7136993408203,290.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810119744850908e-09,0.0010251858038827,-0.0221314281225204,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.545469284057617,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6863708496094,0.0,0.0,9.612386929802597e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,0.0001012220745906,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996459960937,0.0,0.0,7.476300379494205e-05,290.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39215087890625,0.0,0.0,0.0001012232605717,291.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763061523437,0.0,0.0,0.0004801539471372,291.0666198730469,294.1499938964844,253.61163330078125,252.9124298095703,260.0547180175781,253.6857452392578,290.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695806741343404e-09,0.0010242083808407,-0.0218320898711681,0.0,0.0,0.0,-0.0091237016022205,60.0,-25.530736923217773,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6863708496094,0.0,0.0,9.612386929802597e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,0.0001012220745906,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996459960937,0.0,0.0,7.476300379494205e-05,290.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39215087890625,0.0,0.0,0.0001012232605717,291.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763061523437,0.0,0.0,0.0004801539471372,291.0666198730469,294.1499938964844,253.61163330078125,252.9124298095703,260.0547180175781,253.6857452392578,290.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695806741343404e-09,0.0010242083808407,-0.0218320898711681,0.0,0.0,0.0,-0.0091237016022205,60.0,-25.530736923217773,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.675048828125,0.0,0.0,9.600930206943303e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0001011014464893,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68817138671875,0.0,0.0,7.467390241799876e-05,290.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846130371094,0.0,0.0,0.0001011026179185,291.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25750732421875,0.0,0.0,0.0004795817367266,291.0617370605469,294.1499938964844,253.58531188964844,252.88922119140625,259.9377136230469,253.6585998535156,290.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.509614944458008,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.675048828125,0.0,0.0,9.600930206943303e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0001011014464893,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68817138671875,0.0,0.0,7.467390241799876e-05,290.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846130371094,0.0,0.0,0.0001011026179185,291.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25750732421875,0.0,0.0,0.0004795817367266,291.0617370605469,294.1499938964844,253.58531188964844,252.88922119140625,259.9377136230469,253.6585998535156,290.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.509614944458008,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6637878417969,0.0,0.0,9.587184467818588e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,0.0001009567131404,291.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767272949219,0.0,0.0,7.456698949681595e-05,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37701416015625,0.0,0.0,0.0001009578627417,291.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23883056640625,0.0,0.0,0.0004788951773662,291.0567626953125,294.1499938964844,253.5594940185547,252.8664703369141,259.8225402832031,253.6322479248047,290.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.48204040527344,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6637878417969,0.0,0.0,9.587184467818588e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,0.0001009567131404,291.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767272949219,0.0,0.0,7.456698949681595e-05,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37701416015625,0.0,0.0,0.0001009578627417,291.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23883056640625,0.0,0.0,0.0004788951773662,291.0567626953125,294.1499938964844,253.5594940185547,252.8664703369141,259.8225402832031,253.6322479248047,290.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.48204040527344,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581420898437,0.0,0.0,9.579453035257755e-05,292.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0001008753024507,291.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6709899902344,0.0,0.0,7.450685370713472e-05,290.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731994628906,0.0,0.0,0.000100876444776,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22955322265625,0.0,0.0,0.0004785089986398,291.0542297363281,294.1499938964844,253.54676818847656,252.8552703857422,259.7656555175781,253.619384765625,290.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207071900367,8.285362618210002e-09,0.0010206989245489,-0.0207572560757398,0.0,0.0,0.0,-0.0089202281087636,60.0,-25.46574211120605,-0.0,-7.10332130893221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.65252685546875,0.0,0.0,9.571183181833476e-05,292.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,0.00010078822379,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.665283203125,0.0,0.0,7.444253424182534e-05,290.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.369384765625,0.0,0.0,0.0001007893588393,291.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22027587890625,0.0,0.0,0.000478095957078,291.0516967773437,294.1499938964844,253.5341796875,252.8441925048828,259.709228515625,253.6067047119141,290.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198260424658,8.182311717064294e-09,0.001019817776978,-0.0204873830080032,0.0,0.0,0.0,-0.0088691413402557,60.0,-25.447917938232425,-0.0,-7.091060894026668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412658691406,0.0,0.0,9.553067502565682e-05,292.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0001005974700092,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539001464844,0.0,0.0,7.430163532262668e-05,290.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617248535156,0.0,0.0,0.0001005985905067,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20184326171875,0.0,0.0,0.0004771910898853,291.0465087890625,294.1499938964844,253.5094146728516,252.8224334716797,259.5976867675781,253.5819091796875,290.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956559855415435e-09,0.0010178874945268,-0.0198961645364761,0.0,0.0,0.0,-0.0087572271004319,60.0,-25.407814025878903,-0.0,-7.064237905751726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412658691406,0.0,0.0,9.553067502565682e-05,292.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0001005974700092,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539001464844,0.0,0.0,7.430163532262668e-05,290.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617248535156,0.0,0.0,0.0001005985905067,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20184326171875,0.0,0.0,0.0004771910898853,291.0465087890625,294.1499938964844,253.5094146728516,252.8224334716797,259.5976867675781,253.5819091796875,290.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956559855415435e-09,0.0010178874945268,-0.0198961645364761,0.0,0.0,0.0,-0.0087572271004319,60.0,-25.407814025878903,-0.0,-7.064237905751726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63006591796875,0.0,0.0,9.533012052997948e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,0.0001003862926154,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6425170898437,0.0,0.0,7.41456460673362e-05,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3540344238281,0.0,0.0,0.000100387391285,291.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1835632324219,0.0,0.0,0.0004761893360409,291.0412292480469,294.1499938964844,253.48521423339844,252.8011779785156,259.4879150390625,253.5578765869141,289.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706640658966535e-09,0.001015750458464,-0.0192416310310363,0.0,0.0,0.0,-0.0086333313956856,60.0,-25.36188507080078,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63006591796875,0.0,0.0,9.533012052997948e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,0.0001003862926154,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6425170898437,0.0,0.0,7.41456460673362e-05,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3540344238281,0.0,0.0,0.000100387391285,291.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1835632324219,0.0,0.0,0.0004761893360409,291.0412292480469,294.1499938964844,253.48521423339844,252.8011779785156,259.4879150390625,253.5578765869141,289.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706640658966535e-09,0.001015750458464,-0.0192416310310363,0.0,0.0,0.0,-0.0086333313956856,60.0,-25.36188507080078,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6188659667969,0.0,0.0,9.511332609690726e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,0.0001001580094452,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.63116455078125,0.0,0.0,7.397703302558511e-05,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463134765625,0.0,0.0,0.0001001590935629,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1653747558594,0.0,0.0,0.0004751064698211,291.0358581542969,294.1499938964844,253.46157836914065,252.78048706054688,259.37994384765625,253.5346527099609,289.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436490534473705e-09,0.0010134405456483,-0.0185340847820043,0.0,0.0,0.0,-0.0084994072094559,60.0,-25.31064987182617,-0.0,-7.00263953490321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6188659667969,0.0,0.0,9.511332609690726e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,0.0001001580094452,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.63116455078125,0.0,0.0,7.397703302558511e-05,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463134765625,0.0,0.0,0.0001001590935629,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1653747558594,0.0,0.0,0.0004751064698211,291.0358581542969,294.1499938964844,253.46157836914065,252.78048706054688,259.37994384765625,253.5346527099609,289.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436490534473705e-09,0.0010134405456483,-0.0185340847820043,0.0,0.0,0.0,-0.0084994072094559,60.0,-25.31064987182617,-0.0,-7.00263953490321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
