time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595380,291.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6076965332031,0.0,0.0,9.488432260695844e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.991686965804548e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6198425292969,0.0,0.0,7.37989175831899e-05,290.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33856201171875,0.0,0.0,9.991793922381476e-05,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473388671875,0.0,0.0,0.0004739626310765,291.0303649902344,294.1499938964844,253.4385528564453,252.7603454589844,259.2737731933594,253.51223754882807,289.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130354543511e-09,0.0010110003640875,-0.0177866723388433,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.25516128540039,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6076965332031,0.0,0.0,9.488432260695844e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.991686965804548e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6198425292969,0.0,0.0,7.37989175831899e-05,290.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33856201171875,0.0,0.0,9.991793922381476e-05,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473388671875,0.0,0.0,0.0004739626310765,291.0303649902344,294.1499938964844,253.4385528564453,252.7603454589844,259.2737731933594,253.51223754882807,289.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130354543511e-09,0.0010110003640875,-0.0177866723388433,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.25516128540039,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.60211181640625,0.0,0.0,9.476663399254905e-05,292.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,9.97929455479607e-05,291.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141662597656,0.0,0.0,7.370737876044586e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346862792969,0.0,0.0,9.979400783777236e-05,291.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13836669921875,0.0,0.0,0.0004733747628051,291.027587890625,294.1499938964844,253.42727661132807,252.75048828125,259.22137451171875,253.5013427734375,289.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004480107042354e-09,0.0010097464546561,-0.0174025557935237,0.0,0.0,0.0,-0.0082852412015199,60.0,-25.226150512695312,-0.0,-6.951676567723555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965270996094,0.0,0.0,9.464804315939546e-05,292.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,9.966806828742848e-05,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6085205078125,0.0,0.0,7.361514144577086e-05,290.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307800292969,0.0,0.0,9.966912330128253e-05,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1294250488281,0.0,0.0,0.0004727824125438,291.0247802734375,294.1499938964844,253.4161376953125,252.74078369140625,259.16943359375,253.4906311035156,289.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.856707202018697e-09,0.001008482882753,-0.017015490680933,0.0,0.0,0.0,-0.0082119833678007,60.0,-25.196578979492188,-0.0,-6.93428674480856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5854187011719,0.0,0.0,9.441033762414008e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,9.941776806954294e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5972595214844,0.0,0.0,7.343025936279446e-05,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.322998046875,0.0,0.0,9.941880125552416e-05,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.11163330078125,0.0,0.0,0.0004715950926765,291.0191345214844,294.1499938964844,253.3943786621093,252.7218170166016,259.0667724609375,253.4698028564453,289.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.560505472208433e-09,0.001005950034596,-0.0162396226078271,0.0,0.0,0.0,-0.0080651436001062,60.0,-25.136438369750977,-0.0,-6.899495019752069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5854187011719,0.0,0.0,9.441033762414008e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,9.941776806954294e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5972595214844,0.0,0.0,7.343025936279446e-05,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.322998046875,0.0,0.0,9.941880125552416e-05,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.11163330078125,0.0,0.0,0.0004715950926765,291.0191345214844,294.1499938964844,253.3943786621093,252.7218170166016,259.0667724609375,253.4698028564453,289.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.560505472208433e-09,0.001005950034596,-0.0162396226078271,0.0,0.0,0.0,-0.0080651436001062,60.0,-25.136438369750977,-0.0,-6.899495019752069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5743103027344,0.0,0.0,9.417736873729154e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,9.917245188262314e-05,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58599853515625,0.0,0.0,7.324905891437083e-05,290.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3151550292969,0.0,0.0,9.917347779264674e-05,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0939636230469,0.0,0.0,0.0004704314342234,291.01336669921875,294.1499938964844,253.373275756836,252.7034912109375,258.9658203125,253.44972229003903,289.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034738807007,6.270210572978385e-09,0.0010034675942733,-0.015479196794331,0.0,0.0,0.0,-0.0079212319105863,60.0,-25.0761661529541,-0.0,-6.865482760076702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5743103027344,0.0,0.0,9.417736873729154e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,9.917245188262314e-05,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58599853515625,0.0,0.0,7.324905891437083e-05,290.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3151550292969,0.0,0.0,9.917347779264674e-05,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0939636230469,0.0,0.0,0.0004704314342234,291.01336669921875,294.1499938964844,253.373275756836,252.7034912109375,258.9658203125,253.44972229003903,289.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034738807007,6.270210572978385e-09,0.0010034675942733,-0.015479196794331,0.0,0.0,0.0,-0.0079212319105863,60.0,-25.0761661529541,-0.0,-6.865482760076702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.563232421875,0.0,0.0,9.395546658197418e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,9.893879177980124e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.57476806640625,0.0,0.0,7.307646592380479e-05,290.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072814941406,0.0,0.0,9.8939795861952e-05,291.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.076416015625,0.0,0.0,0.0004693230148404,291.00750732421875,294.1499938964844,253.35284423828125,252.685791015625,258.86651611328125,253.43038940429688,289.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993700646911293e-09,0.001001103199087,-0.014754856005311,0.0,0.0,0.0,-0.0077841533347964,60.0,-25.01742553710937,-0.0,-6.833163013197918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.563232421875,0.0,0.0,9.395546658197418e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,9.893879177980124e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.57476806640625,0.0,0.0,7.307646592380479e-05,290.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072814941406,0.0,0.0,9.8939795861952e-05,291.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.076416015625,0.0,0.0,0.0004693230148404,291.00750732421875,294.1499938964844,253.35284423828125,252.685791015625,258.86651611328125,253.43038940429688,289.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993700646911293e-09,0.001001103199087,-0.014754856005311,0.0,0.0,0.0,-0.0077841533347964,60.0,-25.01742553710937,-0.0,-6.833163013197918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521545410156,0.0,0.0,9.375067747896536e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,9.872314694803208e-05,291.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56353759765625,0.0,0.0,7.29171879356727e-05,290.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994079589844,0.0,0.0,9.872414375422522e-05,291.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0589904785156,0.0,0.0,0.0004683001316152,291.0015869140625,294.1499938964844,253.3331298828125,252.6687469482422,258.7688293457031,253.41172790527344,289.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989266982302,5.7385189933256706e-09,0.0009989209938794,-0.0140863675624132,0.0,0.0,0.0,-0.0076576485298573,60.0,-24.96186637878418,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521545410156,0.0,0.0,9.375067747896536e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,9.872314694803208e-05,291.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56353759765625,0.0,0.0,7.29171879356727e-05,290.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994079589844,0.0,0.0,9.872414375422522e-05,291.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0589904785156,0.0,0.0,0.0004683001316152,291.0015869140625,294.1499938964844,253.3331298828125,252.6687469482422,258.7688293457031,253.41172790527344,289.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989266982302,5.7385189933256706e-09,0.0009989209938794,-0.0140863675624132,0.0,0.0,0.0,-0.0076576485298573,60.0,-24.96186637878418,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.546630859375,0.0,0.0,9.36568685574457e-05,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,9.862437582341954e-05,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579528808594,0.0,0.0,7.284423190867528e-05,290.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2954406738281,0.0,0.0,9.862535807769746e-05,291.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05029296875,0.0,0.0,0.0004678315599448,290.9985656738281,294.1499938964844,253.32354736328125,252.6604919433593,258.7206420898437,253.4026641845703,289.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979270398616,5.621626719687356e-09,0.0009979214519262,-0.0137801431119441,0.0,0.0,0.0,-0.0075996997766196,60.0,-24.93587875366211,-0.0,-6.789793616235329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54107666015625,0.0,0.0,9.356851660413668e-05,292.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,9.853133815340698e-05,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523376464844,0.0,0.0,7.277551048900932e-05,290.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914733886719,0.0,0.0,9.853232040768488e-05,291.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0416564941406,0.0,0.0,0.0004673902585636,290.9955444335937,294.1499938964844,253.3141326904297,252.65240478515625,258.6727905273437,253.39373779296875,289.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.5115307873165875e-09,0.0009969798848032,-0.0134917190298438,0.0,0.0,0.0,-0.0075451200827956,60.0,-24.911088943481445,-0.0,-6.776987504508726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.530029296875,0.0,0.0,9.341308032162488e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,9.836766548687592e-05,291.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411682128906,0.0,0.0,7.265461317729205e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28350830078125,0.0,0.0,9.83686331892386e-05,291.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0244140625,0.0,0.0,0.0004666138556785,290.9894104003906,294.1499938964844,253.2958831787109,252.63674926757807,258.57818603515625,253.37628173828125,289.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317834617102335e-09,0.0009953235276043,-0.0129842776805162,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.866071701049805,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.530029296875,0.0,0.0,9.341308032162488e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,9.836766548687592e-05,291.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411682128906,0.0,0.0,7.265461317729205e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28350830078125,0.0,0.0,9.83686331892386e-05,291.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0244140625,0.0,0.0,0.0004666138556785,290.9894104003906,294.1499938964844,253.2958831787109,252.63674926757807,258.57818603515625,253.37628173828125,289.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317834617102335e-09,0.0009953235276043,-0.0129842776805162,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.866071701049805,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189819335937,0.0,0.0,9.32881303015165e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,9.823610162129626e-05,291.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52996826171875,0.0,0.0,7.255743548739702e-05,290.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2755126953125,0.0,0.0,9.823705477174371e-05,291.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072631835937,0.0,0.0,0.0004659897822421,290.9831848144531,294.1499938964844,253.27838134765625,252.621810913086,258.48516845703125,253.3593597412109,289.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939972078427,5.162132943326014e-09,0.0009939919691532,-0.0125763649120926,0.0,0.0,0.0,-0.0073719075880944,60.0,-24.82847595214844,-0.0,-6.736425461895125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189819335937,0.0,0.0,9.32881303015165e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,9.823610162129626e-05,291.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52996826171875,0.0,0.0,7.255743548739702e-05,290.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2755126953125,0.0,0.0,9.823705477174371e-05,291.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072631835937,0.0,0.0,0.0004659897822421,290.9831848144531,294.1499938964844,253.27838134765625,252.621810913086,258.48516845703125,253.3593597412109,289.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939972078427,5.162132943326014e-09,0.0009939919691532,-0.0125763649120926,0.0,0.0,0.0,-0.0073719075880944,60.0,-24.82847595214844,-0.0,-6.736425461895125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079650878906,0.0,0.0,9.319432865595444e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,9.813733777264132e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.518798828125,0.0,0.0,7.24844794603996e-05,290.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674560546875,0.0,0.0,9.813827637117356e-05,291.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9902038574219,0.0,0.0,0.0004655212687794,290.9768981933594,294.1499938964844,253.26168823242188,252.6076202392578,258.3934631347656,253.34283447265625,289.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.0452317879035036e-09,0.0009929923107847,-0.0122700994834303,0.0,0.0,0.0,-0.0073139541782438,60.0,-24.79792594909668,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079650878906,0.0,0.0,9.319432865595444e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,9.813733777264132e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.518798828125,0.0,0.0,7.24844794603996e-05,290.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674560546875,0.0,0.0,9.813827637117356e-05,291.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9902038574219,0.0,0.0,0.0004655212687794,290.9768981933594,294.1499938964844,253.26168823242188,252.6076202392578,258.3934631347656,253.34283447265625,289.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.0452317879035036e-09,0.0009929923107847,-0.0122700994834303,0.0,0.0,0.0,-0.0073139541782438,60.0,-24.79792594909668,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49688720703125,0.0,0.0,9.313377813668922e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,9.807357855606824e-05,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50762939453125,0.0,0.0,7.243738218676299e-05,290.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593688964844,0.0,0.0,9.807450260268524e-05,291.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.97320556640625,0.0,0.0,0.0004652188217733,290.970458984375,294.1499938964844,253.24578857421875,252.5941925048828,258.3033142089844,253.3267059326172,289.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992351793684,4.9697552739758075e-09,0.0009923467878252,-0.0120723601430654,0.0,0.0,0.0,-0.0072765364311635,60.0,-24.77621078491211,-0.0,-6.714143552244424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49688720703125,0.0,0.0,9.313377813668922e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,9.807357855606824e-05,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50762939453125,0.0,0.0,7.243738218676299e-05,290.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593688964844,0.0,0.0,9.807450260268524e-05,291.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.97320556640625,0.0,0.0,0.0004652188217733,290.970458984375,294.1499938964844,253.24578857421875,252.5941925048828,258.3033142089844,253.3267059326172,289.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992351793684,4.9697552739758075e-09,0.0009923467878252,-0.0120723601430654,0.0,0.0,0.0,-0.0072765364311635,60.0,-24.77621078491211,-0.0,-6.714143552244424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913635253906,0.0,0.0,9.311442408943547e-05,292.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,9.805320587474851e-05,291.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.50201416015625,0.0,0.0,7.242232823045924e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553100585937,0.0,0.0,9.805412992136552e-05,291.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9647216796875,0.0,0.0,0.0004651221970561,290.9672241210937,294.1499938964844,253.23814392089844,252.5877685546875,258.2587280273437,253.3187561035156,289.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921453893184,4.945633236275171e-09,0.0009921404998749,-0.0120091615244746,0.0,0.0,0.0,-0.0072645777836441,60.0,-24.76799392700196,-0.0,-6.711352540378357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48583984375,0.0,0.0,9.310297900810838e-05,292.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,9.804116416489704e-05,291.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4964294433594,0.0,0.0,7.24134297342971e-05,290.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2512512207031,0.0,0.0,9.804207365959884e-05,291.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9562683105469,0.0,0.0,0.000465065066237,290.9639587402344,294.1499938964844,253.230712890625,252.58154296875,258.2144775390625,253.3108673095703,289.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920232696458,4.9313584327137505e-09,0.0009920183802023,-0.0119717633351683,0.0,0.0,0.0,-0.0072575011290609,60.0,-24.761754989624023,-0.0,-6.70970123906045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747619628906,0.0,0.0,9.310215682489796e-05,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,9.804029832594097e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852294921875,0.0,0.0,7.241278217406943e-05,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430725097656,0.0,0.0,9.804120054468513e-05,291.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393920898437,0.0,0.0,0.0004650609625969,290.95733642578125,294.1499938964844,253.2164764404297,252.56968688964844,258.1268920898437,253.29530334472656,289.7445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920140728354,4.930296615412999e-09,0.0009920091833919,-0.0119689814746379,0.0,0.0,0.0,-0.0072569740004837,60.0,-24.75455093383789,-0.0,-6.709578315167164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747619628906,0.0,0.0,9.310215682489796e-05,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,9.804029832594097e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852294921875,0.0,0.0,7.241278217406943e-05,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430725097656,0.0,0.0,9.804120054468513e-05,291.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393920898437,0.0,0.0,0.0004650609625969,290.95733642578125,294.1499938964844,253.2164764404297,252.56968688964844,258.1268920898437,253.29530334472656,289.7445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920140728354,4.930296615412999e-09,0.0009920091833919,-0.0119689814746379,0.0,0.0,0.0,-0.0072569740004837,60.0,-24.75455093383789,-0.0,-6.709578315167164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46368408203125,0.0,0.0,9.312722977483644e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,9.806671732803808e-05,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4739990234375,0.0,0.0,7.243228901643306e-05,290.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348327636719,0.0,0.0,9.8067604994867e-05,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.922607421875,0.0,0.0,0.0004651862836908,290.9506225585937,294.1499938964844,253.2031097412109,252.55865478515625,258.0406494140625,253.280014038086,289.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922811295837,4.961507205081261e-09,0.0009922762401401,-0.012050749734044,0.0,0.0,0.0,-0.0072724474593997,60.0,-24.754737854003903,-0.0,-6.713189293350298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46368408203125,0.0,0.0,9.312722977483644e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,9.806671732803808e-05,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4739990234375,0.0,0.0,7.243228901643306e-05,290.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348327636719,0.0,0.0,9.8067604994867e-05,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.922607421875,0.0,0.0,0.0004651862836908,290.9506225585937,294.1499938964844,253.2031097412109,252.55865478515625,258.0406494140625,253.280014038086,289.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922811295837,4.961507205081261e-09,0.0009922762401401,-0.012050749734044,0.0,0.0,0.0,-0.0072724474593997,60.0,-24.754737854003903,-0.0,-6.713189293350298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525756835937,0.0,0.0,9.317468357039616e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,9.811669588088988e-05,291.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627685546875,0.0,0.0,7.246919994940981e-05,290.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,9.81175762717612e-05,291.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90582275390625,0.0,0.0,0.0004654233634937,290.9437866210937,294.1499938964844,253.1906280517578,252.5484619140625,257.9556884765625,253.2650146484375,289.7084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927862556651,5.0206012680575896e-09,0.0009927812498062,-0.012205570936203,0.0,0.0,0.0,-0.0073017412796616,60.0,-24.76058006286621,-0.0,-6.720028977724726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525756835937,0.0,0.0,9.317468357039616e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,9.811669588088988e-05,291.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627685546875,0.0,0.0,7.246919994940981e-05,290.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,9.81175762717612e-05,291.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90582275390625,0.0,0.0,0.0004654233634937,290.9437866210937,294.1499938964844,253.1906280517578,252.5484619140625,257.9556884765625,253.2650146484375,289.7084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927862556651,5.0206012680575896e-09,0.0009927812498062,-0.012205570936203,0.0,0.0,0.0,-0.0073017412796616,60.0,-24.76058006286621,-0.0,-6.720028977724726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414367675781,0.0,0.0,9.324023994849996e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,9.818573744269088e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515075683594,0.0,0.0,7.25201825844124e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,9.818660328164695e-05,291.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890991210937,0.0,0.0,0.000465750839794,290.9368591308594,294.1499938964844,253.17906188964844,252.53912353515625,257.8719482421875,253.2503356933593,289.6904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934843983501,5.1022439606640554e-09,0.0009934792760759,-0.0124194649979472,0.0,0.0,0.0,-0.0073422151617705,60.0,-24.77120780944824,-0.0,-6.729484880452219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414367675781,0.0,0.0,9.324023994849996e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,9.818573744269088e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515075683594,0.0,0.0,7.25201825844124e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,9.818660328164695e-05,291.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890991210937,0.0,0.0,0.000465750839794,290.9368591308594,294.1499938964844,253.17906188964844,252.53912353515625,257.8719482421875,253.2503356933593,289.6904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934843983501,5.1022439606640554e-09,0.0009934792760759,-0.0124194649979472,0.0,0.0,0.0,-0.0073422151617705,60.0,-24.77120780944824,-0.0,-6.729484880452219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43585205078125,0.0,0.0,9.327819134341551e-05,292.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,9.82257042778656e-05,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.44586181640625,0.0,0.0,7.254970114445314e-05,290.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139892578125,0.0,0.0,9.822657739277928e-05,291.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807373046875,0.0,0.0,0.0004659404512494,290.933349609375,294.1499938964844,253.1736297607422,252.5347900390625,257.8305053710937,253.24313354492188,289.68145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938887087628,5.149517257052594e-09,0.0009938835864886,-0.0125433141365647,0.0,0.0,0.0,-0.0073656504973769,60.0,-24.7779483795166,-0.0,-6.734963164944929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302673339844,0.0,0.0,9.331929322797804e-05,292.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,9.826899622566998e-05,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4402160644531,0.0,0.0,7.258167170220986e-05,290.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,9.826985478866844e-05,291.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724060058594,0.0,0.0,0.0004661458078771,290.9298095703125,294.1499938964844,253.16842651367188,252.5306701660156,257.7893981933594,253.236068725586,289.6724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943264303728,5.200711861164109e-09,0.0009943213080987,-0.0126774366945028,0.0,0.0,0.0,-0.0073910295031964,60.0,-24.785493850708008,-0.0,-6.740898328416733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190673828125,0.0,0.0,9.340738324681296e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,9.83617574092932e-05,291.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42889404296875,0.0,0.0,7.265018211910501e-05,290.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.836260869633406e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8557434082031,0.0,0.0,0.0004665858286898,290.92266845703125,294.1499938964844,253.15872192382807,252.5231170654297,257.7080383300781,253.2222595214844,289.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310427209082036e-09,0.0009952594991773,-0.0129648726433515,0.0,0.0,0.0,-0.0074454201385378,60.0,-24.802160263061523,-0.0,-6.753626280442404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190673828125,0.0,0.0,9.340738324681296e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,9.83617574092932e-05,291.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42889404296875,0.0,0.0,7.265018211910501e-05,290.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.836260869633406e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8557434082031,0.0,0.0,0.0004665858286898,290.92266845703125,294.1499938964844,253.15872192382807,252.5231170654297,257.7080383300781,253.2222595214844,289.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310427209082036e-09,0.0009952594991773,-0.0129648726433515,0.0,0.0,0.0,-0.0074454201385378,60.0,-24.802160263061523,-0.0,-6.753626280442404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078369140625,0.0,0.0,9.349957690574227e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,9.845885506365448e-05,291.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41754150390625,0.0,0.0,7.272188668139279e-05,290.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.845969907473771e-05,291.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8391418457031,0.0,0.0,0.0004670464259106,290.9154357910156,294.1499938964844,253.1499938964844,252.5164794921875,257.6279296875,253.2091217041016,289.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962468175217,5.425265126035583e-09,0.0009962414624169,-0.0132657252252101,0.0,0.0,0.0,-0.0075023504905402,60.0,-24.81998062133789,-0.0,-6.76696174650715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078369140625,0.0,0.0,9.349957690574227e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,9.845885506365448e-05,291.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41754150390625,0.0,0.0,7.272188668139279e-05,290.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.845969907473771e-05,291.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8391418457031,0.0,0.0,0.0004670464259106,290.9154357910156,294.1499938964844,253.1499938964844,252.5164794921875,257.6279296875,253.2091217041016,289.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962468175217,5.425265126035583e-09,0.0009962414624169,-0.0132657252252101,0.0,0.0,0.0,-0.0075023504905402,60.0,-24.81998062133789,-0.0,-6.76696174650715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3965759277344,0.0,0.0,9.35976131586358e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,9.856210090219976e-05,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061584472656,0.0,0.0,7.279813871718943e-05,290.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.856293036136776e-05,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8225402832031,0.0,0.0,0.0004675361560657,290.9080810546875,294.1499938964844,253.14453125,252.51251220703125,257.5489196777344,253.19679260253903,289.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972911793738,5.547381221049363e-09,0.0009972857078537,-0.0135856410488486,0.0,0.0,0.0,-0.0075628887861967,60.0,-24.837797164916992,-0.0,-6.781156258739429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
