time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597720,291.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3965759277344,0.0,0.0,9.35976131586358e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,9.856210090219976e-05,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061584472656,0.0,0.0,7.279813871718943e-05,290.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.856293036136776e-05,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8225402832031,0.0,0.0,0.0004675361560657,290.9080810546875,294.1499938964844,253.14453125,252.51251220703125,257.5489196777344,253.19679260253903,289.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972911793738,5.547381221049363e-09,0.0009972857078537,-0.0135856410488486,0.0,0.0,0.0,-0.0075628887861967,60.0,-24.837797164916992,-0.0,-6.781156258739429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852844238281,0.0,0.0,9.370673797093332e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,9.867702465271576e-05,291.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3947448730469,0.0,0.0,7.28830200387165e-05,290.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,9.867784683592618e-05,291.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80596923828125,0.0,0.0,0.000468081299914,290.9006042480469,294.1499938964844,253.14431762695312,252.5127410888672,257.4711303710937,253.1861724853516,289.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984537027776,5.6833138195599994e-09,0.0009984479984268,-0.013941747136414,0.0,0.0,0.0,-0.0076302760280668,60.0,-24.85503387451172,-0.0,-6.79697436112292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852844238281,0.0,0.0,9.370673797093332e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,9.867702465271576e-05,291.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3947448730469,0.0,0.0,7.28830200387165e-05,290.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,9.867784683592618e-05,291.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80596923828125,0.0,0.0,0.000468081299914,290.9006042480469,294.1499938964844,253.14431762695312,252.5127410888672,257.4711303710937,253.1861724853516,289.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984537027776,5.6833138195599994e-09,0.0009984479984268,-0.013941747136414,0.0,0.0,0.0,-0.0076302760280668,60.0,-24.85503387451172,-0.0,-6.79697436112292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796081542969,0.0,0.0,9.37653676373884e-05,292.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,9.873876842902972e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890380859375,0.0,0.0,7.292861846508458e-05,290.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,9.873959061224014e-05,291.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7976989746094,0.0,0.0,0.0004683742008637,290.8968505859375,294.1499938964844,253.1460723876953,252.51434326171875,257.43280029296875,253.18185424804688,289.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990782709792,5.756348731011941e-09,0.0009990724502131,-0.014133078046143,0.0,0.0,0.0,-0.0076664825901389,60.0,-24.86340713500977,-0.0,-6.80548097875544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739624023437,0.0,0.0,9.38263110583648e-05,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,9.880294965114444e-05,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.38330078125,0.0,0.0,7.297602132894099e-05,290.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,9.880376455839723e-05,291.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7893981933594,0.0,0.0,0.0004686786560341,290.8930358886719,294.1499938964844,253.1490173339844,252.5168609619141,257.3948059082031,253.17823791503903,289.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997274028137,5.832262672811339e-09,0.0009997215820476,-0.0143319480121135,0.0,0.0,0.0,-0.0077041164040565,60.0,-24.871631622314453,-0.0,-6.814328656901125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625793457031,0.0,0.0,9.395420056534932e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,9.893762762658298e-05,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.371826171875,0.0,0.0,7.307549094548449e-05,290.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,9.893843525787815e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7728881835937,0.0,0.0,0.0004693175142165,290.8853759765625,294.1499938964844,253.15821838378903,252.5245819091797,257.3197937011719,253.1732635498047,289.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991573459596111e-09,0.0010010838741436,-0.0147492857649922,0.0,0.0,0.0,-0.0077830934897065,60.0,-24.88750457763672,-0.0,-6.832915033783138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625793457031,0.0,0.0,9.395420056534932e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,9.893762762658298e-05,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.371826171875,0.0,0.0,7.307549094548449e-05,290.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,9.893843525787815e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7728881835937,0.0,0.0,0.0004693175142165,290.8853759765625,294.1499938964844,253.15821838378903,252.5245819091797,257.3197937011719,253.1732635498047,289.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991573459596111e-09,0.0010010838741436,-0.0147492857649922,0.0,0.0,0.0,-0.0077830934897065,60.0,-24.88750457763672,-0.0,-6.832915033783138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511657714844,0.0,0.0,9.408769255969672e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,9.907820640364662e-05,291.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602905273437,0.0,0.0,7.317931158468127e-05,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,9.907900675898418e-05,291.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7563781738281,0.0,0.0,0.0004699843702837,290.8775634765625,294.1499938964844,253.17156982421875,252.5355682373047,257.2461853027344,253.17169189453125,289.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.1578617760460475e-09,0.0010025057708844,-0.0151848942041397,0.0,0.0,0.0,-0.0078655295073986,60.0,-24.90225410461425,-0.0,-6.852341272178819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511657714844,0.0,0.0,9.408769255969672e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,9.907820640364662e-05,291.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602905273437,0.0,0.0,7.317931158468127e-05,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,9.907900675898418e-05,291.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7563781738281,0.0,0.0,0.0004699843702837,290.8775634765625,294.1499938964844,253.17156982421875,252.5355682373047,257.2461853027344,253.17169189453125,289.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.1578617760460475e-09,0.0010025057708844,-0.0151848942041397,0.0,0.0,0.0,-0.0078655295073986,60.0,-24.90225410461425,-0.0,-6.852341272178819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397216796875,0.0,0.0,9.422323637409136e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353332519531,0.0,0.0,9.922095341607928e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487243652344,0.0,0.0,7.328474021051079e-05,290.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.92217392195016e-05,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7398681640625,0.0,0.0,0.0004706614708993,290.86968994140625,294.1499938964844,253.1886749267578,252.54953002929688,257.17401123046875,253.1738128662109,289.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.91528511047364,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397216796875,0.0,0.0,9.422323637409136e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353332519531,0.0,0.0,9.922095341607928e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487243652344,0.0,0.0,7.328474021051079e-05,290.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.92217392195016e-05,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7398681640625,0.0,0.0,0.0004706614708993,290.86968994140625,294.1499938964844,253.1886749267578,252.54953002929688,257.17401123046875,253.1738128662109,289.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.91528511047364,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282470703125,0.0,0.0,9.435666288482024e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,9.936145943356678e-05,291.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371276855469,0.0,0.0,7.338850991800427e-05,290.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,9.93622379610315e-05,291.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.723388671875,0.0,0.0,0.0004713279777206,290.8616638183594,294.1499938964844,253.2091827392578,252.566162109375,257.1033935546875,253.18003845214844,289.5108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.92573928833008,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282470703125,0.0,0.0,9.435666288482024e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,9.936145943356678e-05,291.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371276855469,0.0,0.0,7.338850991800427e-05,290.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,9.93622379610315e-05,291.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.723388671875,0.0,0.0,0.0004713279777206,290.8616638183594,294.1499938964844,253.2091827392578,252.566162109375,257.1033935546875,253.18003845214844,289.5108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.92573928833008,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3224792480469,0.0,0.0,9.442114969715476e-05,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,9.942937322193755e-05,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3313293457031,0.0,0.0,7.343867036979645e-05,290.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.943014447344468e-05,291.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.71514892578125,0.0,0.0,0.0004716501280199,290.8576354980469,294.1499938964844,253.2205810546875,252.57537841796875,257.0687255859375,253.18472290039065,289.501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.5732495002635005e-09,0.001006057835184,-0.0162730049341917,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.92970466613769,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.31671142578125,0.0,0.0,9.448368655284868e-05,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223327636719,0.0,0.0,9.949522791430354e-05,291.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.32550048828125,0.0,0.0,7.348731014644727e-05,290.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,9.949599916581064e-05,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069396972656,0.0,0.0,0.000471962528536,290.8535461425781,294.1499938964844,253.23269653320312,252.58514404296875,257.034423828125,253.19032287597656,289.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149853098559e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.93281555175781,-0.0,-6.910133265591868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051452636719,0.0,0.0,9.459995635552332e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,9.961767500499263e-05,291.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138122558594,0.0,0.0,7.357774302363396e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,9.961843898054212e-05,291.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69049072265625,0.0,0.0,0.0004725433536805,290.8453369140625,294.1499938964844,253.25885009765625,252.60617065429688,256.96697998046875,253.2042999267578,289.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989992980367e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.93576431274414,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051452636719,0.0,0.0,9.459995635552332e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,9.961767500499263e-05,291.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138122558594,0.0,0.0,7.357774302363396e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,9.961843898054212e-05,291.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69049072265625,0.0,0.0,0.0004725433536805,290.8453369140625,294.1499938964844,253.25885009765625,252.60617065429688,256.96697998046875,253.2042999267578,289.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989992980367e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.93576431274414,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935485839844,0.0,0.0,9.470147779211402e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089660644531,0.0,0.0,9.972458792617545e-05,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3020935058594,0.0,0.0,7.365670171566308e-05,290.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,9.972534462576732e-05,291.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6740417480469,0.0,0.0,0.00047305051703,290.8370056152344,294.1499938964844,253.28726196289065,252.62893676757807,256.90118408203125,253.2219390869141,289.4571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922450612734111e-09,0.0010090440046042,-0.0171876978129148,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.93353271484375,-0.0,-6.942020291944574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935485839844,0.0,0.0,9.470147779211402e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089660644531,0.0,0.0,9.972458792617545e-05,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3020935058594,0.0,0.0,7.365670171566308e-05,290.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,9.972534462576732e-05,291.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6740417480469,0.0,0.0,0.00047305051703,290.8370056152344,294.1499938964844,253.28726196289065,252.62893676757807,256.90118408203125,253.2219390869141,289.4571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922450612734111e-09,0.0010090440046042,-0.0171876978129148,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.93353271484375,-0.0,-6.942020291944574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818908691406,0.0,0.0,9.478536230744794e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,9.981293260352686e-05,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29034423828125,0.0,0.0,7.372194522758946e-05,290.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,9.981367475120352e-05,291.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576232910156,0.0,0.0,0.0004734695830848,290.8285522460937,294.1499938964844,253.3175506591797,252.65313720703125,256.8370361328125,253.2427673339844,289.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.9256649017334,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818908691406,0.0,0.0,9.478536230744794e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,9.981293260352686e-05,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29034423828125,0.0,0.0,7.372194522758946e-05,290.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,9.981367475120352e-05,291.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576232910156,0.0,0.0,0.0004734695830848,290.8285522460937,294.1499938964844,253.3175506591797,252.65313720703125,256.8370361328125,253.2427673339844,289.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.9256649017334,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,9.484984184382483e-05,292.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,9.988083911594003e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2785339355469,0.0,0.0,7.377209840342402e-05,290.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,9.988157398765908e-05,291.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412353515625,0.0,0.0,0.0004737917042803,290.82000732421875,294.1499938964844,253.34933471679688,252.678451538086,256.7745056152344,253.26638793945312,289.4213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.91181182861328,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,9.484984184382483e-05,292.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,9.988083911594003e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2785339355469,0.0,0.0,7.377209840342402e-05,290.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,9.988157398765908e-05,291.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412353515625,0.0,0.0,0.0004737917042803,290.82000732421875,294.1499938964844,253.34933471679688,252.678451538086,256.7745056152344,253.26638793945312,289.4213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.91181182861328,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26434326171875,0.0,0.0,9.487436182098465e-05,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,9.990666148951276e-05,291.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27264404296875,0.0,0.0,7.37911686883308e-05,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,9.99073963612318e-05,291.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330261230469,0.0,0.0,0.0004739142023026,290.8157043457031,294.1499938964844,253.36569213867188,252.69143676757807,256.743896484375,253.2792053222656,289.41241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137783697430676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,-0.008351320400834,60.0,-24.902402877807617,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25848388671875,0.0,0.0,9.48946544667706e-05,292.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,9.992803097702564e-05,291.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2667236328125,0.0,0.0,7.380695024039596e-05,290.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,9.992875857278705e-05,291.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6248474121094,0.0,0.0,0.0004740155709441,290.8113708496094,294.1499938964844,253.3822631835937,252.7045745849609,256.7136535644531,253.2925262451172,289.4034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163050153025097e-09,0.0010111015290021,-0.0178178939968347,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.89170837402344,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467346191406,0.0,0.0,9.49212262639776e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,9.9956028861925e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548828125,0.0,0.0,7.382762123597786e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,9.99567419057712e-05,291.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6084899902344,0.0,0.0,0.0004741483426187,290.8026428222656,294.1499938964844,253.4159393310547,252.7312164306641,256.65447998046875,253.3206024169922,289.38555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.86606788635254,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467346191406,0.0,0.0,9.49212262639776e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,9.9956028861925e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548828125,0.0,0.0,7.382762123597786e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,9.99567419057712e-05,291.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6084899902344,0.0,0.0,0.0004741483426187,290.8026428222656,294.1499938964844,253.4159393310547,252.7312164306641,256.65447998046875,253.3206024169922,289.38555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.86606788635254,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349548339844,0.0,0.0,9.4931383500807e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,9.996673179557548e-05,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24298095703125,0.0,0.0,7.383551564998925e-05,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,9.996743756346405e-05,291.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921630859375,0.0,0.0,0.0004741991288028,290.7937927246094,294.1499938964844,253.4499969482422,252.758056640625,256.596923828125,253.35025024414065,289.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.83538818359375,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349548339844,0.0,0.0,9.4931383500807e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,9.996673179557548e-05,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24298095703125,0.0,0.0,7.383551564998925e-05,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,9.996743756346405e-05,291.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921630859375,0.0,0.0,0.0004741991288028,290.7937927246094,294.1499938964844,253.4499969482422,252.758056640625,256.596923828125,253.35025024414065,289.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.83538818359375,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22314453125,0.0,0.0,9.493114339420572e-05,292.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,9.99664844130166e-05,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310791015625,0.0,0.0,7.383533375104889e-05,290.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,9.996718290494756e-05,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57586669921875,0.0,0.0,0.0004741979646496,290.78485107421875,294.1499938964844,253.4840545654297,252.7848052978516,256.54107666015625,253.38107299804688,289.3497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208443619788339e-09,0.0010114897741004,-0.0179367903620004,0.0,0.0,0.0,-0.0083863511681556,60.0,-24.800920486450195,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22314453125,0.0,0.0,9.493114339420572e-05,292.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,9.99664844130166e-05,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310791015625,0.0,0.0,7.383533375104889e-05,290.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,9.996718290494756e-05,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57586669921875,0.0,0.0,0.0004741979646496,290.78485107421875,294.1499938964844,253.4840545654297,252.7848052978516,256.54107666015625,253.38107299804688,289.3497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208443619788339e-09,0.0010114897741004,-0.0179367903620004,0.0,0.0,0.0,-0.0083863511681556,60.0,-24.800920486450195,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,9.4970382633619e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592529296875,0.0,0.0,0.0001000078118522,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,7.386584911728278e-05,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,0.0001000085030682,291.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596008300781,0.0,0.0,0.0004743939789477,290.7758483886719,294.1499938964844,253.51773071289065,252.8111572265625,256.4868469238281,253.41278076171875,289.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573023146560445e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.77050399780273,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,9.4970382633619e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592529296875,0.0,0.0,0.0001000078118522,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,7.386584911728278e-05,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,0.0001000085030682,291.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596008300781,0.0,0.0,0.0004743939789477,290.7758483886719,294.1499938964844,253.51773071289065,252.8111572265625,256.4868469238281,253.41278076171875,289.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573023146560445e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.77050399780273,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,9.499328734818846e-05,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85552978515625,0.0,0.0,0.0001000319389277,291.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,7.388366793747991e-05,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,0.0001000326228677,291.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5514831542969,0.0,0.0,0.0004745084443129,290.7712707519531,294.1499938964844,253.5343170166016,252.82408142089844,256.4602966308594,253.4288787841797,289.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285832825942862e-09,0.0010121513623744,-0.01813948713243,0.0,0.0,0.0,-0.0084247151389718,60.0,-24.75794219970703,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.50017201830633e-05,292.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.851806640625,0.0,0.0,0.000100040815596,291.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,7.389022357529029e-05,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,0.000100041499536,291.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433349609375,0.0,0.0,0.0004745505575556,290.7667236328125,294.1499938964844,253.5506591796875,252.8367919921875,256.4341125488281,253.445068359375,289.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.29632221307952e-09,0.0010122412350028,-0.0181669611483812,0.0,0.0,0.0,-0.008429916575551,60.0,-24.74448013305664,-0.0,-6.98608388916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,9.49684254010208e-05,292.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442687988281,0.0,0.0,0.0001000057673081,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,7.386432844214141e-05,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,0.0001000064366962,291.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271301269531,0.0,0.0,0.0004743842873722,290.7574768066406,294.1499938964844,253.5824584960937,252.8614501953125,256.3829345703125,253.477279663086,289.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118937352672,7.254818079616143e-09,0.0010118864011019,-0.0180582553148269,0.0,0.0,0.0,-0.00840934086591,60.0,-24.7087631225586,-0.0,-6.98118540753967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,9.49684254010208e-05,292.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442687988281,0.0,0.0,0.0001000057673081,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,7.386432844214141e-05,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,0.0001000064366962,291.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271301269531,0.0,0.0,0.0004743842873722,290.7574768066406,294.1499938964844,253.5824584960937,252.8614501953125,256.3829345703125,253.477279663086,289.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118937352672,7.254818079616143e-09,0.0010118864011019,-0.0180582553148269,0.0,0.0,0.0,-0.00840934086591,60.0,-24.7087631225586,-0.0,-6.98118540753967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.48812157730572e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8366394042969,0.0,0.0,9.991393744712695e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,7.3796501965262e-05,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,9.991460683522746e-05,291.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51092529296875,0.0,0.0,0.0004739487194456,290.7481994628906,294.1499938964844,253.6127471923828,252.88479614257807,256.3331604003906,253.5088348388672,289.2782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109645081683,7.1461414563600564e-09,0.0010109574068337,-0.0177736058831214,0.0,0.0,0.0,-0.0083554666489362,60.0,-24.66024780273437,-0.0,-6.968367216586557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.48812157730572e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8366394042969,0.0,0.0,9.991393744712695e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,7.3796501965262e-05,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,9.991460683522746e-05,291.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51092529296875,0.0,0.0,0.0004739487194456,290.7481994628906,294.1499938964844,253.6127471923828,252.88479614257807,256.3331604003906,253.5088348388672,289.2782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109645081683,7.1461414563600564e-09,0.0010109574068337,-0.0177736058831214,0.0,0.0,0.0,-0.0083554666489362,60.0,-24.66024780273437,-0.0,-6.968367216586557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
