time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600060,290.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,9.47768712649122e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289489746094,0.0,0.0,9.980406321119516e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,7.371533865807578e-05,290.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,9.980471804738043e-05,291.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947814941406,0.0,0.0,0.0004734274989459,290.7388000488281,294.1499938964844,253.6411590576172,252.90655517578125,256.2848815917969,253.5392303466797,289.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098525090143,7.016108138913068e-09,0.0010098454076796,-0.017433013767004,0.0,0.0,0.0,-0.0082910032942891,60.0,-24.603179931640625,-0.0,-6.953045783575362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,9.47768712649122e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289489746094,0.0,0.0,9.980406321119516e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,7.371533865807578e-05,290.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,9.980471804738043e-05,291.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947814941406,0.0,0.0,0.0004734274989459,290.7388000488281,294.1499938964844,253.6411590576172,252.90655517578125,256.2848815917969,253.5392303466797,289.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098525090143,7.016108138913068e-09,0.0010098454076796,-0.017433013767004,0.0,0.0,0.0,-0.0082910032942891,60.0,-24.603179931640625,-0.0,-6.953045783575362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.467903873883188e-05,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211669921875,0.0,0.0,9.970105020329356e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,7.363925396930426e-05,290.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,9.970169776352122e-05,291.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786682128906,0.0,0.0,0.0004729388747364,290.7293395996094,294.1499938964844,253.66729736328125,252.9264373779297,256.2380676269531,253.56822204589844,289.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008809893392,6.8941994335602885e-09,0.001008803024888,-0.017113696783781,0.0,0.0,0.0,-0.0082305679097771,60.0,-24.54624557495117,-0.0,-6.938696373026687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.467903873883188e-05,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211669921875,0.0,0.0,9.970105020329356e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,7.363925396930426e-05,290.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,9.970169776352122e-05,291.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786682128906,0.0,0.0,0.0004729388747364,290.7293395996094,294.1499938964844,253.66729736328125,252.9264373779297,256.2380676269531,253.56822204589844,289.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008809893392,6.8941994335602885e-09,0.001008803024888,-0.017113696783781,0.0,0.0,0.0,-0.0082305679097771,60.0,-24.54624557495117,-0.0,-6.938696373026687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.463305468671024e-05,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172607421875,0.0,0.0,9.965262870537116e-05,291.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,7.360348536167294e-05,290.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,9.965326898964122e-05,291.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706115722656,0.0,0.0,0.0004727091582026,290.7245788574219,294.1499938964844,253.67941284179688,252.93556213378903,256.21514892578125,253.58218383789065,289.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083196684718,6.836888388761508e-09,0.0010083129163831,-0.016963580623269,0.0,0.0,0.0,-0.0082021560519933,60.0,-24.51881217956543,-0.0,-6.931956164635268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.458934800932184e-05,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133239746094,0.0,0.0,9.960660827346146e-05,291.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,7.356949208769947e-05,290.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,9.960724855773152e-05,291.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46258544921875,0.0,0.0,0.0004724908794742,290.7198181152344,294.1499938964844,253.69081115722656,252.94412231445312,256.1925354003906,253.595703125,289.22467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078540071845,6.7824288407791755e-09,0.0010078471386805,-0.0168209299445152,0.0,0.0,0.0,-0.0081751579418778,60.0,-24.492406845092773,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.45088977459818e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053894042969,0.0,0.0,9.952189429895952e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,7.35069188522175e-05,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,9.952252730727196e-05,291.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.446533203125,0.0,0.0,0.0004720890137832,290.7101745605469,294.1499938964844,253.71131896972656,252.95933532714844,256.14825439453125,253.6214141845703,289.2068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069964919239,6.682169928495796e-09,0.0010069898562505,-0.01655831374228,0.0,0.0,0.0,-0.0081254551187157,60.0,-24.442684173583984,-0.0,-6.913775507655373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.45088977459818e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053894042969,0.0,0.0,9.952189429895952e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,7.35069188522175e-05,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,9.952252730727196e-05,291.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.446533203125,0.0,0.0,0.0004720890137832,290.7101745605469,294.1499938964844,253.71131896972656,252.95933532714844,256.14825439453125,253.6214141845703,289.2068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069964919239,6.682169928495796e-09,0.0010069898562505,-0.01655831374228,0.0,0.0,0.0,-0.0081254551187157,60.0,-24.442684173583984,-0.0,-6.913775507655373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,9.443899762118237e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973937988281,0.0,0.0,9.944829798769206e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,7.345255289692432e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,9.944891644408926e-05,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305114746094,0.0,0.0,0.0004717399133369,290.7004699707031,294.1499938964844,253.7284240722656,252.97178649902344,256.10516357421875,253.6448974609375,289.1889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062515502795,6.5950631622513364e-09,0.0010062449146062,-0.0163301434367895,0.0,0.0,0.0,-0.0080822724848985,60.0,-24.398054122924805,-0.0,-6.90355008714505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,9.443899762118237e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973937988281,0.0,0.0,9.944829798769206e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,7.345255289692432e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,9.944891644408926e-05,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305114746094,0.0,0.0,0.0004717399133369,290.7004699707031,294.1499938964844,253.7284240722656,252.97178649902344,256.10516357421875,253.6448974609375,289.1889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062515502795,6.5950631622513364e-09,0.0010062449146062,-0.0163301434367895,0.0,0.0,0.0,-0.0080822724848985,60.0,-24.398054122924805,-0.0,-6.90355008714505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,9.437925473321228e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.789306640625,0.0,0.0,9.938539005815984e-05,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,7.340608863160014e-05,290.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485168457031,0.0,0.0,9.938600123859942e-05,291.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41455078125,0.0,0.0,0.0004714415117632,290.6907043457031,294.1499938964844,253.7417755126953,252.9811553955078,256.0631103515625,253.66616821289065,289.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056147584691,6.520604500792615e-09,0.0010056082392111,-0.0161351040005683,0.0,0.0,0.0,-0.0080453604459762,60.0,-24.35819625854492,-0.0,-6.89481538529435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,9.437925473321228e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.789306640625,0.0,0.0,9.938539005815984e-05,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,7.340608863160014e-05,290.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485168457031,0.0,0.0,9.938600123859942e-05,291.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41455078125,0.0,0.0,0.0004714415117632,290.6907043457031,294.1499938964844,253.7417755126953,252.9811553955078,256.0631103515625,253.66616821289065,289.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056147584691,6.520604500792615e-09,0.0010056082392111,-0.0161351040005683,0.0,0.0,0.0,-0.0080453604459762,60.0,-24.35819625854492,-0.0,-6.89481538529435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,9.433147351955996e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811584472656,0.0,0.0,9.933508408721536e-05,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,7.336892304010689e-05,290.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,9.933568799169734e-05,291.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985900878906,0.0,0.0,0.0004712028603535,290.68084716796875,294.1499938964844,253.75099182128903,252.9871826171875,256.02197265625,253.6849060058593,289.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051054414361,6.461054802286981e-09,0.0010050989221781,-0.0159791149199008,0.0,0.0,0.0,-0.0080158384516835,60.0,-24.32389259338379,-0.0,-6.887833592372773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,9.433147351955996e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811584472656,0.0,0.0,9.933508408721536e-05,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,7.336892304010689e-05,290.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,9.933568799169734e-05,291.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985900878906,0.0,0.0,0.0004712028603535,290.68084716796875,294.1499938964844,253.75099182128903,252.9871826171875,256.02197265625,253.6849060058593,289.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051054414361,6.461054802286981e-09,0.0010050989221781,-0.0159791149199008,0.0,0.0,0.0,-0.0080158384516835,60.0,-24.32389259338379,-0.0,-6.887833592372773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,9.431215585209428e-05,292.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,9.931474050972612e-05,291.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,7.33538981876336e-05,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,9.931533713825048e-05,291.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.390625,0.0,0.0,0.0004711063520517,290.6758728027344,294.1499938964844,253.75392150878903,252.9888458251953,256.00177001953125,253.69308471679688,289.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048993863165,6.436969623990762e-09,0.0010048929834738,-0.0159160252660512,0.0,0.0,0.0,-0.0080038979649543,60.0,-24.30924224853516,-0.0,-6.885010606083597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,9.42961996770464e-05,292.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,9.929794759955256e-05,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,7.334149267990142e-05,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281616210937,0.0,0.0,9.929854422807692e-05,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3826599121094,0.0,0.0,0.0004710266948677,290.6708984375,294.1499938964844,253.75567626953125,252.98956298828125,255.9817657470703,253.7004547119141,289.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047294199466,6.417086417798146e-09,0.0010047230171039,-0.0158639419823884,0.0,0.0,0.0,-0.0079940417781472,60.0,-24.296142578125,-0.0,-6.88268073645304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,9.427459735888988e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645874023437,0.0,0.0,9.927519568009302e-05,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,7.332468521781266e-05,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,9.927578503265976e-05,291.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667297363281,0.0,0.0,0.0004709187778644,290.6608581542969,294.1499938964844,253.75547790527344,252.9879913330078,255.94227600097656,253.71290588378903,289.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044989176094,6.390144413614962e-09,0.0010044925147667,-0.0157933663576841,0.0,0.0,0.0,-0.007980684749782,60.0,-24.27458953857422,-0.0,-6.879524505620793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,9.427459735888988e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645874023437,0.0,0.0,9.927519568009302e-05,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,7.332468521781266e-05,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,9.927578503265976e-05,291.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667297363281,0.0,0.0,0.0004709187778644,290.6608581542969,294.1499938964844,253.75547790527344,252.9879913330078,255.94227600097656,253.71290588378903,289.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044989176094,6.390144413614962e-09,0.0010044925147667,-0.0157933663576841,0.0,0.0,0.0,-0.007980684749782,60.0,-24.27458953857422,-0.0,-6.879524505620793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,9.42668557399884e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561950683594,0.0,0.0,9.926705388352276e-05,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,7.331866072490811e-05,290.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,9.926763596013188e-05,291.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.350830078125,0.0,0.0,0.0004708801570814,290.6507568359375,294.1499938964844,253.75,252.982177734375,255.9034423828125,253.7215576171875,289.10009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044162627309,6.3804814764978354e-09,0.0010044098598882,-0.0157680548727512,0.0,0.0,0.0,-0.0079758940264582,60.0,-24.26033973693848,-0.0,-6.878392611042727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,9.42668557399884e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561950683594,0.0,0.0,9.926705388352276e-05,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,7.331866072490811e-05,290.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,9.926763596013188e-05,291.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.350830078125,0.0,0.0,0.0004708801570814,290.6507568359375,294.1499938964844,253.75,252.982177734375,255.9034423828125,253.7215576171875,289.10009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044162627309,6.3804814764978354e-09,0.0010044098598882,-0.0157680548727512,0.0,0.0,0.0,-0.0079758940264582,60.0,-24.26033973693848,-0.0,-6.878392611042727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,9.425049211131407e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,9.924982441589236e-05,290.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,7.33059350750409e-05,290.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,9.925039921654388e-05,291.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349609375,0.0,0.0,0.0004707984626293,290.6405639648437,294.1499938964844,253.74127197265625,252.97373962402344,255.8651123046875,253.7267303466797,289.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042418725788,6.3600742450375955e-09,0.0010042354697361,-0.0157145988196134,0.0,0.0,0.0,-0.0079657780006527,60.0,-24.24986457824707,-0.0,-6.87600234527963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,9.425049211131407e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,9.924982441589236e-05,290.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,7.33059350750409e-05,290.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,9.925039921654388e-05,291.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349609375,0.0,0.0,0.0004707984626293,290.6405639648437,294.1499938964844,253.74127197265625,252.97373962402344,255.8651123046875,253.7267303466797,289.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042418725788,6.3600742450375955e-09,0.0010042354697361,-0.0157145988196134,0.0,0.0,0.0,-0.0079657780006527,60.0,-24.24986457824707,-0.0,-6.87600234527963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,9.418206172995268e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.0,9.91777706076391e-05,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,7.325271144509315e-05,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868408203125,0.0,0.0,9.9178338132333e-05,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.319091796875,0.0,0.0,0.0004704566672444,290.6303100585937,294.1499938964844,253.7315826416016,252.9644775390625,255.8273468017578,253.7284698486328,289.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035127634182,6.274796238159297e-09,0.0010035064769908,-0.0154912089928984,0.0,0.0,0.0,-0.0079235024750232,60.0,-24.232585906982425,-0.0,-6.866019219842201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,9.418206172995268e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.0,9.91777706076391e-05,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,7.325271144509315e-05,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868408203125,0.0,0.0,9.9178338132333e-05,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.319091796875,0.0,0.0,0.0004704566672444,290.6303100585937,294.1499938964844,253.7315826416016,252.9644775390625,255.8273468017578,253.7284698486328,289.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035127634182,6.274796238159297e-09,0.0010035064769908,-0.0154912089928984,0.0,0.0,0.0,-0.0079235024750232,60.0,-24.232585906982425,-0.0,-6.866019219842201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,9.41206599236466e-05,292.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348937988281,0.0,0.0,9.911311644827948e-05,290.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,7.320495933527127e-05,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,9.911368397297338e-05,291.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111877441406,0.0,0.0,0.000470149971079,290.6251525878906,294.1499938964844,253.72637939453125,252.9595489501953,255.8086853027344,253.728271484375,289.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028585093095,6.198288104997118e-09,0.0010028523392975,-0.015290793031454,0.0,0.0,0.0,-0.0078855752944946,60.0,-24.21850204467773,-0.0,-6.857068512999831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,9.404870070284232e-05,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305603027344,0.0,0.0,9.903734462568536e-05,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,7.314899266930297e-05,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,9.903790487442166e-05,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30328369140625,0.0,0.0,0.0004697905387729,290.6199645996094,294.1499938964844,253.720932006836,252.9544372558593,255.7901306152344,253.72750854492188,289.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002091798,6.108626493528391e-09,0.0010020857444033,-0.0150559181347489,0.0,0.0,0.0,-0.0078411260619759,60.0,-24.201156616210938,-0.0,-6.846586586561898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,9.392524225404486e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218933105469,0.0,0.0,9.890733781503512e-05,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,7.305296458071098e-05,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86590576171875,0.0,0.0,9.89078907878138e-05,291.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2874755859375,0.0,0.0,0.0004691738286055,290.60955810546875,294.1499938964844,253.70936584472656,252.943603515625,255.7534027099609,253.72450256347656,289.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007759556174,5.954782889006083e-09,0.001000770018436,-0.0146529069170355,0.0,0.0,0.0,-0.0077648581936955,60.0,-24.164344787597656,-0.0,-6.828620513488205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,9.392524225404486e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218933105469,0.0,0.0,9.890733781503512e-05,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,7.305296458071098e-05,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86590576171875,0.0,0.0,9.89078907878138e-05,291.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2874755859375,0.0,0.0,0.0004691738286055,290.60955810546875,294.1499938964844,253.70936584472656,252.943603515625,255.7534027099609,253.72450256347656,289.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007759556174,5.954782889006083e-09,0.001000770018436,-0.0146529069170355,0.0,0.0,0.0,-0.0077648581936955,60.0,-24.164344787597656,-0.0,-6.828620513488205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,9.383772703586146e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.713134765625,0.0,0.0,9.881519508780912e-05,290.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,7.298489799723029e-05,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553771972656,0.0,0.0,9.881574078463018e-05,291.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716979980469,0.0,0.0,0.0004687367472797,290.5990905761719,294.1499938964844,253.69688415527344,252.9320373535156,255.7171936035156,253.7194976806641,289.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845736339438191e-09,0.0009998375317081,-0.0143672432750463,0.0,0.0,0.0,-0.0077107991091907,60.0,-24.13472557067871,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,9.383772703586146e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.713134765625,0.0,0.0,9.881519508780912e-05,290.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,7.298489799723029e-05,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553771972656,0.0,0.0,9.881574078463018e-05,291.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716979980469,0.0,0.0,0.0004687367472797,290.5990905761719,294.1499938964844,253.69688415527344,252.9320373535156,255.7171936035156,253.7194976806641,289.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845736339438191e-09,0.0009998375317081,-0.0143672432750463,0.0,0.0,0.0,-0.0077107991091907,60.0,-24.13472557067871,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,9.375328227179124e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043151855469,0.0,0.0,9.872627560980618e-05,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,7.291921792784706e-05,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84478759765625,0.0,0.0,9.872681403066964e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2559814453125,0.0,0.0,0.0004683149454649,290.58856201171875,294.1499938964844,253.6835174560547,252.91970825195312,255.68142700195312,253.7129364013672,288.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405071807181685e-09,0.0009989376412704,-0.014091576449573,0.0,0.0,0.0,-0.0076586324721574,60.0,-24.10869598388672,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,9.375328227179124e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043151855469,0.0,0.0,9.872627560980618e-05,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,7.291921792784706e-05,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84478759765625,0.0,0.0,9.872681403066964e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2559814453125,0.0,0.0,0.0004683149454649,290.58856201171875,294.1499938964844,253.6835174560547,252.91970825195312,255.68142700195312,253.7129364013672,288.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405071807181685e-09,0.0009989376412704,-0.014091576449573,0.0,0.0,0.0,-0.0076586324721574,60.0,-24.10869598388672,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,9.36678916332312e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954345703125,0.0,0.0,9.86363593256101e-05,290.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,7.285280298674479e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83416748046875,0.0,0.0,9.863689047051594e-05,291.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402648925781,0.0,0.0,0.0004678884288296,290.57794189453125,294.1499938964844,253.66929626464844,252.9066772460937,255.64601135253903,253.7052154541016,288.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6340998533244155e-09,0.000998027739115,-0.0138128204271197,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.083919525146484,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,9.36678916332312e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954345703125,0.0,0.0,9.86363593256101e-05,290.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,7.285280298674479e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83416748046875,0.0,0.0,9.863689047051594e-05,291.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402648925781,0.0,0.0,0.0004678884288296,290.57794189453125,294.1499938964844,253.66929626464844,252.9066772460937,255.64601135253903,253.7052154541016,288.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6340998533244155e-09,0.000998027739115,-0.0138128204271197,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.083919525146484,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,9.36243959586136e-05,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,9.859056444838644e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,7.281897705979645e-05,290.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288269042969,0.0,0.0,9.859108831733464e-05,291.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.232421875,0.0,0.0,0.0004676711687352,290.5726318359375,294.1499938964844,253.661865234375,252.89990234375,255.6284637451172,253.70083618164065,288.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708375066518,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.071748733520508,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,9.358028910355642e-05,292.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864929199219,0.0,0.0,9.854411473497748e-05,290.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,7.278467091964558e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,9.85446386039257e-05,291.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245483398437,0.0,0.0,0.0004674508527386,290.5672912597656,294.1499938964844,253.6542205810547,252.8929443359375,255.6110076904297,253.69618225097656,288.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.05960464477539,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,9.348909952677786e-05,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6774597167969,0.0,0.0,9.84480939223431e-05,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,7.271374488482252e-05,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127746582031,0.0,0.0,9.844861051533373e-05,291.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,0.000466995377792,290.5565490722656,294.1499938964844,253.6383209228516,252.87852478027344,255.5763702392578,253.6861114501953,288.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411306069902366e-09,0.0009961226023733,-0.0132291540503501,0.0,0.0,0.0,-0.0074954330921173,60.0,-24.03519058227539,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,9.348909952677786e-05,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6774597167969,0.0,0.0,9.84480939223431e-05,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,7.271374488482252e-05,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127746582031,0.0,0.0,9.844861051533373e-05,291.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,0.000466995377792,290.5565490722656,294.1499938964844,253.6383209228516,252.87852478027344,255.5763702392578,253.6861114501953,288.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411306069902366e-09,0.0009961226023733,-0.0132291540503501,0.0,0.0,0.0,-0.0074954330921173,60.0,-24.03519058227539,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,9.339230018667875e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683654785156,0.0,0.0,9.8346165032126e-05,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380798339844,0.0,0.0,7.263845327543095e-05,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,9.8346674349159e-05,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0004665118758566,290.5457458496094,294.1499938964844,253.62161254882807,252.86343383789065,255.5421142578125,253.6750030517578,288.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-24.010150909423828,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
