time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602400,290.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,9.339230018667875e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683654785156,0.0,0.0,9.8346165032126e-05,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380798339844,0.0,0.0,7.263845327543095e-05,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,9.8346674349159e-05,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0004665118758566,290.5457458496094,294.1499938964844,253.62161254882807,252.86343383789065,255.5421142578125,253.6750030517578,288.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-24.010150909423828,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197998046875,0.0,0.0,9.328882151748984e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65924072265625,0.0,0.0,9.82372075668536e-05,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92559814453125,0.0,0.0,7.255797390826046e-05,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912292480469,0.0,0.0,9.8237709607929e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0004659950209315,290.5348815917969,294.1499938964844,253.6041259765625,252.8477020263672,255.5082092285156,253.6630249023437,288.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.98413848876953,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197998046875,0.0,0.0,9.328882151748984e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65924072265625,0.0,0.0,9.82372075668536e-05,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92559814453125,0.0,0.0,7.255797390826046e-05,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912292480469,0.0,0.0,9.8237709607929e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0004659950209315,290.5348815917969,294.1499938964844,253.6041259765625,252.8477020263672,255.5082092285156,253.6630249023437,288.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.98413848876953,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073791503906,0.0,0.0,9.317748481407762e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500244140625,0.0,0.0,9.811996278585866e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,7.247137546073645e-05,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803955078125,0.0,0.0,9.812045755097644e-05,291.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0004654388758353,290.52392578125,294.1499938964844,253.5858612060547,252.83132934570312,255.474609375,253.6502990722656,288.8886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.95680046081543,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073791503906,0.0,0.0,9.317748481407762e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500244140625,0.0,0.0,9.811996278585866e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,7.247137546073645e-05,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803955078125,0.0,0.0,9.812045755097644e-05,291.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0004654388758353,290.52392578125,294.1499938964844,253.5858612060547,252.83132934570312,255.474609375,253.6502990722656,288.8886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.95680046081543,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9011535644531,0.0,0.0,9.311890607932582e-05,292.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6453857421875,0.0,0.0,9.805828449316324e-05,290.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,7.242581341415644e-05,290.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77496337890625,0.0,0.0,9.805877198232338e-05,291.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0004651462659239,290.5184631347656,294.1499938964844,253.5764617919922,252.8229217529297,255.4579162597656,253.6436767578125,288.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.942588806152344,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949584960937,0.0,0.0,9.305852290708572e-05,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407470703125,0.0,0.0,9.799469262361526e-05,290.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,7.237884710775688e-05,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76953125,0.0,0.0,9.799518738873304e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0004648446338251,290.512939453125,294.1499938964844,253.56686401367188,252.81434631347656,255.44129943847656,253.63690185546875,288.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785020092531e-09,0.0009915349073708,-0.0118235452100634,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.928037643432617,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,9.293305629398674e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.63140869140625,0.0,0.0,9.786258306121454e-05,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880920410156,0.0,0.0,7.228126196423545e-05,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75860595703125,0.0,0.0,9.786306327441709e-05,291.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0004642179410438,290.5019226074219,294.1499938964844,253.54714965820312,252.7967834472656,255.40826416015625,253.6230010986328,288.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.89803695678711,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,9.293305629398674e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.63140869140625,0.0,0.0,9.786258306121454e-05,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880920410156,0.0,0.0,7.228126196423545e-05,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75860595703125,0.0,0.0,9.786306327441709e-05,291.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0004642179410438,290.5019226074219,294.1499938964844,253.54714965820312,252.7967834472656,255.40826416015625,253.6230010986328,288.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.89803695678711,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,9.2803813458886e-05,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220397949219,0.0,0.0,9.772648627404124e-05,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,7.21807373338379e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,9.772695921128616e-05,291.640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0004635723598767,290.4908142089844,294.1499938964844,253.5267333984375,252.7786407470703,255.3754730224609,253.60858154296875,288.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.86713218688965,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,9.2803813458886e-05,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220397949219,0.0,0.0,9.772648627404124e-05,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,7.21807373338379e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,9.772695921128616e-05,291.640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0004635723598767,290.4908142089844,294.1499938964844,253.5267333984375,252.7786407470703,255.3754730224609,253.60858154296875,288.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.86713218688965,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575439453125,0.0,0.0,9.267475979868324e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.61260986328125,0.0,0.0,9.759059321368112e-05,290.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630065917969,0.0,0.0,7.208036549855024e-05,290.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366943359375,0.0,0.0,9.759105887496844e-05,291.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.0004629277391359,290.47967529296875,294.1499938964844,253.505615234375,252.7599334716797,255.3429412841797,253.5936737060547,288.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.8361873626709,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575439453125,0.0,0.0,9.267475979868324e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.61260986328125,0.0,0.0,9.759059321368112e-05,290.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630065917969,0.0,0.0,7.208036549855024e-05,290.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366943359375,0.0,0.0,9.759105887496844e-05,291.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.0004629277391359,290.47967529296875,294.1499938964844,253.505615234375,252.7599334716797,255.3429412841797,253.5936737060547,288.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.8361873626709,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450622558594,0.0,0.0,9.255047916667536e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031188964844,0.0,0.0,9.745972784003244e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504333496094,0.0,0.0,7.198370440164581e-05,290.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256774902344,0.0,0.0,9.746019350131974e-05,291.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.0004623069835361,290.4684753417969,294.1499938964844,253.48385620117188,252.74069213867188,255.31065368652344,253.57833862304688,288.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.80630111694336,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450622558594,0.0,0.0,9.255047916667536e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031188964844,0.0,0.0,9.745972784003244e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504333496094,0.0,0.0,7.198370440164581e-05,290.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256774902344,0.0,0.0,9.746019350131974e-05,291.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.0004623069835361,290.4684753417969,294.1499938964844,253.48385620117188,252.74069213867188,255.31065368652344,253.57833862304688,288.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.80630111694336,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388061523437,0.0,0.0,9.249198774341494e-05,292.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59832763671875,0.0,0.0,9.739813685882837e-05,290.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441467285156,0.0,0.0,7.193821511464193e-05,290.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201538085937,0.0,0.0,9.739859524415806e-05,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,0.0004620148392859,290.4628601074219,294.1499938964844,253.4727325439453,252.7308654785156,255.2946014404297,253.57049560546875,288.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.1688852370214136e-09,0.0009854985401034,-0.0099740838631987,0.0,0.0,0.0,-0.0068795108236372,60.0,-23.79219436645508,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8325500488281,0.0,0.0,9.243613749276848e-05,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59356689453125,0.0,0.0,9.733932529343292e-05,290.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378601074219,0.0,0.0,7.189477037172765e-05,290.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,9.73397836787626e-05,291.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,0.0004617358499672,290.45721435546875,294.1499938964844,253.46144104003903,252.72091674804688,255.27859497070312,253.5625762939453,288.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992915728566e-09,0.0009849034249782,-0.0097917430102825,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.7786865234375,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82000732421875,0.0,0.0,9.233643504558132e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839538574219,0.0,0.0,9.723434050101788e-05,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82525634765625,0.0,0.0,7.181723049143329e-05,290.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,9.723479161038996e-05,291.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,0.0004612378543242,290.4458923339844,294.1499938964844,253.4384155273437,252.70065307617188,255.2467193603516,253.54638671875,288.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.75455665588379,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82000732421875,0.0,0.0,9.233643504558132e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839538574219,0.0,0.0,9.723434050101788e-05,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82525634765625,0.0,0.0,7.181723049143329e-05,290.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,9.723479161038996e-05,291.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,0.0004612378543242,290.4458923339844,294.1499938964844,253.4384155273437,252.70065307617188,255.2467193603516,253.54638671875,288.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.75455665588379,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074645996094,0.0,0.0,9.225580288330092e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57427978515625,0.0,0.0,9.714943007566036e-05,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126525878906,0.0,0.0,7.175451173679903e-05,290.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923828125,0.0,0.0,9.71498739090748e-05,291.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0004608350573107,290.4345397949219,294.1499938964844,253.414794921875,252.67990112304688,255.21502685546875,253.5296936035156,288.7491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584653118518e-09,0.0009829818736761,-0.0092029850929975,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.7352294921875,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074645996094,0.0,0.0,9.225580288330092e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57427978515625,0.0,0.0,9.714943007566036e-05,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126525878906,0.0,0.0,7.175451173679903e-05,290.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923828125,0.0,0.0,9.71498739090748e-05,291.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0004608350573107,290.4345397949219,294.1499938964844,253.414794921875,252.67990112304688,255.21502685546875,253.5296936035156,288.7491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584653118518e-09,0.0009829818736761,-0.0092029850929975,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.7352294921875,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948913574219,0.0,0.0,9.219722414854914e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645446777344,0.0,0.0,9.708775178296492e-05,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000183105469,0.0,0.0,7.170894969021901e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68121337890625,0.0,0.0,9.708818834042177e-05,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,0.0004605424765031,290.423095703125,294.1499938964844,253.3905792236328,252.6586761474609,255.1835021972656,253.512451171875,288.7317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.72138214111328,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948913574219,0.0,0.0,9.219722414854914e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645446777344,0.0,0.0,9.708775178296492e-05,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000183105469,0.0,0.0,7.170894969021901e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68121337890625,0.0,0.0,9.708818834042177e-05,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,0.0004605424765031,290.423095703125,294.1499938964844,253.3905792236328,252.6586761474609,255.1835021972656,253.512451171875,288.7317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.72138214111328,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78228759765625,0.0,0.0,9.21636092243716e-05,292.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55474853515625,0.0,0.0,9.705235424917193e-05,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.787353515625,0.0,0.0,7.168280717451125e-05,290.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700134277344,0.0,0.0,9.705279080662876e-05,291.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,0.0004603746056091,290.41162109375,294.1499938964844,253.3658142089844,252.63699340820312,255.152099609375,253.4944763183593,288.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759696109995048e-09,0.0009819992119446,-0.00890195928514,0.0,0.0,0.0,-0.0066766561940312,60.0,-23.71424865722656,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78228759765625,0.0,0.0,9.21636092243716e-05,292.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55474853515625,0.0,0.0,9.705235424917193e-05,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.787353515625,0.0,0.0,7.168280717451125e-05,290.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700134277344,0.0,0.0,9.705279080662876e-05,291.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,0.0004603746056091,290.41162109375,294.1499938964844,253.3658142089844,252.63699340820312,255.152099609375,253.4944763183593,288.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759696109995048e-09,0.0009819992119446,-0.00890195928514,0.0,0.0,0.0,-0.0066766561940312,60.0,-23.71424865722656,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759704589844,0.0,0.0,9.215546742780134e-05,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498352050781,0.0,0.0,9.70437831711024e-05,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.781005859375,0.0,0.0,7.16764698154293e-05,290.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,9.704421245260164e-05,291.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0004603339475579,290.40582275390625,294.1499938964844,253.3532257080078,252.62599182128903,255.136459350586,253.4851989746093,288.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749545118836295e-09,0.0009819123661145,-0.0088753625750541,0.0,0.0,0.0,-0.0066716237924993,60.0,-23.713024139404297,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,9.215379395755008e-05,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448913574219,0.0,0.0,9.70420296653174e-05,290.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,7.167517469497398e-05,290.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.65875244140625,0.0,0.0,9.704245894681662e-05,291.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,0.0004603255947586,290.4000549316406,294.1499938964844,253.34051513671875,252.6148834228516,255.120834350586,253.4757080078125,288.6971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745612319316e-09,0.0009818945545703,-0.0088698891922831,0.0,0.0,0.0,-0.0066705881617963,60.0,-23.71342658996582,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,9.21686296351254e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53497314453125,0.0,0.0,9.705765114631504e-05,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619323730469,0.0,0.0,7.168671436375007e-05,290.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474304199219,0.0,0.0,9.705808042781428e-05,291.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,0.0004603997222147,290.388427734375,294.1499938964844,253.314682006836,252.5923614501953,255.0896453857422,253.4559936523437,288.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.7659253493416145e-09,0.0009820524137467,-0.0089182807132601,0.0,0.0,0.0,-0.0066797439940273,60.0,-23.71927070617676,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,9.21686296351254e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53497314453125,0.0,0.0,9.705765114631504e-05,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619323730469,0.0,0.0,7.168671436375007e-05,290.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474304199219,0.0,0.0,9.705808042781428e-05,291.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,0.0004603997222147,290.388427734375,294.1499938964844,253.314682006836,252.5923614501953,255.0896453857422,253.4559936523437,288.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.7659253493416145e-09,0.0009820524137467,-0.0089182807132601,0.0,0.0,0.0,-0.0066797439940273,60.0,-23.71927070617676,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442626953125,0.0,0.0,9.22071121749468e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.52496337890625,0.0,0.0,9.709817823022604e-05,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491455078125,0.0,0.0,7.17166403774172e-05,290.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63604736328125,0.0,0.0,9.709860023576766e-05,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0004605919530149,290.3767395019531,294.1499938964844,253.28836059570312,252.56944274902344,255.0585479736328,253.4351501464844,288.6625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824659209698,3.813852789136263e-09,0.0009824621956795,-0.0090438583865761,0.0,0.0,0.0,-0.0067035034298896,60.0,-23.731830596923828,-0.0,-6.581041844810899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442626953125,0.0,0.0,9.22071121749468e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.52496337890625,0.0,0.0,9.709817823022604e-05,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491455078125,0.0,0.0,7.17166403774172e-05,290.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63604736328125,0.0,0.0,9.709860023576766e-05,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0004605919530149,290.3767395019531,294.1499938964844,253.28836059570312,252.56944274902344,255.0585479736328,253.4351501464844,288.6625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824659209698,3.813852789136263e-09,0.0009824621956795,-0.0090438583865761,0.0,0.0,0.0,-0.0067035034298896,60.0,-23.731830596923828,-0.0,-6.581041844810899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315368652344,0.0,0.0,9.226483234670012e-05,291.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.514892578125,0.0,0.0,9.715896885609254e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7363586425781,0.0,0.0,7.176153303589672e-05,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246337890625,0.0,0.0,9.715937630971894e-05,291.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,0.0004608803137671,290.364990234375,294.1499938964844,253.2615661621093,252.546142578125,255.02749633789065,253.41314697265625,288.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830808266997,3.885750832210988e-09,0.0009830768685787,-0.0092322416603565,0.0,0.0,0.0,-0.0067391460761427,60.0,-23.750059127807617,-0.0,-6.589282008917507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315368652344,0.0,0.0,9.226483234670012e-05,291.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.514892578125,0.0,0.0,9.715896885609254e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7363586425781,0.0,0.0,7.176153303589672e-05,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246337890625,0.0,0.0,9.715937630971894e-05,291.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,0.0004608803137671,290.364990234375,294.1499938964844,253.2615661621093,252.546142578125,255.02749633789065,253.41314697265625,288.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830808266997,3.885750832210988e-09,0.0009830768685787,-0.0092322416603565,0.0,0.0,0.0,-0.0067391460761427,60.0,-23.750059127807617,-0.0,-6.589282008917507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71875,0.0,0.0,9.2339760158211e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047607421875,0.0,0.0,9.723786934046076e-05,290.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235107421875,0.0,0.0,7.181981345638633e-05,290.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6131591796875,0.0,0.0,9.723827679408714e-05,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,0.0004612545890267,290.3531494140625,294.1499938964844,253.2343139648437,252.52247619628903,254.9965057373047,253.3899078369141,288.6280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838789701461,3.979087725980435e-09,0.0009838750120252,-0.0094767967239022,0.0,0.0,0.0,-0.0067854169756174,60.0,-23.77336502075196,-0.0,-6.599987045774469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71875,0.0,0.0,9.2339760158211e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047607421875,0.0,0.0,9.723786934046076e-05,290.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235107421875,0.0,0.0,7.181981345638633e-05,290.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6131591796875,0.0,0.0,9.723827679408714e-05,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,0.0004612545890267,290.3531494140625,294.1499938964844,253.2343139648437,252.52247619628903,254.9965057373047,253.3899078369141,288.6280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838789701461,3.979087725980435e-09,0.0009838750120252,-0.0094767967239022,0.0,0.0,0.0,-0.0067854169756174,60.0,-23.77336502075196,-0.0,-6.599987045774469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123413085937,0.0,0.0,9.23824482015334e-05,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996643066406,0.0,0.0,9.72828274825588e-05,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170715332031,0.0,0.0,7.185301365097985e-05,290.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073913574219,0.0,0.0,9.728323493618518e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227905273437,0.0,0.0,0.0004614678618963,290.3471984863281,294.1499938964844,253.22052001953125,252.5105133056641,254.98101806640625,253.3778076171875,288.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843336883932,4.032268297038399e-09,0.0009843297302722,-0.0096161356195807,0.0,0.0,0.0,-0.0068117808550596,60.0,-23.786680221557617,-0.0,-6.606089897331914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,9.242805390385912e-05,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945373535156,0.0,0.0,9.733085607877e-05,290.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71063232421875,0.0,0.0,7.188848394434899e-05,290.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60162353515625,0.0,0.0,9.73312562564388e-05,291.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,0.0004616956866811,290.3412475585937,294.1499938964844,253.2066192626953,252.4984741210937,254.9655303955078,253.3653564453125,288.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089080629654518e-09,0.0009848155314102,-0.0097649898380041,0.0,0.0,0.0,-0.0068399449810385,60.0,-23.80097007751465,-0.0,-6.612613390188926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69305419921875,0.0,0.0,9.252590825781226e-05,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842529296875,0.0,0.0,9.743389819050208e-05,290.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976928710937,0.0,0.0,7.196459046099335e-05,290.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.59002685546875,0.0,0.0,9.743429836817086e-05,291.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996276855469,0.0,0.0,0.0004621844855137,290.3292541503906,294.1499938964844,253.17849731445312,252.47413635253903,254.93458557128903,253.3395233154297,288.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858621051535,4.210977788687842e-09,0.0009858579142019,-0.0100843701511621,0.0,0.0,0.0,-0.006900374777615,60.0,-23.83188438415528,-0.0,-6.626620319138965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69305419921875,0.0,0.0,9.252590825781226e-05,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842529296875,0.0,0.0,9.743389819050208e-05,290.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976928710937,0.0,0.0,7.196459046099335e-05,290.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.59002685546875,0.0,0.0,9.743429836817086e-05,291.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996276855469,0.0,0.0,0.0004621844855137,290.3292541503906,294.1499938964844,253.17849731445312,252.47413635253903,254.93458557128903,253.3395233154297,288.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858621051535,4.210977788687842e-09,0.0009858579142019,-0.0100843701511621,0.0,0.0,0.0,-0.006900374777615,60.0,-23.83188438415528,-0.0,-6.626620319138965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
