time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604740,290.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801147460937,0.0,0.0,9.262996900361033e-05,291.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.473876953125,0.0,0.0,9.754348866408692e-05,290.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847229003906,0.0,0.0,7.204552821349353e-05,290.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783386230469,0.0,0.0,9.754388156579807e-05,291.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,0.0004627043090295,290.31719970703125,294.1499938964844,253.1499938964844,252.4495086669922,254.9036407470703,253.3124237060547,288.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869707282632,4.3406123140243835e-09,0.0009869664208963,-0.0104240207001566,0.0,0.0,0.0,-0.0069646402262151,60.0,-23.865196228027344,-0.0,-6.641533190077098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801147460937,0.0,0.0,9.262996900361033e-05,291.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.473876953125,0.0,0.0,9.754348866408692e-05,290.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847229003906,0.0,0.0,7.204552821349353e-05,290.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783386230469,0.0,0.0,9.754388156579807e-05,291.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,0.0004627043090295,290.31719970703125,294.1499938964844,253.1499938964844,252.4495086669922,254.9036407470703,253.3124237060547,288.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869707282632,4.3406123140243835e-09,0.0009869664208963,-0.0104240207001566,0.0,0.0,0.0,-0.0069646402262151,60.0,-23.865196228027344,-0.0,-6.641533190077098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671447753906,0.0,0.0,9.273981413571164e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46343994140625,0.0,0.0,9.76591691141948e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67169189453125,0.0,0.0,7.213096978375688e-05,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.566650390625,0.0,0.0,9.765955473994836e-05,291.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,0.0004632530326489,290.3050842285156,294.1499938964844,253.11959838867188,252.4232635498047,254.8726959228516,253.2841186523437,288.5592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881410514935,4.47745884812889e-09,0.000988136511296,-0.0107825631275773,0.0,0.0,0.0,-0.0070324810221791,60.0,-23.90074157714844,-0.0,-6.657293027956257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671447753906,0.0,0.0,9.273981413571164e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46343994140625,0.0,0.0,9.76591691141948e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67169189453125,0.0,0.0,7.213096978375688e-05,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.566650390625,0.0,0.0,9.765955473994836e-05,291.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,0.0004632530326489,290.3050842285156,294.1499938964844,253.11959838867188,252.4232635498047,254.8726959228516,253.2841186523437,288.5592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881410514935,4.47745884812889e-09,0.000988136511296,-0.0107825631275773,0.0,0.0,0.0,-0.0070324810221791,60.0,-23.90074157714844,-0.0,-6.657293027956257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541442871094,0.0,0.0,9.28579829633236e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4529113769531,0.0,0.0,9.778360254131258e-05,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586303710937,0.0,0.0,7.222287240438163e-05,290.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5548400878906,0.0,0.0,9.778398816706611e-05,291.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8532409667969,0.0,0.0,0.0004638433165382,290.2928771972656,294.1499938964844,253.08599853515625,252.394287109375,254.8416748046875,253.25401306152344,288.5420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893999667838,4.624665095320779e-09,0.0009893953101709,-0.0111682433634996,0.0,0.0,0.0,-0.0071054575964808,60.0,-23.94024085998535,-0.0,-6.67426718337083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541442871094,0.0,0.0,9.28579829633236e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4529113769531,0.0,0.0,9.778360254131258e-05,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586303710937,0.0,0.0,7.222287240438163e-05,290.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5548400878906,0.0,0.0,9.778398816706611e-05,291.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8532409667969,0.0,0.0,0.0004638433165382,290.2928771972656,294.1499938964844,253.08599853515625,252.394287109375,254.8416748046875,253.25401306152344,288.5420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893999667838,4.624665095320779e-09,0.0009893953101709,-0.0111682433634996,0.0,0.0,0.0,-0.0071054575964808,60.0,-23.94024085998535,-0.0,-6.67426718337083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476135253906,0.0,0.0,9.291931201005356e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476318359375,0.0,0.0,9.784819121705368e-05,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6520690917969,0.0,0.0,7.227058085845783e-05,290.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489501953125,0.0,0.0,9.784857684280723e-05,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454895019531,0.0,0.0,0.0004641496925614,290.2867431640625,294.1499938964844,253.0680694580078,252.3788604736328,254.8261260986328,253.2382354736328,288.5334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900534059852,4.701074196589161e-09,0.0009900487493723,-0.0113684330135583,0.0,0.0,0.0,-0.0071433368138968,60.0,-23.96135711669922,-0.0,-6.683086439807084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410827636719,0.0,0.0,9.298186341766268e-05,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423217773437,0.0,0.0,9.791406046133488e-05,290.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455078125,0.0,0.0,7.231922063510865e-05,290.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429992675781,0.0,0.0,9.791443881113082e-05,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377380371094,0.0,0.0,0.0004644621512852,290.2806091308594,294.1499938964844,253.04946899414065,252.3628387451172,254.8105316162109,253.2219696044922,288.5248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.778992312992614e-09,0.0009907149942591,-0.0115725751966238,0.0,0.0,0.0,-0.0071819638833403,60.0,-23.983306884765625,-0.0,-6.692085463555486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6279602050781,0.0,0.0,9.310953464591876e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.431640625,0.0,0.0,9.804850560612977e-05,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63232421875,0.0,0.0,7.241852290462703e-05,290.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5310974121094,0.0,0.0,9.80488839559257e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,0.000465099903522,290.26824951171875,294.1499938964844,253.0103302001953,252.32913208007807,254.7792053222656,253.1876220703125,288.5076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938043751678833e-09,0.000992075074464,-0.0119892777875065,0.0,0.0,0.0,-0.0072608129121363,60.0,-24.029586791992188,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6279602050781,0.0,0.0,9.310953464591876e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.431640625,0.0,0.0,9.804850560612977e-05,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63232421875,0.0,0.0,7.241852290462703e-05,290.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5310974121094,0.0,0.0,9.80488839559257e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,0.000465099903522,290.26824951171875,294.1499938964844,253.0103302001953,252.32913208007807,254.7792053222656,253.1876220703125,288.5076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938043751678833e-09,0.000992075074464,-0.0119892777875065,0.0,0.0,0.0,-0.0072608129121363,60.0,-24.029586791992188,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6147766113281,0.0,0.0,9.323853737441824e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208984375,0.0,0.0,9.81843622867018e-05,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6191101074219,0.0,0.0,7.251886563608423e-05,290.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5191345214844,0.0,0.0,9.818473336054012e-05,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.806640625,0.0,0.0,0.000465744320536,290.2557983398437,294.1499938964844,252.9688873291016,252.2934417724609,254.7476806640625,253.1510009765625,288.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098756972188312e-09,0.0009934493573382,-0.0124103296548128,0.0,0.0,0.0,-0.0073404856957495,60.0,-24.07819175720215,-0.0,-6.729080581635571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6147766113281,0.0,0.0,9.323853737441824e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208984375,0.0,0.0,9.81843622867018e-05,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6191101074219,0.0,0.0,7.251886563608423e-05,290.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5191345214844,0.0,0.0,9.818473336054012e-05,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.806640625,0.0,0.0,0.000465744320536,290.2557983398437,294.1499938964844,252.9688873291016,252.2934417724609,254.7476806640625,253.1510009765625,288.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098756972188312e-09,0.0009934493573382,-0.0124103296548128,0.0,0.0,0.0,-0.0073404856957495,60.0,-24.07819175720215,-0.0,-6.729080581635571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015930175781,0.0,0.0,9.33668707148172e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100952148437,0.0,0.0,9.831949864747004e-05,290.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058349609375,0.0,0.0,7.26186772226356e-05,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.507080078125,0.0,0.0,9.831986972130836e-05,291.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7910461425781,0.0,0.0,0.0004663853906095,290.2433166503906,294.1499938964844,252.9254150390625,252.25601196289065,254.71592712402344,253.1123046875,288.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258629975912754e-09,0.0009948164224624,-0.012829172424972,0.0,0.0,0.0,-0.0074197417125105,60.0,-24.128360748291016,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015930175781,0.0,0.0,9.33668707148172e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100952148437,0.0,0.0,9.831949864747004e-05,290.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058349609375,0.0,0.0,7.26186772226356e-05,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.507080078125,0.0,0.0,9.831986972130836e-05,291.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7910461425781,0.0,0.0,0.0004663853906095,290.2433166503906,294.1499938964844,252.9254150390625,252.25601196289065,254.71592712402344,253.1123046875,288.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258629975912754e-09,0.0009948164224624,-0.012829172424972,0.0,0.0,0.0,-0.0074197417125105,60.0,-24.128360748291016,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5883178710937,0.0,0.0,9.349209722131492e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992004394531,0.0,0.0,9.84513753792271e-05,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.592529296875,0.0,0.0,7.271607319125906e-05,290.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949951171875,0.0,0.0,9.84517391771078e-05,291.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77545166015625,0.0,0.0,0.0004670109192375,290.2307434082031,294.1499938964844,252.8802185058593,252.2170867919922,254.6839141845703,253.07130432128903,288.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378740236163,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.179487228393555,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5883178710937,0.0,0.0,9.349209722131492e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992004394531,0.0,0.0,9.84513753792271e-05,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.592529296875,0.0,0.0,7.271607319125906e-05,290.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949951171875,0.0,0.0,9.84517391771078e-05,291.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77545166015625,0.0,0.0,0.0004670109192375,290.2307434082031,294.1499938964844,252.8802185058593,252.2170867919922,254.6839141845703,253.07130432128903,288.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378740236163,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.179487228393555,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816650390625,0.0,0.0,9.355290967505424e-05,291.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,9.851541835814714e-05,290.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858459472656,0.0,0.0,7.276337419170886e-05,290.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4889221191406,0.0,0.0,9.851578215602784e-05,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76763916015625,0.0,0.0,0.0004673147341236,290.22442626953125,294.1499938964844,252.8570709228516,252.1971435546875,254.6678161621093,253.05001831054688,288.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,-0.007534640841186,60.0,-24.205154418945312,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57501220703125,0.0,0.0,9.361231059301645e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3882141113281,0.0,0.0,9.857796976575628e-05,290.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57916259765625,0.0,0.0,7.280957652255893e-05,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828491210937,0.0,0.0,9.8578333563637e-05,291.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,0.0004676114476751,290.21807861328125,294.1499938964844,252.83360290527344,252.1769256591797,254.6516265869141,253.02818298339844,288.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.23076820373535,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616455078125,0.0,0.0,9.372608474222945e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3771667480469,0.0,0.0,9.869778295978904e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657653808594,0.0,0.0,7.289806671906263e-05,290.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706420898437,0.0,0.0,9.869814675766976e-05,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441711425781,0.0,0.0,0.0004681798163801,290.2053527832031,294.1499938964844,252.78585815429688,252.13577270507807,254.61903381347656,252.9831085205078,288.4217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.28153610229492,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616455078125,0.0,0.0,9.372608474222945e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3771667480469,0.0,0.0,9.869778295978904e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657653808594,0.0,0.0,7.289806671906263e-05,290.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706420898437,0.0,0.0,9.869814675766976e-05,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441711425781,0.0,0.0,0.0004681798163801,290.2053527832031,294.1499938964844,252.78585815429688,252.13577270507807,254.61903381347656,252.9831085205078,288.4217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.28153610229492,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482482910156,0.0,0.0,9.383202996104956e-05,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660583496094,0.0,0.0,9.880935249384493e-05,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55230712890625,0.0,0.0,7.298046693904325e-05,290.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,9.88097017398104e-05,291.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.728515625,0.0,0.0,0.0004687090113293,290.19256591796875,294.1499938964844,252.73727416992188,252.0938873291016,254.58612060546875,252.93624877929688,288.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.331174850463867,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482482910156,0.0,0.0,9.383202996104956e-05,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660583496094,0.0,0.0,9.880935249384493e-05,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55230712890625,0.0,0.0,7.298046693904325e-05,290.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,9.88097017398104e-05,291.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.728515625,0.0,0.0,0.0004687090113293,290.19256591796875,294.1499938964844,252.73727416992188,252.0938873291016,254.58612060546875,252.93624877929688,288.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.331174850463867,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5347900390625,0.0,0.0,9.392928768647836e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548889160156,0.0,0.0,9.89117761491798e-05,290.65625,303.1499938964844,285.1499938964844,0.0,-0.0,290.538818359375,0.0,0.0,7.305611507035792e-05,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4460144042969,0.0,0.0,9.891212539514528e-05,291.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128295898437,0.0,0.0,0.0004691948706749,290.1797180175781,294.1499938964844,252.68817138671875,252.051513671875,254.55288696289065,252.8879547119141,288.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.379222869873047,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5347900390625,0.0,0.0,9.392928768647836e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548889160156,0.0,0.0,9.89117761491798e-05,290.65625,303.1499938964844,285.1499938964844,0.0,-0.0,290.538818359375,0.0,0.0,7.305611507035792e-05,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4460144042969,0.0,0.0,9.891212539514528e-05,291.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128295898437,0.0,0.0,0.0004691948706749,290.1797180175781,294.1499938964844,252.68817138671875,252.051513671875,254.55288696289065,252.8879547119141,288.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.379222869873047,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52130126953125,0.0,0.0,9.401737042935564e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436279296875,0.0,0.0,9.90045300568454e-05,290.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252685546875,0.0,0.0,7.312461821129546e-05,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336242675781,0.0,0.0,9.900487202685326e-05,291.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971130371094,0.0,0.0,0.0004696348623838,290.1667785644531,294.1499938964844,252.6388397216797,252.0089111328125,254.5193328857422,252.83853149414065,288.3700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.425277709960938,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52130126953125,0.0,0.0,9.401737042935564e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436279296875,0.0,0.0,9.90045300568454e-05,290.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252685546875,0.0,0.0,7.312461821129546e-05,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336242675781,0.0,0.0,9.900487202685326e-05,291.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971130371094,0.0,0.0,0.0004696348623838,290.1667785644531,294.1499938964844,252.6388397216797,252.0089111328125,254.5193328857422,252.83853149414065,288.3700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.425277709960938,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145568847656,0.0,0.0,9.405783202964813e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33795166015625,0.0,0.0,9.904714534059168e-05,290.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184631347656,0.0,0.0,7.315609400393441e-05,290.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273986816406,0.0,0.0,9.904748731059954e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68927001953125,0.0,0.0,0.0004698369884863,290.1602783203125,294.1499938964844,252.6141662597656,251.98760986328125,254.50244140625,252.81349182128903,288.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194169731493275e-09,0.0010021772468462,-0.0150841837748885,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.447410583496094,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077514648437,0.0,0.0,9.409804624738172e-05,291.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323059082031,0.0,0.0,9.908949141390622e-05,290.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116577148437,0.0,0.0,7.318737334571779e-05,290.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211730957031,0.0,0.0,9.908983338391408e-05,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.681396484375,0.0,0.0,0.0004700378922279,290.1537780761719,294.1499938964844,252.5895538330078,251.96633911132807,254.48545837402344,252.78826904296875,288.3528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.1695160091801435e-09,0.0010026056552305,-0.0152154229581356,0.0,0.0,0.0,-0.007871308363974,60.0,-24.46918487548828,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4941711425781,0.0,0.0,9.419238631380722e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3208923339844,0.0,0.0,9.918884461512788e-05,290.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.498046875,0.0,0.0,7.326074410229921e-05,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.40869140625,0.0,0.0,9.918917930917814e-05,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656494140625,0.0,0.0,0.0004705091705545,290.1407165527344,294.1499938964844,252.5406494140625,251.924057006836,254.4512939453125,252.73741149902344,288.3355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870415540317034e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295700415968,60.0,-24.51385307312012,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4941711425781,0.0,0.0,9.419238631380722e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3208923339844,0.0,0.0,9.918884461512788e-05,290.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.498046875,0.0,0.0,7.326074410229921e-05,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.40869140625,0.0,0.0,9.918917930917814e-05,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656494140625,0.0,0.0,0.0004705091705545,290.1407165527344,294.1499938964844,252.5406494140625,251.924057006836,254.4512939453125,252.73741149902344,288.3355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870415540317034e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295700415968,60.0,-24.51385307312012,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4805603027344,0.0,0.0,9.426565520698205e-05,291.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094177246094,0.0,0.0,9.926599886966868e-05,290.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.484375,0.0,0.0,7.33177294023335e-05,290.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3961181640625,0.0,0.0,9.926632628776132e-05,291.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498718261719,0.0,0.0,0.0004708751512225,290.1275939941406,294.1499938964844,252.4923858642578,251.8823089599609,254.4168395996093,252.68624877929688,288.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,-0.007974817417562,60.0,-24.55764579772949,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4805603027344,0.0,0.0,9.426565520698205e-05,291.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094177246094,0.0,0.0,9.926599886966868e-05,290.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.484375,0.0,0.0,7.33177294023335e-05,290.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3961181640625,0.0,0.0,9.926632628776132e-05,291.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498718261719,0.0,0.0,0.0004708751512225,290.1275939941406,294.1499938964844,252.4923858642578,251.8823089599609,254.4168395996093,252.68624877929688,288.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,-0.007974817417562,60.0,-24.55764579772949,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668884277344,0.0,0.0,9.427028999198228e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29791259765625,0.0,0.0,9.92708810372278e-05,290.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706420898437,0.0,0.0,7.332133827731013e-05,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3835144042969,0.0,0.0,9.927121573127806e-05,291.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341247558594,0.0,0.0,0.0004708983469754,290.1144104003906,294.1499938964844,252.44509887695312,251.8413543701172,254.38214111328125,252.6355895996093,288.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.5884017944336,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668884277344,0.0,0.0,9.427028999198228e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29791259765625,0.0,0.0,9.92708810372278e-05,290.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706420898437,0.0,0.0,7.332133827731013e-05,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3835144042969,0.0,0.0,9.927121573127806e-05,291.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341247558594,0.0,0.0,0.0004708983469754,290.1144104003906,294.1499938964844,252.44509887695312,251.8413543701172,254.38214111328125,252.6355895996093,288.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.5884017944336,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532165527344,0.0,0.0,9.421532013220713e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28631591796875,0.0,0.0,9.921299351844937e-05,290.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569091796875,0.0,0.0,7.327857747441158e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.370849609375,0.0,0.0,9.9213320936542e-05,291.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61834716796875,0.0,0.0,0.0004706237232312,290.1011657714844,294.1499938964844,252.3990478515625,251.80145263671875,254.3472442626953,252.5862274169922,288.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.602745056152344,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532165527344,0.0,0.0,9.421532013220713e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28631591796875,0.0,0.0,9.921299351844937e-05,290.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569091796875,0.0,0.0,7.327857747441158e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.370849609375,0.0,0.0,9.9213320936542e-05,291.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61834716796875,0.0,0.0,0.0004706237232312,290.1011657714844,294.1499938964844,252.3990478515625,251.80145263671875,254.3472442626953,252.5862274169922,288.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.602745056152344,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.44635009765625,0.0,0.0,9.416984539711848e-05,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.280517578125,0.0,0.0,9.916511044139042e-05,290.609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500427246094,0.0,0.0,7.324320904444903e-05,290.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645324707031,0.0,0.0,9.916543785948306e-05,291.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104431152344,0.0,0.0,0.0004703965969383,290.09454345703125,294.1499938964844,252.3765869140625,251.7819976806641,254.32974243164065,252.5622100830078,288.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258911611212171e-09,0.0010033706203103,-0.0154495993629097,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.604093551635746,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43951416015625,0.0,0.0,9.41226098802872e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2746887207031,0.0,0.0,9.911537927109748e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44317626953125,0.0,0.0,7.320647273445502e-05,290.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3581848144531,0.0,0.0,9.91156994132325e-05,291.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025695800781,0.0,0.0,0.0004701606812886,290.087890625,294.1499938964844,252.35455322265625,251.76287841796875,254.31219482421875,252.53860473632807,288.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.2000613532120505e-09,0.001002867356874,-0.0152954384684562,0.0,0.0,0.0,-0.0078864535316824,60.0,-24.603116989135746,-0.0,-6.857275991478673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42578125,0.0,0.0,9.405097080161796e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630310058594,0.0,0.0,9.9039934866596e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4294128417969,0.0,0.0,7.31507534510456e-05,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.345458984375,0.0,0.0,9.904024773277342e-05,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868225097656,0.0,0.0,0.0004698028205893,290.0745849609375,294.1499938964844,252.3119201660156,251.72589111328125,254.27703857421875,252.4925537109375,288.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.110787875712731e-09,0.0010021039051935,-0.01506157964468,0.0,0.0,0.0,-0.0078421961516141,60.0,-24.60065078735352,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
