time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607080,290.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42578125,0.0,0.0,9.405097080161796e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630310058594,0.0,0.0,9.9039934866596e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4294128417969,0.0,0.0,7.31507534510456e-05,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.345458984375,0.0,0.0,9.904024773277342e-05,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868225097656,0.0,0.0,0.0004698028205893,290.0745849609375,294.1499938964844,252.3119201660156,251.72589111328125,254.27703857421875,252.4925537109375,288.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.110787875712731e-09,0.0010021039051935,-0.01506157964468,0.0,0.0,0.0,-0.0078421961516141,60.0,-24.60065078735352,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120483398437,0.0,0.0,9.39793317229487e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25128173828125,0.0,0.0,9.896450501400976e-05,290.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156188964844,0.0,0.0,7.309503416763619e-05,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327331542969,0.0,0.0,9.896481788018718e-05,291.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710754394531,0.0,0.0,0.0004694449889939,290.0612487792969,294.1499938964844,252.2714233398437,251.69073486328125,254.24180603027344,252.44830322265625,288.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529497246547e-09,0.0010013406863436,-0.0148277580738067,0.0,0.0,0.0,-0.007797947153449,60.0,-24.59856033325196,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120483398437,0.0,0.0,9.39793317229487e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25128173828125,0.0,0.0,9.896450501400976e-05,290.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156188964844,0.0,0.0,7.309503416763619e-05,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327331542969,0.0,0.0,9.896481788018718e-05,291.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710754394531,0.0,0.0,0.0004694449889939,290.0612487792969,294.1499938964844,252.2714233398437,251.69073486328125,254.24180603027344,252.44830322265625,288.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529497246547e-09,0.0010013406863436,-0.0148277580738067,0.0,0.0,0.0,-0.007797947153449,60.0,-24.59856033325196,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982849121094,0.0,0.0,9.39051024033688e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395324707031,0.0,0.0,9.8886332125403e-05,290.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017944335937,0.0,0.0,7.303729944396764e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199462890625,0.0,0.0,9.88866449915804e-05,291.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5553283691406,0.0,0.0,0.0004690742061939,290.0478515625,294.1499938964844,252.23336791992188,251.65768432617188,254.2065277099609,252.4057006835937,288.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929028823459248e-09,0.0010005496442317,-0.0145854409784078,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.59466361999512,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982849121094,0.0,0.0,9.39051024033688e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395324707031,0.0,0.0,9.8886332125403e-05,290.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017944335937,0.0,0.0,7.303729944396764e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199462890625,0.0,0.0,9.88866449915804e-05,291.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5553283691406,0.0,0.0,0.0004690742061939,290.0478515625,294.1499938964844,252.23336791992188,251.65768432617188,254.2065277099609,252.4057006835937,288.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929028823459248e-09,0.0010005496442317,-0.0145854409784078,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.59466361999512,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844909667969,0.0,0.0,9.382869757246226e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.22772216796875,0.0,0.0,9.880588186206296e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3879699707031,0.0,0.0,7.29778766981326e-05,290.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30712890625,0.0,0.0,9.880618745228276e-05,291.515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53961181640625,0.0,0.0,0.0004686925676651,290.034423828125,294.1499938964844,252.19805908203125,251.6269989013672,254.17124938964844,252.36512756347656,288.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.588218688964844,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844909667969,0.0,0.0,9.382869757246226e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.22772216796875,0.0,0.0,9.880588186206296e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3879699707031,0.0,0.0,7.29778766981326e-05,290.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30712890625,0.0,0.0,9.880618745228276e-05,291.515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53961181640625,0.0,0.0,0.0004686925676651,290.034423828125,294.1499938964844,252.19805908203125,251.6269989013672,254.17124938964844,252.36512756347656,288.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.588218688964844,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3775939941406,0.0,0.0,9.37899822019972e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218017578125,0.0,0.0,9.876511467155068e-05,290.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810729980469,0.0,0.0,7.29477615095675e-05,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007202148437,0.0,0.0,9.876542026177047e-05,291.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53173828125,0.0,0.0,0.0004684992018155,290.0276794433594,294.1499938964844,252.1815185546875,251.6126251220703,254.1536407470703,252.34573364257807,288.1882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.58400535583496,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706970214844,0.0,0.0,9.37511504162103e-05,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158508300781,0.0,0.0,9.872422378975898e-05,290.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741455078125,0.0,0.0,7.291755900951102e-05,290.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2942810058594,0.0,0.0,9.872452937997878e-05,291.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238952636719,0.0,0.0,0.0004683052247855,290.0209655761719,294.1499938964844,252.1657867431641,251.59893798828125,254.13604736328125,252.32684326171875,288.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989094687625,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.57926368713379,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568725585937,0.0,0.0,9.36736905714497e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2039489746094,0.0,0.0,9.864266030490398e-05,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602600097656,0.0,0.0,7.285731408046558e-05,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28143310546875,0.0,0.0,9.864295134320856e-05,291.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5081787109375,0.0,0.0,0.0004679182893596,290.0074462890625,294.1499938964844,252.1368560791016,251.57376098632807,254.10096740722656,252.29071044921875,288.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.568151473999023,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568725585937,0.0,0.0,9.36736905714497e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2039489746094,0.0,0.0,9.864266030490398e-05,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602600097656,0.0,0.0,7.285731408046558e-05,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28143310546875,0.0,0.0,9.864295134320856e-05,291.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5081787109375,0.0,0.0,0.0004679182893596,290.0074462890625,294.1499938964844,252.1368560791016,251.57376098632807,254.10096740722656,252.29071044921875,288.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.568151473999023,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.343017578125,0.0,0.0,9.359760588267818e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1920166015625,0.0,0.0,9.85625447356142e-05,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3464050292969,0.0,0.0,7.279813871718943e-05,290.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685241699219,0.0,0.0,9.856283577391878e-05,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4924621582031,0.0,0.0,0.0004675382806453,289.993896484375,294.1499938964844,252.111557006836,251.5517425537109,254.06607055664065,252.2572631835937,288.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885084501378e-09,0.0009972733678296,-0.0135817201808094,0.0,0.0,0.0,-0.0075621497817337,60.0,-24.554637908935547,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.343017578125,0.0,0.0,9.359760588267818e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1920166015625,0.0,0.0,9.85625447356142e-05,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3464050292969,0.0,0.0,7.279813871718943e-05,290.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685241699219,0.0,0.0,9.856283577391878e-05,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4924621582031,0.0,0.0,0.0004675382806453,289.993896484375,294.1499938964844,252.111557006836,251.5517425537109,254.06607055664065,252.2572631835937,288.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885084501378e-09,0.0009972733678296,-0.0135817201808094,0.0,0.0,0.0,-0.0075621497817337,60.0,-24.554637908935547,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291931152344,0.0,0.0,9.35237476369366e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800231933594,0.0,0.0,9.84847647487186e-05,290.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324890136719,0.0,0.0,7.274068775586784e-05,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2555847167969,0.0,0.0,9.848505578702316e-05,291.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.47674560546875,0.0,0.0,0.0004671693313866,289.9803161621094,294.1499938964844,252.09019470214844,251.5331420898437,254.0313873291016,252.2261657714844,288.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453852924830471e-09,0.000996486400254,-0.0133406175300478,0.0,0.0,0.0,-0.0075165252201259,60.0,-24.539249420166016,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291931152344,0.0,0.0,9.35237476369366e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800231933594,0.0,0.0,9.84847647487186e-05,290.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324890136719,0.0,0.0,7.274068775586784e-05,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2555847167969,0.0,0.0,9.848505578702316e-05,291.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.47674560546875,0.0,0.0,0.0004671693313866,289.9803161621094,294.1499938964844,252.09019470214844,251.5331420898437,254.0313873291016,252.2261657714844,288.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453852924830471e-09,0.000996486400254,-0.0133406175300478,0.0,0.0,0.0,-0.0075165252201259,60.0,-24.539249420166016,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153076171875,0.0,0.0,9.345345461042598e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679992675781,0.0,0.0,9.84107464319095e-05,290.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185729980469,0.0,0.0,7.268601621035486e-05,290.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426147460937,0.0,0.0,9.841103019425644e-05,291.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610595703125,0.0,0.0,0.000466818222776,289.9667053222656,294.1499938964844,252.07305908203125,251.51821899414065,253.99703979492188,252.19813537597656,288.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366265209971743e-09,0.0009957373840734,-0.0131111554801464,0.0,0.0,0.0,-0.0074731041677296,60.0,-24.521642684936523,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153076171875,0.0,0.0,9.345345461042598e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679992675781,0.0,0.0,9.84107464319095e-05,290.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185729980469,0.0,0.0,7.268601621035486e-05,290.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426147460937,0.0,0.0,9.841103019425644e-05,291.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610595703125,0.0,0.0,0.000466818222776,289.9667053222656,294.1499938964844,252.07305908203125,251.51821899414065,253.99703979492188,252.19813537597656,288.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366265209971743e-09,0.0009957373840734,-0.0131111554801464,0.0,0.0,0.0,-0.0074731041677296,60.0,-24.521642684936523,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.308349609375,0.0,0.0,9.341987606603652e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619567871094,0.0,0.0,9.837539255386218e-05,290.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116149902344,0.0,0.0,7.265990279847756e-05,290.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361145019531,0.0,0.0,9.837567631620914e-05,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532165527344,0.0,0.0,0.0004666504974011,289.9598999023437,294.1499938964844,252.066162109375,251.51222229003903,253.98001098632807,252.185287475586,288.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324430230047028e-09,0.0009953796397894,-0.013001556508243,0.0,0.0,0.0,-0.0074523645453155,60.0,-24.512109756469727,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3014221191406,0.0,0.0,9.338757809018716e-05,291.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559143066406,0.0,0.0,9.834138472797348e-05,290.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046569824219,0.0,0.0,7.263477891683578e-05,290.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2296142578125,0.0,0.0,9.834166121436284e-05,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44537353515625,0.0,0.0,0.0004664891748689,289.9530639648437,294.1499938964844,252.06044006347656,251.5072479248047,253.9630584716797,252.173095703125,288.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284182869047527e-09,0.0009950355160981,-0.0128961168229579,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.502161026000977,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875061035156,0.0,0.0,9.332703484687954e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.143798828125,0.0,0.0,9.827763278735802e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.29071044921875,0.0,0.0,7.258768891915679e-05,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.21661376953125,0.0,0.0,9.827790927374735e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296875,0.0,0.0,0.0004661867569666,289.9393920898437,294.1499938964844,252.0526580810547,251.50045776367188,253.92950439453125,252.1511383056641,288.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.480817794799805,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875061035156,0.0,0.0,9.332703484687954e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.143798828125,0.0,0.0,9.827763278735802e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.29071044921875,0.0,0.0,7.258768891915679e-05,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.21661376953125,0.0,0.0,9.827790927374735e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296875,0.0,0.0,0.0004661867569666,289.9393920898437,294.1499938964844,252.0526580810547,251.50045776367188,253.92950439453125,252.1511383056641,288.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.480817794799805,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2735595703125,0.0,0.0,9.327271982328966e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.13165283203125,0.0,0.0,9.822043648455292e-05,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767333984375,0.0,0.0,7.254544470924884e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035522460937,0.0,0.0,9.822070569498464e-05,291.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140014648437,0.0,0.0,0.0004659154510591,289.9256591796875,294.1499938964844,252.0500030517578,251.4981384277344,253.89651489257807,252.13282775878903,288.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.0073614614084362,60.0,-24.457494735717773,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2735595703125,0.0,0.0,9.327271982328966e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.13165283203125,0.0,0.0,9.822043648455292e-05,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767333984375,0.0,0.0,7.254544470924884e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035522460937,0.0,0.0,9.822070569498464e-05,291.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140014648437,0.0,0.0,0.0004659154510591,289.9256591796875,294.1499938964844,252.0500030517578,251.4981384277344,253.89651489257807,252.13282775878903,288.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.0073614614084362,60.0,-24.457494735717773,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596130371094,0.0,0.0,9.32306720642373e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.11944580078125,0.0,0.0,9.81761622824706e-05,290.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.26275634765625,0.0,0.0,7.251273927977309e-05,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904602050781,0.0,0.0,9.817643149290234e-05,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983154296875,0.0,0.0,0.0004657054378185,289.91192626953125,294.1499938964844,252.0500030517578,251.4981384277344,253.8640594482422,252.1177215576172,288.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088667709429728e-09,0.000993363559246,-0.0123838959261775,0.0,0.0,0.0,-0.0073354863561689,60.0,-24.43377113342285,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596130371094,0.0,0.0,9.32306720642373e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.11944580078125,0.0,0.0,9.81761622824706e-05,290.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.26275634765625,0.0,0.0,7.251273927977309e-05,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904602050781,0.0,0.0,9.817643149290234e-05,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983154296875,0.0,0.0,0.0004657054378185,289.91192626953125,294.1499938964844,252.0500030517578,251.4981384277344,253.8640594482422,252.1177215576172,288.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088667709429728e-09,0.000993363559246,-0.0123838959261775,0.0,0.0,0.0,-0.0073354863561689,60.0,-24.43377113342285,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456359863281,0.0,0.0,9.320470417151228e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072082519531,0.0,0.0,9.814881923375653e-05,290.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.24871826171875,0.0,0.0,7.249254849739373e-05,290.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773376464844,0.0,0.0,9.814908844418824e-05,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38262939453125,0.0,0.0,0.00046557575115,289.89813232421875,294.1499938964844,252.0500030517578,251.4981384277344,253.83221435546875,252.10562133789065,288.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310037332423e-09,0.000993086840026,-0.0122991232201457,0.0,0.0,0.0,-0.0073194447904825,60.0,-24.41316032409668,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456359863281,0.0,0.0,9.320470417151228e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072082519531,0.0,0.0,9.814881923375653e-05,290.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.24871826171875,0.0,0.0,7.249254849739373e-05,290.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773376464844,0.0,0.0,9.814908844418824e-05,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38262939453125,0.0,0.0,0.00046557575115,289.89813232421875,294.1499938964844,252.0500030517578,251.4981384277344,253.83221435546875,252.10562133789065,288.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310037332423e-09,0.000993086840026,-0.0122991232201457,0.0,0.0,0.0,-0.0073194447904825,60.0,-24.41316032409668,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2386474609375,0.0,0.0,9.319796663476154e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10107421875,0.0,0.0,9.814172517508268e-05,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24169921875,0.0,0.0,7.24873025319539e-05,290.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1707763671875,0.0,0.0,9.81419871095568e-05,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3747863769531,0.0,0.0,0.0004655420780181,289.8912048339844,294.1499938964844,252.0500030517578,251.4981384277344,253.8165283203125,252.1004943847656,288.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152785189449,60.0,-24.404409408569336,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2316589355469,0.0,0.0,9.31950708036311e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.09490966796875,0.0,0.0,9.813867654884234e-05,290.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.23468017578125,0.0,0.0,7.248505426105112e-05,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1641845703125,0.0,0.0,9.813893848331644e-05,291.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.366943359375,0.0,0.0,0.0004655276134144,289.88427734375,294.1499938964844,252.0500030517578,251.4981384277344,253.8009796142578,252.0958404541016,288.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.396625518798828,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176208496094,0.0,0.0,9.320030949311332e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08258056640625,0.0,0.0,9.814419172471388e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206115722656,0.0,0.0,7.248912879731506e-05,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509704589844,0.0,0.0,9.8144453659188e-05,291.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35125732421875,0.0,0.0,0.0004655538068618,289.87042236328125,294.1499938964844,252.0500030517578,251.4981384277344,253.7702789306641,252.0877380371093,287.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050810880646851e-09,0.0009930396918207,-0.0122847165912389,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.383920669555664,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176208496094,0.0,0.0,9.320030949311332e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08258056640625,0.0,0.0,9.814419172471388e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206115722656,0.0,0.0,7.248912879731506e-05,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509704589844,0.0,0.0,9.8144453659188e-05,291.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35125732421875,0.0,0.0,0.0004655538068618,289.87042236328125,294.1499938964844,252.0500030517578,251.4981384277344,253.7702789306641,252.0877380371093,287.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050810880646851e-09,0.0009930396918207,-0.0122847165912389,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.383920669555664,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035522460937,0.0,0.0,9.321988909505308e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0701599121094,0.0,0.0,9.81648190645501e-05,290.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20654296875,0.0,0.0,7.250435737660155e-05,290.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13775634765625,0.0,0.0,9.81650809990242e-05,291.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355407714844,0.0,0.0,0.0004656516539398,289.8564758300781,294.1499938964844,252.0500030517578,251.4981384277344,253.7400665283203,252.08094787597656,287.9698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075203368676284e-09,0.0009932481916621,-0.0123486211523413,0.0,0.0,0.0,-0.0073288106359541,60.0,-24.374874114990234,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035522460937,0.0,0.0,9.321988909505308e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0701599121094,0.0,0.0,9.81648190645501e-05,290.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20654296875,0.0,0.0,7.250435737660155e-05,290.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13775634765625,0.0,0.0,9.81650809990242e-05,291.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355407714844,0.0,0.0,0.0004656516539398,289.8564758300781,294.1499938964844,252.0500030517578,251.4981384277344,253.7400665283203,252.08094787597656,287.9698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075203368676284e-09,0.0009932481916621,-0.0123486211523413,0.0,0.0,0.0,-0.0073288106359541,60.0,-24.374874114990234,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1894836425781,0.0,0.0,9.325187420472504e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577392578125,0.0,0.0,9.819849947234616e-05,290.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1924133300781,0.0,0.0,7.252923387568444e-05,290.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244506835937,0.0,0.0,9.819875413086264e-05,291.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31982421875,0.0,0.0,0.0004658114048652,289.842529296875,294.1499938964844,252.0500030517578,251.4981384277344,253.71041870117188,252.0753936767578,287.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115039947156674e-09,0.0009935888228937,-0.012452988885343,0.0,0.0,0.0,-0.0073485593311488,60.0,-24.369609832763672,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1894836425781,0.0,0.0,9.325187420472504e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577392578125,0.0,0.0,9.819849947234616e-05,290.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1924133300781,0.0,0.0,7.252923387568444e-05,290.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244506835937,0.0,0.0,9.819875413086264e-05,291.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31982421875,0.0,0.0,0.0004658114048652,289.842529296875,294.1499938964844,252.0500030517578,251.4981384277344,253.71041870117188,252.0753936767578,287.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115039947156674e-09,0.0009935888228937,-0.012452988885343,0.0,0.0,0.0,-0.0073485593311488,60.0,-24.369609832763672,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.17535400390625,0.0,0.0,9.329578460892662e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04522705078125,0.0,0.0,9.82447454589419e-05,290.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1782531738281,0.0,0.0,7.256338722072542e-05,290.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11114501953125,0.0,0.0,9.82449928415008e-05,291.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040771484375,0.0,0.0,0.0004660307604353,289.8285217285156,294.1499938964844,252.0500030517578,251.4981384277344,253.68121337890625,252.0707244873047,287.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169737971044697e-09,0.0009940565796568,-0.012596289627254,0.0,0.0,0.0,-0.00737567525357,60.0,-24.367332458496094,-0.0,-6.737306534887466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.17535400390625,0.0,0.0,9.329578460892662e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04522705078125,0.0,0.0,9.82447454589419e-05,290.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1782531738281,0.0,0.0,7.256338722072542e-05,290.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11114501953125,0.0,0.0,9.82449928415008e-05,291.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040771484375,0.0,0.0,0.0004660307604353,289.8285217285156,294.1499938964844,252.0500030517578,251.4981384277344,253.68121337890625,252.0707244873047,287.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169737971044697e-09,0.0009940565796568,-0.012596289627254,0.0,0.0,0.0,-0.00737567525357,60.0,-24.367332458496094,-0.0,-6.737306534887466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16827392578125,0.0,0.0,9.332159243058412e-05,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389709472656,0.0,0.0,9.827192116063088e-05,290.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.171142578125,0.0,0.0,7.258346158778295e-05,290.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044616699219,0.0,0.0,9.827217581914738e-05,291.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29620361328125,0.0,0.0,0.0004661596904043,289.82147216796875,294.1499938964844,252.0500030517578,251.4981384277344,253.6668243408203,252.0687255859375,287.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943366749212,5.201890918016261e-09,0.0009943314362317,-0.0126805249601602,0.0,0.0,0.0,-0.0073916143737733,60.0,-24.367416381835938,-0.0,-6.741034752622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.16119384765625,0.0,0.0,9.334997594123706e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326843261719,0.0,0.0,9.830181807046756e-05,290.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640625,0.0,0.0,7.260553684318438e-05,290.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977783203125,0.0,0.0,9.830206545302644e-05,291.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.288330078125,0.0,0.0,0.0004663014842662,289.814453125,294.1499938964844,252.0500030517578,251.4981384277344,253.65255737304688,252.06690979003903,287.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946390055119,5.237250633172152e-09,0.0009946337668225,-0.0127731617540121,0.0,0.0,0.0,-0.0074091437272727,60.0,-24.3681869506836,-0.0,-6.745135294750072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
