time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609420,290.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470031738281,0.0,0.0,9.34130948735401e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02008056640625,0.0,0.0,9.836828394327311e-05,290.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498107910156,0.0,0.0,7.265462772920728e-05,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843811035156,0.0,0.0,9.83685240498744e-05,291.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2725830078125,0.0,0.0,0.0004666167660616,289.8003234863281,294.1499938964844,252.0500030517578,251.4981384277344,253.6243591308593,252.0637359619141,287.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315877071865316e-09,0.0009953061817213,-0.0129791498184204,0.0,0.0,0.0,-0.0074481223709881,60.0,-24.37141227722168,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470031738281,0.0,0.0,9.34130948735401e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02008056640625,0.0,0.0,9.836828394327311e-05,290.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498107910156,0.0,0.0,7.265462772920728e-05,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843811035156,0.0,0.0,9.83685240498744e-05,291.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2725830078125,0.0,0.0,0.0004666167660616,289.8003234863281,294.1499938964844,252.0500030517578,251.4981384277344,253.6243591308593,252.0637359619141,287.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315877071865316e-09,0.0009953061817213,-0.0129791498184204,0.0,0.0,0.0,-0.0074481223709881,60.0,-24.37141227722168,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,9.348366438644008e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074157714844,0.0,0.0,9.84426005743444e-05,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13555908203125,0.0,0.0,7.270951755344868e-05,290.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709228515625,0.0,0.0,9.844284068094566e-05,291.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568054199219,0.0,0.0,0.0004669693007599,289.7861633300781,294.1499938964844,252.0500030517578,251.4981384277344,253.5966339111328,252.0611114501953,287.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.37681007385254,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,9.348366438644008e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074157714844,0.0,0.0,9.84426005743444e-05,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13555908203125,0.0,0.0,7.270951755344868e-05,290.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709228515625,0.0,0.0,9.844284068094566e-05,291.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568054199219,0.0,0.0,0.0004669693007599,289.7861633300781,294.1499938964844,252.0500030517578,251.4981384277344,253.5966339111328,252.0611114501953,287.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.37681007385254,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184997558594,0.0,0.0,9.355982911074534e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99468994140625,0.0,0.0,9.852280345512554e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1212463378906,0.0,0.0,7.276875112438574e-05,290.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574035644531,0.0,0.0,9.85230435617268e-05,291.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2409973144531,0.0,0.0,0.0004673497751355,289.77197265625,294.1499938964844,252.0500030517578,251.4981384277344,253.5693817138672,252.05894470214844,287.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.383941650390625,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184997558594,0.0,0.0,9.355982911074534e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99468994140625,0.0,0.0,9.852280345512554e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1212463378906,0.0,0.0,7.276875112438574e-05,290.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574035644531,0.0,0.0,9.85230435617268e-05,291.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2409973144531,0.0,0.0,0.0004673497751355,289.77197265625,294.1499938964844,252.0500030517578,251.4981384277344,253.5693817138672,252.05894470214844,287.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.383941650390625,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10418701171875,0.0,0.0,9.363971184939146e-05,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9819030761719,0.0,0.0,9.860692807706072e-05,290.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069030761719,0.0,0.0,7.283088780241087e-05,290.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438537597656,0.0,0.0,9.8607168183662e-05,291.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22515869140625,0.0,0.0,0.0004677488177549,289.7576904296875,294.1499938964844,252.0500030517578,251.4981384277344,253.5426177978516,252.0572052001953,287.8471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.39230155944824,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10418701171875,0.0,0.0,9.363971184939146e-05,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9819030761719,0.0,0.0,9.860692807706072e-05,290.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069030761719,0.0,0.0,7.283088780241087e-05,290.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438537597656,0.0,0.0,9.8607168183662e-05,291.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22515869140625,0.0,0.0,0.0004677488177549,289.7576904296875,294.1499938964844,252.0500030517578,251.4981384277344,253.5426177978516,252.0572052001953,287.8471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.39230155944824,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970153808594,0.0,0.0,9.368043538415805e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754943847656,0.0,0.0,9.864981257123873e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997009277344,0.0,0.0,7.286256004590541e-05,290.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370483398437,0.0,0.0,9.865005267784e-05,291.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2172241210937,0.0,0.0,0.0004679522535298,289.75054931640625,294.1499938964844,252.0500030517578,251.4981384277344,253.5294189453125,252.05645751953125,287.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.396778106689453,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08984375,0.0,0.0,9.372136992169544e-05,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9690856933594,0.0,0.0,9.869292262010276e-05,290.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.092529296875,0.0,0.0,7.289439963642508e-05,290.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302429199219,0.0,0.0,9.869315545074642e-05,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093200683594,0.0,0.0,0.0004681567370425,289.7433776855469,294.1499938964844,252.0500030517578,251.4981384277344,253.51632690429688,252.0557861328125,287.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.40135955810547,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.075439453125,0.0,0.0,9.38029188546352e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561767578125,0.0,0.0,9.877880074782296e-05,290.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780944824219,0.0,0.0,7.295782415894791e-05,290.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166015625,0.0,0.0,9.877903357846662e-05,291.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934509277344,0.0,0.0,0.0004685641033574,289.72900390625,294.1499938964844,252.0500030517578,251.4981384277344,253.490478515625,252.0546264648437,287.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.41061019897461,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.075439453125,0.0,0.0,9.38029188546352e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561767578125,0.0,0.0,9.877880074782296e-05,290.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780944824219,0.0,0.0,7.295782415894791e-05,290.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166015625,0.0,0.0,9.877903357846662e-05,291.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934509277344,0.0,0.0,0.0004685641033574,289.72900390625,294.1499938964844,252.0500030517578,251.4981384277344,253.490478515625,252.0546264648437,287.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.41061019897461,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610046386719,0.0,0.0,9.388280159328132e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432373046875,0.0,0.0,9.886292536975816e-05,290.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636291503906,0.0,0.0,7.301996083697304e-05,290.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,9.88631509244442e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17755126953125,0.0,0.0,0.0004689631459768,289.7145690917969,294.1499938964844,252.0500030517578,251.4981384277344,253.4650115966797,252.0536499023437,287.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.41967391967773,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610046386719,0.0,0.0,9.388280159328132e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432373046875,0.0,0.0,9.886292536975816e-05,290.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636291503906,0.0,0.0,7.301996083697304e-05,290.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,9.88631509244442e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17755126953125,0.0,0.0,0.0004689631459768,289.7145690917969,294.1499938964844,252.0500030517578,251.4981384277344,253.4650115966797,252.0536499023437,287.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.41967391967773,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465393066406,0.0,0.0,9.395910456078128e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93023681640625,0.0,0.0,9.89432737696916e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,7.307930354727432e-05,290.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891357421875,0.0,0.0,9.894349932437764e-05,291.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16162109375,0.0,0.0,0.0004693442897405,289.7001037597656,294.1499938964844,252.0500030517578,251.4981384277344,253.44000244140625,252.05288696289065,287.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.42799949645996,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465393066406,0.0,0.0,9.395910456078128e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93023681640625,0.0,0.0,9.89432737696916e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,7.307930354727432e-05,290.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891357421875,0.0,0.0,9.894349932437764e-05,291.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16162109375,0.0,0.0,0.0004693442897405,289.7001037597656,294.1499938964844,252.0500030517578,251.4981384277344,253.44000244140625,252.05288696289065,287.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.42799949645996,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03204345703125,0.0,0.0,9.403100557392464e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91717529296875,0.0,0.0,9.90189946605824e-05,290.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346069335937,0.0,0.0,7.313522655749694e-05,290.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.975341796875,0.0,0.0,9.901921293931082e-05,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14569091796875,0.0,0.0,0.0004697034601122,289.6855773925781,294.1499938964844,252.0500030517578,251.4981384277344,253.4154357910156,252.05227661132807,287.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.43533515930176,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03204345703125,0.0,0.0,9.403100557392464e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91717529296875,0.0,0.0,9.90189946605824e-05,290.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346069335937,0.0,0.0,7.313522655749694e-05,290.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.975341796875,0.0,0.0,9.901921293931082e-05,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14569091796875,0.0,0.0,0.0004697034601122,289.6855773925781,294.1499938964844,252.0500030517578,251.4981384277344,253.4154357910156,252.05227661132807,287.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.43533515930176,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,9.406503522768617e-05,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9106140136719,0.0,0.0,9.905482147587465e-05,290.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273132324219,0.0,0.0,7.316168921533972e-05,290.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96844482421875,0.0,0.0,9.905504703056069e-05,291.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377258300781,0.0,0.0,0.000469873426482,289.6783142089844,294.1499938964844,252.0500030517578,251.4981384277344,253.4033050537109,252.05203247070312,287.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.43852996826172,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174865722656,0.0,0.0,9.409794438397512e-05,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.904052734375,0.0,0.0,9.90894841379486e-05,290.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02001953125,0.0,0.0,7.318729331018403e-05,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615173339844,0.0,0.0,9.908970241667704e-05,291.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297302246094,0.0,0.0,0.0004700378340203,289.6710205078125,294.1499938964844,252.0500030517578,251.4981384277344,253.3912811279297,252.0518035888672,287.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169051935955849e-09,0.0010026016971096,-0.0152142075821757,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.441415786743164,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,9.418156696483491e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.890869140625,0.0,0.0,9.917754505295306e-05,290.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054016113281,0.0,0.0,7.32523258193396e-05,290.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476318359375,0.0,0.0,9.917776333168148e-05,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11376953125,0.0,0.0,0.0004704555612988,289.6564025878906,294.1499938964844,252.0500030517578,251.4981384277344,253.36753845214844,252.0514068603516,287.7245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.2732281591593164e-09,0.0010034925071522,-0.0154871027916669,0.0,0.0,0.0,-0.0079227229580283,60.0,-24.449264526367188,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,9.418156696483491e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.890869140625,0.0,0.0,9.917754505295306e-05,290.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054016113281,0.0,0.0,7.32523258193396e-05,290.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476318359375,0.0,0.0,9.917776333168148e-05,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11376953125,0.0,0.0,0.0004704555612988,289.6564025878906,294.1499938964844,252.0500030517578,251.4981384277344,253.36753845214844,252.0514068603516,287.7245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.2732281591593164e-09,0.0010034925071522,-0.0154871027916669,0.0,0.0,0.0,-0.0079227229580283,60.0,-24.449264526367188,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98828125,0.0,0.0,9.425303869647904e-05,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8776550292969,0.0,0.0,9.925280755851418e-05,290.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9907531738281,0.0,0.0,7.330791413551196e-05,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336853027344,0.0,0.0,9.9253018561285e-05,291.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977478027344,0.0,0.0,0.000470812577987,289.6417236328125,294.1499938964844,252.0500030517578,251.4981384277344,253.3441925048828,252.0511016845703,287.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.3622636048421555e-09,0.001004253863357,-0.0157203339040279,0.0,0.0,0.0,-0.0079668620601296,60.0,-24.45731544494629,-0.0,-6.87625885120724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98828125,0.0,0.0,9.425303869647904e-05,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8776550292969,0.0,0.0,9.925280755851418e-05,290.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9907531738281,0.0,0.0,7.330791413551196e-05,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336853027344,0.0,0.0,9.9253018561285e-05,291.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977478027344,0.0,0.0,0.000470812577987,289.6417236328125,294.1499938964844,252.0500030517578,251.4981384277344,253.3441925048828,252.0511016845703,287.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.3622636048421555e-09,0.001004253863357,-0.0157203339040279,0.0,0.0,0.0,-0.0079668620601296,60.0,-24.45731544494629,-0.0,-6.87625885120724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736328125,0.0,0.0,9.42756378208287e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8643798828125,0.0,0.0,9.927660721587016e-05,290.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97607421875,0.0,0.0,7.332549284910783e-05,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197082519531,0.0,0.0,9.927681821864098e-05,291.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08172607421875,0.0,0.0,0.0004709254717454,289.62701416015625,294.1499938964844,252.0500030517578,251.4981384277344,253.3212738037109,252.0508575439453,287.6895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390414419854551e-09,0.0010044947266578,-0.0157940741628408,0.0,0.0,0.0,-0.0079808179289102,60.0,-24.4567813873291,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736328125,0.0,0.0,9.42756378208287e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8643798828125,0.0,0.0,9.927660721587016e-05,290.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97607421875,0.0,0.0,7.332549284910783e-05,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197082519531,0.0,0.0,9.927681821864098e-05,291.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08172607421875,0.0,0.0,0.0004709254717454,289.62701416015625,294.1499938964844,252.0500030517578,251.4981384277344,253.3212738037109,252.0508575439453,287.6895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390414419854551e-09,0.0010044947266578,-0.0157940741628408,0.0,0.0,0.0,-0.0079808179289102,60.0,-24.4567813873291,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589538574219,0.0,0.0,9.425491589354353e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8510437011719,0.0,0.0,9.925478661898524e-05,290.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613647460937,0.0,0.0,7.330937660299242e-05,290.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057006835937,0.0,0.0,9.925499762175603e-05,291.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657043457031,0.0,0.0,0.0004708219785243,289.6122741699219,294.1499938964844,252.0500030517578,251.4981384277344,253.2987518310547,252.05067443847656,287.6719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458885594493e-09,0.001004274119623,-0.0157264247536659,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.44547271728516,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589538574219,0.0,0.0,9.425491589354353e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8510437011719,0.0,0.0,9.925478661898524e-05,290.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613647460937,0.0,0.0,7.330937660299242e-05,290.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057006835937,0.0,0.0,9.925499762175603e-05,291.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657043457031,0.0,0.0,0.0004708219785243,289.6122741699219,294.1499938964844,252.0500030517578,251.4981384277344,253.2987518310547,252.05067443847656,287.6719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458885594493e-09,0.001004274119623,-0.0157264247536659,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.44547271728516,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515991210937,0.0,0.0,9.422846778761595e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443908691406,0.0,0.0,9.922694152919576e-05,290.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540100097656,0.0,0.0,7.328880747081712e-05,290.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8987121582031,0.0,0.0,9.922715253196655e-05,291.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577087402344,0.0,0.0,0.0004706899053417,289.6048889160156,294.1499938964844,252.0500030517578,251.4981384277344,253.2876434326172,252.05059814453125,287.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331639212930895e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,-0.0079516815021634,60.0,-24.43579864501953,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442749023437,0.0,0.0,9.419394336873664e-05,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.83770751953125,0.0,0.0,9.91905908449553e-05,290.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466247558594,0.0,0.0,7.326195918722078e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916931152344,0.0,0.0,9.919079457176848e-05,291.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496826171875,0.0,0.0,0.0004705174360424,289.5975036621094,294.1499938964844,252.0500030517578,251.4981384277344,253.276611328125,252.050521850586,287.65447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.423725128173828,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295654296875,0.0,0.0,9.41209655138664e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243103027344,0.0,0.0,9.911373490467668e-05,290.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.931884765625,0.0,0.0,7.320519216591492e-05,290.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87762451171875,0.0,0.0,9.911393863148989e-05,291.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336608886719,0.0,0.0,0.0004701528814621,289.58270263671875,294.1499938964844,252.0500030517578,251.4981384277344,253.2548828125,252.05039978027344,287.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197684587760932e-09,0.0010028469841927,-0.0152892125770449,0.0,0.0,0.0,-0.007885274477303,60.0,-24.39509010314941,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295654296875,0.0,0.0,9.41209655138664e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243103027344,0.0,0.0,9.911373490467668e-05,290.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.931884765625,0.0,0.0,7.320519216591492e-05,290.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87762451171875,0.0,0.0,9.911393863148989e-05,291.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336608886719,0.0,0.0,0.0004701528814621,289.58270263671875,294.1499938964844,252.0500030517578,251.4981384277344,253.2548828125,252.05039978027344,287.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197684587760932e-09,0.0010028469841927,-0.0152892125770449,0.0,0.0,0.0,-0.007885274477303,60.0,-24.39509010314941,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9148254394531,0.0,0.0,9.406594472238794e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109130859375,0.0,0.0,9.905580373015256e-05,290.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171447753906,0.0,0.0,7.316240225918591e-05,290.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8635559082031,0.0,0.0,9.905600745696574e-05,291.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0176696777344,0.0,0.0,0.0004698780830949,289.5679016113281,294.1499938964844,252.0500030517578,251.4981384277344,253.23355102539065,252.05032348632807,287.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.367111206054688,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9148254394531,0.0,0.0,9.406594472238794e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109130859375,0.0,0.0,9.905580373015256e-05,290.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171447753906,0.0,0.0,7.316240225918591e-05,290.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8635559082031,0.0,0.0,9.905600745696574e-05,291.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0176696777344,0.0,0.0,0.0004698780830949,289.5679016113281,294.1499938964844,252.0500030517578,251.4981384277344,253.23355102539065,252.05032348632807,287.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.367111206054688,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90008544921875,0.0,0.0,9.401756688021123e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7974548339844,0.0,0.0,9.900486475089564e-05,290.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9023742675781,0.0,0.0,7.312477828236297e-05,290.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494567871094,0.0,0.0,9.900506120175125e-05,291.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00164794921875,0.0,0.0,0.0004696364339906,289.55303955078125,294.1499938964844,252.0500030517578,251.4981384277344,253.2126617431641,252.0502471923828,287.6019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068854307983429e-09,0.0010017452295869,-0.0149517310783267,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.341670989990234,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90008544921875,0.0,0.0,9.401756688021123e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7974548339844,0.0,0.0,9.900486475089564e-05,290.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9023742675781,0.0,0.0,7.312477828236297e-05,290.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494567871094,0.0,0.0,9.900506120175125e-05,291.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00164794921875,0.0,0.0,0.0004696364339906,289.55303955078125,294.1499938964844,252.0500030517578,251.4981384277344,253.2126617431641,252.0502471923828,287.6019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068854307983429e-09,0.0010017452295869,-0.0149517310783267,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.341670989990234,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88531494140625,0.0,0.0,9.39713281695731e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839660644531,0.0,0.0,9.895617404254152e-05,290.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875732421875,0.0,0.0,7.308881322387606e-05,290.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353271484375,0.0,0.0,9.895637049339712e-05,291.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856262207031,0.0,0.0,0.0004694054659921,289.5381774902344,294.1499938964844,252.0500030517578,251.4981384277344,253.1920928955078,252.0502014160156,287.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112386179866925e-09,0.0010012525599449,-0.0148008000105619,0.0,0.0,0.0,-0.007792844902724,60.0,-24.31722640991211,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88531494140625,0.0,0.0,9.39713281695731e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839660644531,0.0,0.0,9.895617404254152e-05,290.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875732421875,0.0,0.0,7.308881322387606e-05,290.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353271484375,0.0,0.0,9.895637049339712e-05,291.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856262207031,0.0,0.0,0.0004694054659921,289.5381774902344,294.1499938964844,252.0500030517578,251.4981384277344,253.1920928955078,252.0502014160156,287.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112386179866925e-09,0.0010012525599449,-0.0148008000105619,0.0,0.0,0.0,-0.007792844902724,60.0,-24.31722640991211,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8779296875,0.0,0.0,9.3949944130145e-05,291.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772216796875,0.0,0.0,9.893365495372564e-05,290.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88018798828125,0.0,0.0,7.307218038477004e-05,290.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282470703125,0.0,0.0,9.893385140458122e-05,291.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97760009765625,0.0,0.0,0.0004692986549343,289.5307312011719,294.1499938964844,252.0500030517578,251.4981384277344,253.1819610595703,252.0501708984375,287.5756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593709484898e-09,0.0010010247351601,-0.0147310001775622,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.30542182922364,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
