time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611760,290.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705444335937,0.0,0.0,9.392984065925702e-05,291.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704467773437,0.0,0.0,9.891248191706836e-05,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727722167969,0.0,0.0,7.305654435185716e-05,290.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211669921875,0.0,0.0,9.891267836792396e-05,291.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696044921875,0.0,0.0,0.0004691982467193,289.5232849121094,294.1499938964844,252.0500030517578,251.4981384277344,253.1719207763672,252.05015563964844,287.56689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.014665369875729,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.293901443481445,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8557434082031,0.0,0.0,9.389448678120972e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.75689697265625,0.0,0.0,9.88752581179142e-05,290.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85797119140625,0.0,0.0,7.302904850803316e-05,290.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8069763183594,0.0,0.0,9.887544729281216e-05,291.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535827636719,0.0,0.0,0.0004690216446761,289.50836181640625,294.1499938964844,252.0500030517578,251.4981384277344,253.152099609375,252.0501251220703,287.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915488987540129e-09,0.0010004338109865,-0.014549970626831,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.271936416625977,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8557434082031,0.0,0.0,9.389448678120972e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.75689697265625,0.0,0.0,9.88752581179142e-05,290.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85797119140625,0.0,0.0,7.302904850803316e-05,290.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8069763183594,0.0,0.0,9.887544729281216e-05,291.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535827636719,0.0,0.0,0.0004690216446761,289.50836181640625,294.1499938964844,252.0500030517578,251.4981384277344,253.152099609375,252.0501251220703,287.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915488987540129e-09,0.0010004338109865,-0.014549970626831,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.271936416625977,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409423828125,0.0,0.0,9.386653982801364e-05,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7433166503906,0.0,0.0,9.884582686936484e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431091308594,0.0,0.0,7.300730794668198e-05,290.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7927551269531,0.0,0.0,9.88460160442628e-05,291.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375305175781,0.0,0.0,0.0004688820627052,289.493408203125,294.1499938964844,252.0500030517578,251.4981384277344,253.1326599121093,252.0500946044922,287.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.25174903869629,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409423828125,0.0,0.0,9.386653982801364e-05,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7433166503906,0.0,0.0,9.884582686936484e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431091308594,0.0,0.0,7.300730794668198e-05,290.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7927551269531,0.0,0.0,9.88460160442628e-05,291.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375305175781,0.0,0.0,0.0004688820627052,289.493408203125,294.1499938964844,252.0500030517578,251.4981384277344,253.1326599121093,252.0500946044922,287.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.25174903869629,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261108398437,0.0,0.0,9.384260192746297e-05,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72967529296875,0.0,0.0,9.88206229521893e-05,290.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282470703125,0.0,0.0,7.298868877114728e-05,290.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7785339355469,0.0,0.0,9.882081212708728e-05,291.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215087890625,0.0,0.0,0.0004687625041697,289.4784240722656,294.1499938964844,252.0500030517578,251.4981384277344,253.11355590820312,252.05007934570312,287.51434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.232994079589844,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261108398437,0.0,0.0,9.384260192746297e-05,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72967529296875,0.0,0.0,9.88206229521893e-05,290.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282470703125,0.0,0.0,7.298868877114728e-05,290.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7785339355469,0.0,0.0,9.882081212708728e-05,291.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215087890625,0.0,0.0,0.0004687625041697,289.4784240722656,294.1499938964844,252.0500030517578,251.4981384277344,253.11355590820312,252.05007934570312,287.51434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.232994079589844,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8112487792969,0.0,0.0,9.381815470987932e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7160339355469,0.0,0.0,9.879488061415032e-05,290.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8133544921875,0.0,0.0,7.296967669390142e-05,290.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7642517089844,0.0,0.0,9.879506978904828e-05,291.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90545654296875,0.0,0.0,0.0004686403844971,289.4634094238281,294.1499938964844,252.0500030517578,251.4981384277344,253.0948181152344,252.0500640869141,287.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.214649200439453,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8112487792969,0.0,0.0,9.381815470987932e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7160339355469,0.0,0.0,9.879488061415032e-05,290.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8133544921875,0.0,0.0,7.296967669390142e-05,290.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7642517089844,0.0,0.0,9.879506978904828e-05,291.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90545654296875,0.0,0.0,0.0004686403844971,289.4634094238281,294.1499938964844,252.0500030517578,251.4981384277344,253.0948181152344,252.0500640869141,287.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.214649200439453,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038024902344,0.0,0.0,9.380569827044384e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70916748046875,0.0,0.0,9.878176206257194e-05,290.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.805908203125,0.0,0.0,7.295998511835933e-05,290.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7571105957031,0.0,0.0,9.878195123746993e-05,291.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974609375,0.0,0.0,0.0004685781605076,289.4559020996094,294.1499938964844,252.0500030517578,251.4981384277344,253.0855865478516,252.0500640869141,287.48809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842828638357e-09,0.0009994875872507,-0.014260116033256,0.0,0.0,0.0,-0.0076905256137251,60.0,-24.20547866821289,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963562011719,0.0,0.0,9.379311086377128e-05,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70233154296875,0.0,0.0,9.876851254375651e-05,290.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984619140625,0.0,0.0,7.295019895536825e-05,290.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7499694824219,0.0,0.0,9.876869444269688e-05,291.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8894348144531,0.0,0.0,0.0004685152962338,289.4483642578125,294.1499938964844,252.0500030517578,251.4981384277344,253.07644653320312,252.050048828125,287.4793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.1962833404541,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814636230469,0.0,0.0,9.376759408041836e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885986328125,0.0,0.0,9.874164243228734e-05,290.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835388183594,0.0,0.0,7.293035014299676e-05,290.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356262207031,0.0,0.0,9.874182433122768e-05,291.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8733825683594,0.0,0.0,0.0004683878214564,289.43328857421875,294.1499938964844,252.0500030517578,251.4981384277344,253.05838012695312,252.050033569336,287.4618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990816470235,-0.0141357248649001,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.177827835083008,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814636230469,0.0,0.0,9.376759408041836e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885986328125,0.0,0.0,9.874164243228734e-05,290.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835388183594,0.0,0.0,7.293035014299676e-05,290.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356262207031,0.0,0.0,9.874182433122768e-05,291.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8733825683594,0.0,0.0,0.0004683878214564,289.43328857421875,294.1499938964844,252.0500030517578,251.4981384277344,253.05838012695312,252.050033569336,287.4618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990816470235,-0.0141357248649001,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.177827835083008,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665710449219,0.0,0.0,9.3741669843439e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6748352050781,0.0,0.0,9.871435031527652e-05,290.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685852050781,0.0,0.0,7.291018846444786e-05,290.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212829589844,0.0,0.0,9.871452493825927e-05,291.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573303222656,0.0,0.0,0.0004682583676185,289.418212890625,294.1499938964844,252.0500030517578,251.4981384277344,253.04063415527344,252.050033569336,287.4443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511058270931,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.159273147583008,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665710449219,0.0,0.0,9.3741669843439e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6748352050781,0.0,0.0,9.871435031527652e-05,290.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685852050781,0.0,0.0,7.291018846444786e-05,290.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212829589844,0.0,0.0,9.871452493825927e-05,291.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573303222656,0.0,0.0,0.0004682583676185,289.418212890625,294.1499938964844,252.0500030517578,251.4981384277344,253.04063415527344,252.050033569336,287.4443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511058270931,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.159273147583008,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7516174316406,0.0,0.0,9.371544001623988e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610107421875,0.0,0.0,9.868673078017308e-05,290.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536315917969,0.0,0.0,7.288978667929769e-05,290.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069091796875,0.0,0.0,9.868690540315583e-05,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412780761719,0.0,0.0,0.0004681273421738,289.4031066894531,294.1499938964844,252.0500030517578,251.4981384277344,253.0232086181641,252.050033569336,287.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.14063835144043,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7516174316406,0.0,0.0,9.371544001623988e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610107421875,0.0,0.0,9.868673078017308e-05,290.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536315917969,0.0,0.0,7.288978667929769e-05,290.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069091796875,0.0,0.0,9.868690540315583e-05,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412780761719,0.0,0.0,0.0004681273421738,289.4031066894531,294.1499938964844,252.0500030517578,251.4981384277344,253.0232086181641,252.050033569336,287.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.14063835144043,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366638183594,0.0,0.0,9.368898463435472e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471862792969,0.0,0.0,9.865886386251076e-05,290.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386474609375,0.0,0.0,7.286921027116477e-05,290.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925048828125,0.0,0.0,9.865903848549352e-05,291.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251953125,0.0,0.0,0.0004679951816797,289.387939453125,294.1499938964844,252.0500030517578,251.4981384277344,253.0061187744141,252.05001831054688,287.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.121946334838867,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366638183594,0.0,0.0,9.368898463435472e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471862792969,0.0,0.0,9.865886386251076e-05,290.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386474609375,0.0,0.0,7.286921027116477e-05,290.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925048828125,0.0,0.0,9.865903848549352e-05,291.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251953125,0.0,0.0,0.0004679951816797,289.387939453125,294.1499938964844,252.0500030517578,251.4981384277344,253.0061187744141,252.05001831054688,287.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.121946334838867,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72918701171875,0.0,0.0,9.36756987357512e-05,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402587890625,0.0,0.0,9.86448721960187e-05,290.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7311706542969,0.0,0.0,7.285887113539502e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.685302734375,0.0,0.0,9.864504681900144e-05,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8171691894531,0.0,0.0,0.0004679288249462,289.38037109375,294.1499938964844,252.0500030517578,251.4981384277344,252.9976959228516,252.05001831054688,287.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.11258316040039,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216796875,0.0,0.0,9.366239828523248e-05,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63330078125,0.0,0.0,9.8630873253569e-05,290.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236633300781,0.0,0.0,7.284853199962527e-05,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780700683594,0.0,0.0,9.863104060059412e-05,291.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80914306640625,0.0,0.0,0.0004678623809013,289.3727722167969,294.1499938964844,252.0500030517578,251.4981384277344,252.9893493652344,252.05001831054688,287.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.10321807861328,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066955566406,0.0,0.0,9.363579738419504e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194152832031,0.0,0.0,9.8602868092712e-05,290.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7086486816406,0.0,0.0,7.282784645212814e-05,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.66363525390625,0.0,0.0,9.860303543973714e-05,291.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7930603027344,0.0,0.0,0.0004677295510191,289.3575744628906,294.1499938964844,252.0500030517578,251.4981384277344,252.97286987304688,252.05001831054688,287.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976828005164,5.593129959180487e-09,0.000997677212581,-0.0137054892256855,0.0,0.0,0.0,-0.0075855702161788,60.0,-24.08448600769043,-0.0,-6.786477513287539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066955566406,0.0,0.0,9.363579738419504e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194152832031,0.0,0.0,9.8602868092712e-05,290.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7086486816406,0.0,0.0,7.282784645212814e-05,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.66363525390625,0.0,0.0,9.860303543973714e-05,291.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7930603027344,0.0,0.0,0.0004677295510191,289.3575744628906,294.1499938964844,252.0500030517578,251.4981384277344,252.97286987304688,252.05001831054688,287.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976828005164,5.593129959180487e-09,0.000997677212581,-0.0137054892256855,0.0,0.0,0.0,-0.0075855702161788,60.0,-24.08448600769043,-0.0,-6.786477513287539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916809082031,0.0,0.0,9.36093056225218e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.60546875,0.0,0.0,9.857496479526162e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.693603515625,0.0,0.0,7.280723366420716e-05,290.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6491394042969,0.0,0.0,9.857513214228676e-05,291.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769775390625,0.0,0.0,0.0004675971867982,289.3423767089844,294.1499938964844,252.0500030517578,251.4981384277344,252.95669555664065,252.05001831054688,287.3570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997400493361,5.560111038249715e-09,0.0009973949054256,-0.0136189889162778,0.0,0.0,0.0,-0.0075692012906074,60.0,-24.06578063964844,-0.0,-6.782637029800753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916809082031,0.0,0.0,9.36093056225218e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.60546875,0.0,0.0,9.857496479526162e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.693603515625,0.0,0.0,7.280723366420716e-05,290.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6491394042969,0.0,0.0,9.857513214228676e-05,291.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769775390625,0.0,0.0,0.0004675971867982,289.3423767089844,294.1499938964844,252.0500030517578,251.4981384277344,252.95669555664065,252.05001831054688,287.3570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997400493361,5.560111038249715e-09,0.0009973949054256,-0.0136189889162778,0.0,0.0,0.0,-0.0075692012906074,60.0,-24.06578063964844,-0.0,-6.782637029800753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766662597656,0.0,0.0,9.358298848383129e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915222167969,0.0,0.0,9.85472579486668e-05,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6785583496094,0.0,0.0,7.278676639543846e-05,290.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346435546875,0.0,0.0,9.854741801973432e-05,291.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608947753906,0.0,0.0,0.0004674657538998,289.3271179199219,294.1499938964844,252.0500030517578,251.4981384277344,252.94078063964844,252.0500030517578,287.3396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.5273199350835975e-09,0.0009971144609153,-0.0135330837219953,0.0,0.0,0.0,-0.0075529450550675,60.0,-24.04711532592773,-0.0,-6.77882354693793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766662597656,0.0,0.0,9.358298848383129e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915222167969,0.0,0.0,9.85472579486668e-05,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6785583496094,0.0,0.0,7.278676639543846e-05,290.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346435546875,0.0,0.0,9.854741801973432e-05,291.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608947753906,0.0,0.0,0.0004674657538998,289.3271179199219,294.1499938964844,252.0500030517578,251.4981384277344,252.94078063964844,252.0500030517578,287.3396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.5273199350835975e-09,0.0009971144609153,-0.0135330837219953,0.0,0.0,0.0,-0.0075529450550675,60.0,-24.04711532592773,-0.0,-6.77882354693793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.66162109375,0.0,0.0,9.35569914872758e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775146484375,0.0,0.0,9.851987852016464e-05,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634826660156,0.0,0.0,7.276654650922865e-05,290.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6201171875,0.0,0.0,9.852004586718976e-05,291.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.74481201171875,0.0,0.0,0.0004673358926083,289.3118591308594,294.1499938964844,252.0500030517578,251.4981384277344,252.9251403808593,252.0500030517578,287.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494926291760294e-09,0.0009968375088647,-0.0134482206776738,0.0,0.0,0.0,-0.0075368862599134,60.0,-24.02853012084961,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.66162109375,0.0,0.0,9.35569914872758e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775146484375,0.0,0.0,9.851987852016464e-05,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634826660156,0.0,0.0,7.276654650922865e-05,290.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6201171875,0.0,0.0,9.852004586718976e-05,291.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.74481201171875,0.0,0.0,0.0004673358926083,289.3118591308594,294.1499938964844,252.0500030517578,251.4981384277344,252.9251403808593,252.0500030517578,287.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494926291760294e-09,0.0009968375088647,-0.0134482206776738,0.0,0.0,0.0,-0.0075368862599134,60.0,-24.02853012084961,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6540832519531,0.0,0.0,9.354414942208678e-05,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.57049560546875,0.0,0.0,9.850635979091749e-05,290.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65594482421875,0.0,0.0,7.275656389538199e-05,290.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61285400390625,0.0,0.0,9.8506519861985e-05,291.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367858886719,0.0,0.0,0.0004672717768698,289.3042297363281,294.1499938964844,252.0500030517578,251.4981384277344,252.91744995117188,252.0500030517578,287.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789266457078165e-09,0.0009967007208615,-0.0134063055738806,0.0,0.0,0.0,-0.0075289546512067,60.0,-24.01927947998047,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64654541015625,0.0,0.0,9.353143104817718e-05,291.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634765625,0.0,0.0,9.849296475294976e-05,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6484069824219,0.0,0.0,7.27466685930267e-05,290.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055603027344,0.0,0.0,9.849312482401729e-05,291.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7287292480469,0.0,0.0,0.0004672082141041,289.29656982421875,294.1499938964844,252.0500030517578,251.4981384277344,252.90982055664065,252.0500030517578,287.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463074437273008e-09,0.0009965650970116,-0.0133647751063108,0.0,0.0,0.0,-0.0075210956856608,60.0,-24.01005744934082,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,9.350637992611156e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494384765625,0.0,0.0,9.846658940659836e-05,290.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.63330078125,0.0,0.0,7.272718357853591e-05,290.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909729003906,0.0,0.0,9.846674220170826e-05,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.712646484375,0.0,0.0,0.000467083096737,289.2812805175781,294.1499938964844,252.0500030517578,251.4981384277344,252.8947296142578,252.0500030517578,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.99170684814453,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,9.350637992611156e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494384765625,0.0,0.0,9.846658940659836e-05,290.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.63330078125,0.0,0.0,7.272718357853591e-05,290.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909729003906,0.0,0.0,9.846674220170826e-05,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.712646484375,0.0,0.0,0.000467083096737,289.2812805175781,294.1499938964844,252.0500030517578,251.4981384277344,252.8947296142578,252.0500030517578,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.99170684814453,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163635253906,0.0,0.0,9.348203457193448e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53533935546875,0.0,0.0,9.84409562079236e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181640625,0.0,0.0,7.270825153682381e-05,290.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763854980469,0.0,0.0,9.844110900303348e-05,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.696533203125,0.0,0.0,0.0004669615009333,289.26593017578125,294.1499938964844,252.0500030517578,251.4981384277344,252.8799285888672,252.0500030517578,287.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523672787789e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.973533630371094,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163635253906,0.0,0.0,9.348203457193448e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53533935546875,0.0,0.0,9.84409562079236e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181640625,0.0,0.0,7.270825153682381e-05,290.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763854980469,0.0,0.0,9.844110900303348e-05,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.696533203125,0.0,0.0,0.0004669615009333,289.26593017578125,294.1499938964844,252.0500030517578,251.4981384277344,252.8799285888672,252.0500030517578,287.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523672787789e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.973533630371094,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60125732421875,0.0,0.0,9.34584386413917e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.521240234375,0.0,0.0,9.841610881267115e-05,290.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60302734375,0.0,0.0,7.268989429576322e-05,290.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.561767578125,0.0,0.0,9.841626160778104e-05,291.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.680419921875,0.0,0.0,0.0004668436595238,289.2505798339844,294.1499938964844,252.0500030517578,251.4981384277344,252.8653717041016,252.0500030517578,287.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.955549240112305,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60125732421875,0.0,0.0,9.34584386413917e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.521240234375,0.0,0.0,9.841610881267115e-05,290.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60302734375,0.0,0.0,7.268989429576322e-05,290.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.561767578125,0.0,0.0,9.841626160778104e-05,291.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.680419921875,0.0,0.0,0.0004668436595238,289.2505798339844,294.1499938964844,252.0500030517578,251.4981384277344,252.8653717041016,252.0500030517578,287.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.955549240112305,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58612060546875,0.0,0.0,9.343578130938111e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.507080078125,0.0,0.0,9.839224367169665e-05,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.587890625,0.0,0.0,7.267227192642167e-05,290.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.547119140625,0.0,0.0,9.839239646680652e-05,291.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.664306640625,0.0,0.0,0.0004667304456233,289.2351989746094,294.1499938964844,252.0500030517578,251.4981384277344,252.85108947753903,252.0500030517578,287.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881781527671e-09,0.000995545880869,-0.0130525166168808,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.93779754638672,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58612060546875,0.0,0.0,9.343578130938111e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.507080078125,0.0,0.0,9.839224367169665e-05,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.587890625,0.0,0.0,7.267227192642167e-05,290.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.547119140625,0.0,0.0,9.839239646680652e-05,291.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.664306640625,0.0,0.0,0.0004667304456233,289.2351989746094,294.1499938964844,252.0500030517578,251.4981384277344,252.85108947753903,252.0500030517578,287.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881781527671e-09,0.000995545880869,-0.0130525166168808,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.93779754638672,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
