time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614100,290.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785522460937,0.0,0.0,9.342481644125657e-05,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5,0.0,0.0,9.838070400292054e-05,290.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802917480469,0.0,0.0,7.266374450409785e-05,290.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.539794921875,0.0,0.0,9.838085679803044e-05,291.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65625,0.0,0.0,0.0004666757013183,289.2275085449219,294.1499938964844,252.0500030517578,251.4981384277344,252.8440399169922,252.0500030517578,287.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.92902183532715,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709533691406,0.0,0.0,9.34140625759028e-05,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4928894042969,0.0,0.0,9.836937533691524e-05,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726928710937,0.0,0.0,7.265537715284154e-05,290.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5324401855469,0.0,0.0,9.836952813202517e-05,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.648193359375,0.0,0.0,0.0004666219756472,289.2198181152344,294.1499938964844,252.0500030517578,251.4981384277344,252.8370361328125,252.0500030517578,287.2178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.920289993286133,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557861328125,0.0,0.0,9.339358803117648e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47869873046875,0.0,0.0,9.834781667450444e-05,290.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575256347656,0.0,0.0,7.26394573575817e-05,290.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51776123046875,0.0,0.0,9.834796946961431e-05,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.632080078125,0.0,0.0,0.000466519704787,289.20440673828125,294.1499938964844,252.0500030517578,251.4981384277344,252.82321166992188,252.0500030517578,287.20050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.90306282043457,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557861328125,0.0,0.0,9.339358803117648e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47869873046875,0.0,0.0,9.834781667450444e-05,290.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575256347656,0.0,0.0,7.26394573575817e-05,290.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51776123046875,0.0,0.0,9.834796946961431e-05,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.632080078125,0.0,0.0,0.000466519704787,289.20440673828125,294.1499938964844,252.0500030517578,251.4981384277344,252.82321166992188,252.0500030517578,287.20050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.90306282043457,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406188964844,0.0,0.0,9.337423398392276e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4644775390625,0.0,0.0,9.832744399318472e-05,290.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54229736328125,0.0,0.0,7.262440340127796e-05,290.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030517578125,0.0,0.0,9.8327589512337e-05,291.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.615966796875,0.0,0.0,0.0004664230509661,289.18896484375,294.1499938964844,252.0500030517578,251.4981384277344,252.80963134765625,252.0500030517578,287.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.88616180419922,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406188964844,0.0,0.0,9.337423398392276e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4644775390625,0.0,0.0,9.832744399318472e-05,290.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54229736328125,0.0,0.0,7.262440340127796e-05,290.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030517578125,0.0,0.0,9.8327589512337e-05,291.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.615966796875,0.0,0.0,0.0004664230509661,289.18896484375,294.1499938964844,252.0500030517578,251.4981384277344,252.80963134765625,252.0500030517578,287.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.88616180419922,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254211425781,0.0,0.0,9.335633512819186e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501953125,0.0,0.0,9.830859926296398e-05,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.527099609375,0.0,0.0,7.261048449436203e-05,290.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4883117675781,0.0,0.0,9.830874478211626e-05,291.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5998229980469,0.0,0.0,0.0004663336439989,289.1734924316406,294.1499938964844,252.0500030517578,251.4981384277344,252.7963104248047,252.0500030517578,287.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.8696231842041,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254211425781,0.0,0.0,9.335633512819186e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501953125,0.0,0.0,9.830859926296398e-05,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.527099609375,0.0,0.0,7.261048449436203e-05,290.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4883117675781,0.0,0.0,9.830874478211626e-05,291.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5998229980469,0.0,0.0,0.0004663336439989,289.1734924316406,294.1499938964844,252.0500030517578,251.4981384277344,252.7963104248047,252.0500030517578,287.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.8696231842041,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101928710937,0.0,0.0,9.333980415249243e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359130859375,0.0,0.0,9.829118789639324e-05,290.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118408203125,0.0,0.0,7.259762787725776e-05,290.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735412597656,0.0,0.0,9.829133341554552e-05,291.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58367919921875,0.0,0.0,0.0004662510764319,289.15802001953125,294.1499938964844,252.0500030517578,251.4981384277344,252.78321838378903,252.0500030517578,287.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.012739198282361,0.0,0.0,0.0,-0.0074027180671691,60.0,-23.853422164916992,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101928710937,0.0,0.0,9.333980415249243e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359130859375,0.0,0.0,9.829118789639324e-05,290.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118408203125,0.0,0.0,7.259762787725776e-05,290.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735412597656,0.0,0.0,9.829133341554552e-05,291.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58367919921875,0.0,0.0,0.0004662510764319,289.15802001953125,294.1499938964844,252.0500030517578,251.4981384277344,252.78321838378903,252.0500030517578,287.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.012739198282361,0.0,0.0,0.0,-0.0074027180671691,60.0,-23.853422164916992,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025634765625,0.0,0.0,9.333213529316708e-05,291.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4287414550781,0.0,0.0,9.82831115834415e-05,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50421142578125,0.0,0.0,7.259166159201413e-05,290.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4661560058594,0.0,0.0,9.828325710259378e-05,291.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5756225585937,0.0,0.0,0.000466212775791,289.1502685546875,294.1499938964844,252.0500030517578,251.4981384277344,252.7767639160156,252.0500030517578,287.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725984359347e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.845478057861328,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949645996094,0.0,0.0,9.332487388746812e-05,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216003417969,0.0,0.0,9.82754718279466e-05,290.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49658203125,0.0,0.0,7.258601544890553e-05,290.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.458740234375,0.0,0.0,9.827561007114129e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675354003906,0.0,0.0,0.0004661765124183,289.1424865722656,294.1499938964844,252.0500030517578,251.4981384277344,252.77037048339844,252.0500030517578,287.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682551689961e-09,0.0009943641489371,-0.0126904584467411,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.83763694763184,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4797058105469,0.0,0.0,9.331171895610169e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072265625,0.0,0.0,9.82616184046492e-05,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813232421875,0.0,0.0,7.257578545249999e-05,290.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439392089844,0.0,0.0,9.826175664784388e-05,291.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513916015625,0.0,0.0,0.0004661108250729,289.1269836425781,294.1499938964844,252.0500030517578,251.4981384277344,252.7577514648437,252.0500030517578,287.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288110329926e-09,0.0009942238684743,-0.0126475077122449,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.822290420532227,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4797058105469,0.0,0.0,9.331171895610169e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072265625,0.0,0.0,9.82616184046492e-05,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813232421875,0.0,0.0,7.257578545249999e-05,290.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439392089844,0.0,0.0,9.826175664784388e-05,291.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513916015625,0.0,0.0,0.0004661108250729,289.1269836425781,294.1499938964844,252.0500030517578,251.4981384277344,252.7577514648437,252.0500030517578,287.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288110329926e-09,0.0009942238684743,-0.0126475077122449,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.822290420532227,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46441650390625,0.0,0.0,9.330015745945276e-05,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3928527832031,0.0,0.0,9.824944572756068e-05,290.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.46600341796875,0.0,0.0,7.256679236888885e-05,290.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291076660156,0.0,0.0,9.824958397075534e-05,291.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352478027344,0.0,0.0,0.0004660530830733,289.1114196777344,294.1499938964844,252.0500030517578,251.4981384277344,252.74533081054688,252.0500030517578,287.0966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097593456506,0.0,0.0,0.0,-0.007378224749118,60.0,-23.807355880737305,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46441650390625,0.0,0.0,9.330015745945276e-05,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3928527832031,0.0,0.0,9.824944572756068e-05,290.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.46600341796875,0.0,0.0,7.256679236888885e-05,290.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291076660156,0.0,0.0,9.824958397075534e-05,291.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352478027344,0.0,0.0,0.0004660530830733,289.1114196777344,294.1499938964844,252.0500030517578,251.4981384277344,252.74533081054688,252.0500030517578,287.0966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097593456506,0.0,0.0,0.0,-0.007378224749118,60.0,-23.807355880737305,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491271972656,0.0,0.0,9.329066233476624e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3784484863281,0.0,0.0,9.823944856179878e-05,290.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4507141113281,0.0,0.0,7.255940727191046e-05,290.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41424560546875,0.0,0.0,9.823958680499344e-05,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5190734863281,0.0,0.0,0.0004660056438297,289.0958557128906,294.1499938964844,252.0500030517578,251.4981384277344,252.733154296875,252.0500030517578,287.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163043770295417e-09,0.0009939994197338,-0.0125787518918514,0.0,0.0,0.0,-0.007372357416898,60.0,-23.792932510375977,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491271972656,0.0,0.0,9.329066233476624e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3784484863281,0.0,0.0,9.823944856179878e-05,290.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4507141113281,0.0,0.0,7.255940727191046e-05,290.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41424560546875,0.0,0.0,9.823958680499344e-05,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5190734863281,0.0,0.0,0.0004660056438297,289.0958557128906,294.1499938964844,252.0500030517578,251.4981384277344,252.733154296875,252.0500030517578,287.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163043770295417e-09,0.0009939994197338,-0.0125787518918514,0.0,0.0,0.0,-0.007372357416898,60.0,-23.792932510375977,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4338073730469,0.0,0.0,9.328295709565282e-05,291.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.364013671875,0.0,0.0,9.823133586905897e-05,290.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43536376953125,0.0,0.0,7.255341188283637e-05,290.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993835449219,0.0,0.0,9.823146683629602e-05,291.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028991699219,0.0,0.0,0.0004659671685658,289.08026123046875,294.1499938964844,252.0500030517578,251.4981384277344,252.7211761474609,252.0500030517578,287.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.778972625732425,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4338073730469,0.0,0.0,9.328295709565282e-05,291.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.364013671875,0.0,0.0,9.823133586905897e-05,290.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43536376953125,0.0,0.0,7.255341188283637e-05,290.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993835449219,0.0,0.0,9.823146683629602e-05,291.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028991699219,0.0,0.0,0.0004659671685658,289.08026123046875,294.1499938964844,252.0500030517578,251.4981384277344,252.7211761474609,252.0500030517578,287.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.778972625732425,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4261474609375,0.0,0.0,9.327988664153963e-05,291.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3567810058594,0.0,0.0,9.822809806792066e-05,290.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4277038574219,0.0,0.0,7.25510180927813e-05,290.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39190673828125,0.0,0.0,9.822822903515772e-05,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49481201171875,0.0,0.0,0.0004659518017433,289.07244873046875,294.1499938964844,252.0500030517578,251.4981384277344,252.7152709960937,252.0500030517578,287.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149607407162193e-09,0.0009938845178112,-0.0125435497611761,0.0,0.0,0.0,-0.007365696132183,60.0,-23.772192001342773,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4184875488281,0.0,0.0,9.327737643616274e-05,291.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3495483398437,0.0,0.0,9.82254568953067e-05,290.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200134277344,0.0,0.0,7.25490681361407e-05,290.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38446044921875,0.0,0.0,9.822558786254376e-05,291.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867248535156,0.0,0.0,0.0004659392870962,289.06463623046875,294.1499938964844,252.0500030517578,251.4981384277344,252.7094116210937,252.0500030517578,287.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.1464787986788e-09,0.0009938578587025,-0.0125353541225194,0.0,0.0,0.0,-0.0073641454800963,60.0,-23.76554107666016,-0.0,-6.734610735747992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40313720703125,0.0,0.0,9.327404404757544e-05,291.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3350524902344,0.0,0.0,9.822194988373668e-05,290.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046630859375,0.0,0.0,7.254647789523005e-05,290.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695373535156,0.0,0.0,9.822208085097373e-05,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705505371094,0.0,0.0,0.0004659226397052,289.04901123046875,294.1499938964844,252.0500030517578,251.4981384277344,252.6978454589844,252.0500030517578,287.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142325676388282e-09,0.000993822235614,-0.0125244734808802,0.0,0.0,0.0,-0.0073620863258838,60.0,-23.75267219543457,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40313720703125,0.0,0.0,9.327404404757544e-05,291.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3350524902344,0.0,0.0,9.822194988373668e-05,290.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046630859375,0.0,0.0,7.254647789523005e-05,290.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695373535156,0.0,0.0,9.822208085097373e-05,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705505371094,0.0,0.0,0.0004659226397052,289.04901123046875,294.1499938964844,252.0500030517578,251.4981384277344,252.6978454589844,252.0500030517578,287.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142325676388282e-09,0.000993822235614,-0.0125244734808802,0.0,0.0,0.0,-0.0073620863258838,60.0,-23.75267219543457,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3877868652344,0.0,0.0,9.327290172223002e-05,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205261230469,0.0,0.0,9.822074935073032e-05,290.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3892822265625,0.0,0.0,7.254559022840112e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3545837402344,0.0,0.0,9.82208803179674e-05,291.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.454345703125,0.0,0.0,0.0004659169644583,289.0333557128906,294.1499938964844,252.0500030517578,251.4981384277344,252.6864471435547,252.0500030517578,287.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140898817757033e-09,0.0009938101284205,-0.0125207342207431,0.0,0.0,0.0,-0.0073613789863884,60.0,-23.74031639099121,-0.0,-6.73396414185845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3877868652344,0.0,0.0,9.327290172223002e-05,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205261230469,0.0,0.0,9.822074935073032e-05,290.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3892822265625,0.0,0.0,7.254559022840112e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3545837402344,0.0,0.0,9.82208803179674e-05,291.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.454345703125,0.0,0.0,0.0004659169644583,289.0333557128906,294.1499938964844,252.0500030517578,251.4981384277344,252.6864471435547,252.0500030517578,287.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140898817757033e-09,0.0009938101284205,-0.0125207342207431,0.0,0.0,0.0,-0.0073613789863884,60.0,-23.74031639099121,-0.0,-6.73396414185845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724060058594,0.0,0.0,9.327373845735563e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30596923828125,0.0,0.0,9.822162974160165e-05,290.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3738708496094,0.0,0.0,7.254623778862879e-05,290.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396301269531,0.0,0.0,9.82217607088387e-05,291.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4381408691406,0.0,0.0,0.000465921126306,289.0177001953125,294.1499938964844,252.0500030517578,251.4979705810547,252.67526245117188,252.0500030517578,286.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141933989705194e-09,0.000993818975985,-0.012523447163403,0.0,0.0,0.0,-0.007361892145127,60.0,-23.728553771972656,-0.0,-6.734084223580794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724060058594,0.0,0.0,9.327373845735563e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30596923828125,0.0,0.0,9.822162974160165e-05,290.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3738708496094,0.0,0.0,7.254623778862879e-05,290.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396301269531,0.0,0.0,9.82217607088387e-05,291.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4381408691406,0.0,0.0,0.000465921126306,289.0177001953125,294.1499938964844,252.0500030517578,251.4979705810547,252.67526245117188,252.0500030517578,286.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141933989705194e-09,0.000993818975985,-0.012523447163403,0.0,0.0,0.0,-0.007361892145127,60.0,-23.728553771972656,-0.0,-6.734084223580794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.35699462890625,0.0,0.0,9.327626321464776e-05,291.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2913818359375,0.0,0.0,9.822429274208844e-05,290.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.35845947265625,0.0,0.0,7.254820229718462e-05,290.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3246154785156,0.0,0.0,9.822441643336788e-05,291.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42193603515625,0.0,0.0,0.0004659337282646,289.0019836425781,294.1499938964844,252.0500030517578,251.4974670410156,252.664291381836,252.0500030517578,286.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145074144508044e-09,0.000993845751509,-0.0125316744670271,0.0,0.0,0.0,-0.0073634488508105,60.0,-23.71728515625,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.35699462890625,0.0,0.0,9.327626321464776e-05,291.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2913818359375,0.0,0.0,9.822429274208844e-05,290.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.35845947265625,0.0,0.0,7.254820229718462e-05,290.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3246154785156,0.0,0.0,9.822441643336788e-05,291.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42193603515625,0.0,0.0,0.0004659337282646,289.0019836425781,294.1499938964844,252.0500030517578,251.4974670410156,252.664291381836,252.0500030517578,286.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145074144508044e-09,0.000993845751509,-0.0125316744670271,0.0,0.0,0.0,-0.0073634488508105,60.0,-23.71728515625,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.34930419921875,0.0,0.0,9.327824955107644e-05,291.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840881347656,0.0,0.0,9.822638821788132e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507385253906,0.0,0.0,7.254975207615644e-05,290.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3171081542969,0.0,0.0,9.822651190916076e-05,291.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.413818359375,0.0,0.0,0.0004659436817746,288.994140625,294.1499938964844,252.0500030517578,251.49708557128903,252.65887451171875,252.0500030517578,286.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938720613718,5.147552606388217e-09,0.0009938669390976,-0.0125381667166948,0.0,0.0,0.0,-0.0073646777309477,60.0,-23.711837768554688,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3415832519531,0.0,0.0,9.328055602964014e-05,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767639160156,0.0,0.0,9.822881838772446e-05,290.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.343017578125,0.0,0.0,7.255154196172953e-05,290.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3096008300781,0.0,0.0,9.82289420790039e-05,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057006835937,0.0,0.0,0.0004659552068915,288.9862670898437,294.1499938964844,252.0500030517578,251.49664306640625,252.6535186767578,252.0500030517578,286.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150422310862268e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.70647430419922,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323059082031,0.0,0.0,9.328398300567642e-05,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2679748535156,0.0,0.0,9.823241998674348e-05,290.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.333740234375,0.0,0.0,7.255420496221632e-05,290.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3005676269531,0.0,0.0,9.823254367802292e-05,291.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959655761719,0.0,0.0,0.0004659723199438,288.9768371582031,294.1499938964844,252.0500030517578,251.4960174560547,252.6471405029297,252.0500030517578,286.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154684679098409e-09,0.0009939279407262,-0.0125568518415093,0.0,0.0,0.0,-0.0073682130314409,60.0,-23.7001953125,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3261413574219,0.0,0.0,9.32865877985023e-05,291.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621154785156,0.0,0.0,9.823517029872164e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275756835937,0.0,0.0,7.255623495439067e-05,290.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945556640625,0.0,0.0,9.823529399000108e-05,291.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38946533203125,0.0,0.0,0.000465985329356,288.97052001953125,294.1499938964844,252.0500030517578,251.4955444335937,252.64292907714844,252.0500030517578,286.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157931859400833e-09,0.0009939557639881,-0.0125653594732284,0.0,0.0,0.0,-0.0073698228225111,60.0,-23.696094512939453,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106689453125,0.0,0.0,9.329414024250582e-05,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474670410156,0.0,0.0,9.824311564443632e-05,290.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31207275390625,0.0,0.0,7.256210665218532e-05,290.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27947998046875,0.0,0.0,9.824323933571576e-05,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.37322998046875,0.0,0.0,0.0004660230479203,288.95477294921875,294.1499938964844,252.0500030517578,251.4941864013672,252.63250732421875,252.0500030517578,286.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167334116151778e-09,0.0009940360905602,-0.0125899910926818,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.686079025268555,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106689453125,0.0,0.0,9.329414024250582e-05,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474670410156,0.0,0.0,9.824311564443632e-05,290.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31207275390625,0.0,0.0,7.256210665218532e-05,290.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27947998046875,0.0,0.0,9.824323933571576e-05,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.37322998046875,0.0,0.0,0.0004660230479203,288.95477294921875,294.1499938964844,252.0500030517578,251.4941864013672,252.63250732421875,252.0500030517578,286.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167334116151778e-09,0.0009940360905602,-0.0125899910926818,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.686079025268555,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2951965332031,0.0,0.0,9.330323518952356e-05,291.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2327575683594,0.0,0.0,9.82526980806142e-05,290.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966003417969,0.0,0.0,7.256917888298631e-05,290.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.264404296875,0.0,0.0,9.825282177189364e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35699462890625,0.0,0.0,0.0004660685081034,288.93896484375,294.1499938964844,252.0500030517578,251.4925994873047,252.62228393554688,252.0500030517578,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.676517486572266,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2951965332031,0.0,0.0,9.330323518952356e-05,291.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2327575683594,0.0,0.0,9.82526980806142e-05,290.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966003417969,0.0,0.0,7.256917888298631e-05,290.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.264404296875,0.0,0.0,9.825282177189364e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35699462890625,0.0,0.0,0.0004660685081034,288.93896484375,294.1499938964844,252.0500030517578,251.4925994873047,252.62228393554688,252.0500030517578,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.676517486572266,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796936035156,0.0,0.0,9.331405453849584e-05,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.218017578125,0.0,0.0,9.826409223023802e-05,290.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.28106689453125,0.0,0.0,7.257759716594592e-05,290.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.249267578125,0.0,0.0,9.826420864555983e-05,291.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407287597656,0.0,0.0,0.0004661225539166,288.92315673828125,294.1499938964844,252.0500030517578,251.4908142089844,252.6122436523437,252.0500030517578,286.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137830789534e-09,0.0009942481992766,-0.0126549731940031,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.66739082336425,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
