time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616440,290.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796936035156,0.0,0.0,9.331405453849584e-05,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.218017578125,0.0,0.0,9.826409223023802e-05,290.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.28106689453125,0.0,0.0,7.257759716594592e-05,290.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.249267578125,0.0,0.0,9.826420864555983e-05,291.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407287597656,0.0,0.0,0.0004661225539166,288.92315673828125,294.1499938964844,252.0500030517578,251.4908142089844,252.6122436523437,252.0500030517578,286.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137830789534e-09,0.0009942481992766,-0.0126549731940031,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.66739082336425,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2719421386719,0.0,0.0,9.33198753045872e-05,291.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2106628417969,0.0,0.0,9.827022586250678e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2733154296875,0.0,0.0,7.258213008753955e-05,290.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24169921875,0.0,0.0,9.82703422778286e-05,291.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33258056640625,0.0,0.0,0.0004661516577471,288.9152526855469,294.1499938964844,252.0500030517578,251.48985290527344,252.6072998046875,252.0500030517578,286.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393360300064e-09,0.0009943102486431,-0.0126739824190735,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.66294479370117,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2641906738281,0.0,0.0,9.332619811175392e-05,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2032775878906,0.0,0.0,9.827688336372375e-05,290.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655334472656,0.0,0.0,7.258704135892913e-05,290.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.234130859375,0.0,0.0,9.827699977904558e-05,291.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.324462890625,0.0,0.0,0.0004661832062993,288.9073486328125,294.1499938964844,252.0500030517578,251.4888458251953,252.6023864746093,252.0500030517578,286.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072643974554475e-09,0.0009943775366991,-0.0126946028321981,0.0,0.0,0.0,-0.0073942793533205,60.0,-23.65860748291016,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486267089844,0.0,0.0,9.333995694760232e-05,291.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884765625,0.0,0.0,9.82913770712912e-05,290.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2499694824219,0.0,0.0,7.259774429257959e-05,290.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2189636230469,0.0,0.0,9.829149348661304e-05,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30816650390625,0.0,0.0,0.0004662519786506,288.8914794921875,294.1499938964844,252.0500030517578,251.4867248535156,252.5926971435547,252.0500030517578,286.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405796866449e-09,0.0009945241035893,-0.0127395112067461,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.650230407714844,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486267089844,0.0,0.0,9.333995694760232e-05,291.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884765625,0.0,0.0,9.82913770712912e-05,290.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2499694824219,0.0,0.0,7.259774429257959e-05,290.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2189636230469,0.0,0.0,9.829149348661304e-05,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30816650390625,0.0,0.0,0.0004662519786506,288.8914794921875,294.1499938964844,252.0500030517578,251.4867248535156,252.5926971435547,252.0500030517578,286.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405796866449e-09,0.0009945241035893,-0.0127395112067461,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.650230407714844,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.23309326171875,0.0,0.0,9.3355069111567e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1736755371094,0.0,0.0,9.830728959059344e-05,290.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344055175781,0.0,0.0,7.26094949641265e-05,290.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037658691406,0.0,0.0,9.830740600591524e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2918701171875,0.0,0.0,0.000466327444883,288.8756103515625,294.1499938964844,252.0500030517578,251.4844665527344,252.58316040039065,252.0500030517578,286.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.2432276298475244e-09,0.0009946851059794,-0.0127888200804591,0.0,0.0,0.0,-0.0074121076613664,60.0,-23.64219665527344,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.23309326171875,0.0,0.0,9.3355069111567e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1736755371094,0.0,0.0,9.830728959059344e-05,290.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344055175781,0.0,0.0,7.26094949641265e-05,290.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037658691406,0.0,0.0,9.830740600591524e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2918701171875,0.0,0.0,0.000466327444883,288.8756103515625,294.1499938964844,252.0500030517578,251.4844665527344,252.58316040039065,252.0500030517578,286.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.2432276298475244e-09,0.0009946851059794,-0.0127888200804591,0.0,0.0,0.0,-0.0074121076613664,60.0,-23.64219665527344,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174987792969,0.0,0.0,9.337163646705449e-05,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1588134765625,0.0,0.0,9.832473733695224e-05,290.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.21881103515625,0.0,0.0,7.262238068506122e-05,290.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.18853759765625,0.0,0.0,9.832484647631644e-05,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.27557373046875,0.0,0.0,0.0004664102161768,288.8597106933594,294.1499938964844,252.0500030517578,251.48211669921875,252.5738067626953,252.0500030517578,286.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263863123161627e-09,0.000994861475192,-0.0128428824245929,0.0,0.0,0.0,-0.007422337308526,60.0,-23.634546279907227,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174987792969,0.0,0.0,9.337163646705449e-05,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1588134765625,0.0,0.0,9.832473733695224e-05,290.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.21881103515625,0.0,0.0,7.262238068506122e-05,290.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.18853759765625,0.0,0.0,9.832484647631644e-05,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.27557373046875,0.0,0.0,0.0004664102161768,288.8597106933594,294.1499938964844,252.0500030517578,251.48211669921875,252.5738067626953,252.0500030517578,286.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263863123161627e-09,0.000994861475192,-0.0128428824245929,0.0,0.0,0.0,-0.007422337308526,60.0,-23.634546279907227,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.201904296875,0.0,0.0,9.338943345937878e-05,291.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439514160156,0.0,0.0,9.834348020376638e-05,290.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.20318603515625,0.0,0.0,7.263622683240101e-05,290.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1733093261719,0.0,0.0,9.83435893431306e-05,291.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2592468261719,0.0,0.0,0.0004664991283789,288.84381103515625,294.1499938964844,252.0500030517578,251.4796905517578,252.56460571289065,252.0500030517578,286.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286033832874182e-09,0.0009950511157512,-0.0129009652882814,0.0,0.0,0.0,-0.0074333283118903,60.0,-23.627227783203125,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.201904296875,0.0,0.0,9.338943345937878e-05,291.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439514160156,0.0,0.0,9.834348020376638e-05,290.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.20318603515625,0.0,0.0,7.263622683240101e-05,290.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1733093261719,0.0,0.0,9.83435893431306e-05,291.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2592468261719,0.0,0.0,0.0004664991283789,288.84381103515625,294.1499938964844,252.0500030517578,251.4796905517578,252.56460571289065,252.0500030517578,286.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286033832874182e-09,0.0009950511157512,-0.0129009652882814,0.0,0.0,0.0,-0.0074333283118903,60.0,-23.627227783203125,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.194091796875,0.0,0.0,9.339887037640436e-05,291.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365051269531,0.0,0.0,9.835341188590974e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.19537353515625,0.0,0.0,7.264356827363372e-05,290.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1656799316406,0.0,0.0,9.835352830123156e-05,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510986328125,0.0,0.0,0.0004665462474804,288.8358459472656,294.1499938964844,252.0500030517578,251.4784545898437,252.56007385253903,252.0500030517578,286.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787986080493e-09,0.000995151582174,-0.0129317594692111,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.62371063232422,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.186279296875,0.0,0.0,9.340860560769217e-05,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1290283203125,0.0,0.0,9.836367098614572e-05,290.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18756103515625,0.0,0.0,7.265113526955247e-05,290.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1580505371094,0.0,0.0,9.836378012550996e-05,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.242919921875,0.0,0.0,0.0004665948799811,288.8278503417969,294.1499938964844,252.0500030517578,251.47720336914065,252.5555877685547,252.0500030517578,286.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.620269775390625,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.170654296875,0.0,0.0,9.342902922071517e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141052246094,0.0,0.0,9.838517871685326e-05,290.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719055175781,0.0,0.0,7.266701868502423e-05,290.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14276123046875,0.0,0.0,9.838528785621747e-05,291.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265930175781,0.0,0.0,0.0004666969180107,288.8118896484375,294.1499938964844,252.0500030517578,251.4747009277344,252.5467224121093,252.0500030517578,286.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301816388964,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.61361312866211,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.170654296875,0.0,0.0,9.342902922071517e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141052246094,0.0,0.0,9.838517871685326e-05,290.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719055175781,0.0,0.0,7.266701868502423e-05,290.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14276123046875,0.0,0.0,9.838528785621747e-05,291.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265930175781,0.0,0.0,0.0004666969180107,288.8118896484375,294.1499938964844,252.0500030517578,251.4747009277344,252.5467224121093,252.0500030517578,286.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301816388964,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.61361312866211,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549987792969,0.0,0.0,9.345055877929552e-05,291.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0991516113281,0.0,0.0,9.840785060077906e-05,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1562194824219,0.0,0.0,7.268376793945208e-05,290.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12744140625,0.0,0.0,9.840795246418566e-05,291.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2102355957031,0.0,0.0,0.0004668044566642,288.7959289550781,294.1499938964844,252.0500030517578,251.47218322753903,252.53797912597656,252.0500030517578,286.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.607240676879883,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549987792969,0.0,0.0,9.345055877929552e-05,291.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0991516113281,0.0,0.0,9.840785060077906e-05,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1562194824219,0.0,0.0,7.268376793945208e-05,290.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12744140625,0.0,0.0,9.840795246418566e-05,291.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2102355957031,0.0,0.0,0.0004668044566642,288.7959289550781,294.1499938964844,252.0500030517578,251.47218322753903,252.53797912597656,252.0500030517578,286.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.607240676879883,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1393127441406,0.0,0.0,9.347324521513656e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08416748046875,0.0,0.0,9.843173756962642e-05,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405334472656,0.0,0.0,7.270141213666648e-05,290.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120910644531,0.0,0.0,9.843184670899063e-05,291.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938781738281,0.0,0.0,0.00046691778698,288.7799072265625,294.1499938964844,252.0500030517578,251.46969604492188,252.52940368652344,252.0500030517578,286.736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.601192474365234,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1393127441406,0.0,0.0,9.347324521513656e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08416748046875,0.0,0.0,9.843173756962642e-05,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405334472656,0.0,0.0,7.270141213666648e-05,290.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120910644531,0.0,0.0,9.843184670899063e-05,291.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938781738281,0.0,0.0,0.00046691778698,288.7799072265625,294.1499938964844,252.0500030517578,251.46969604492188,252.52940368652344,252.0500030517578,286.736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.601192474365234,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236267089844,0.0,0.0,9.34969721129164e-05,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06915283203125,0.0,0.0,9.845673048403114e-05,290.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.12481689453125,0.0,0.0,7.271987124113366e-05,290.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09674072265625,0.0,0.0,9.845683234743774e-05,291.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1775207519531,0.0,0.0,0.0004670363268814,288.7638854980469,294.1499938964844,252.0500030517578,251.4672698974609,252.52099609375,252.0500030517578,286.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.595415115356445,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236267089844,0.0,0.0,9.34969721129164e-05,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06915283203125,0.0,0.0,9.845673048403114e-05,290.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.12481689453125,0.0,0.0,7.271987124113366e-05,290.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09674072265625,0.0,0.0,9.845683234743774e-05,291.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1775207519531,0.0,0.0,0.0004670363268814,288.7638854980469,294.1499938964844,252.0500030517578,251.4672698974609,252.52099609375,252.0500030517578,286.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.595415115356445,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1157531738281,0.0,0.0,9.350920299766584e-05,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0616149902344,0.0,0.0,9.846960165305064e-05,290.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1169738769531,0.0,0.0,7.27293809177354e-05,290.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08905029296875,0.0,0.0,9.846971079241484e-05,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693115234375,0.0,0.0,0.0004670974158216,288.755859375,294.1499938964844,252.0500030517578,251.4660797119141,252.516845703125,252.0500030517578,286.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.59262466430664,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078796386719,0.0,0.0,9.352167398901656e-05,291.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0540771484375,0.0,0.0,9.848274203250185e-05,290.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1091003417969,0.0,0.0,7.27390797692351e-05,290.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.08135986328125,0.0,0.0,9.848284389590845e-05,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611328125,0.0,0.0,0.0004671596980188,288.7478332519531,294.1499938964844,252.0500030517578,251.4649200439453,252.51272583007807,252.0500030517578,286.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450765616643593e-09,0.0009964597411453,-0.0133325299248099,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.58989524841309,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921630859375,0.0,0.0,9.354731446364896e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390014648437,0.0,0.0,9.850974311120808e-05,290.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09332275390625,0.0,0.0,7.275902316905558e-05,290.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0659484863281,0.0,0.0,9.850984497461468e-05,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14471435546875,0.0,0.0,0.0004672877839766,288.7317810058594,294.1499938964844,252.0500030517578,251.4626617431641,252.50460815429688,252.0500030517578,286.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.58460998535156,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921630859375,0.0,0.0,9.354731446364896e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390014648437,0.0,0.0,9.850974311120808e-05,290.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09332275390625,0.0,0.0,7.275902316905558e-05,290.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0659484863281,0.0,0.0,9.850984497461468e-05,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14471435546875,0.0,0.0,0.0004672877839766,288.7317810058594,294.1499938964844,252.0500030517578,251.4626617431641,252.50460815429688,252.0500030517578,286.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.58460998535156,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763854980469,0.0,0.0,9.357376984553412e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.02392578125,0.0,0.0,9.85376027529128e-05,290.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775756835937,0.0,0.0,7.277959957718849e-05,290.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0505065917969,0.0,0.0,9.853769734036176e-05,291.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1283264160156,0.0,0.0,0.0004674199444707,288.7156982421875,294.1499938964844,252.0500030517578,251.4605407714844,252.49661254882807,252.0500030517578,286.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.57954216003418,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763854980469,0.0,0.0,9.357376984553412e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.02392578125,0.0,0.0,9.85376027529128e-05,290.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775756835937,0.0,0.0,7.277959957718849e-05,290.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0505065917969,0.0,0.0,9.853769734036176e-05,291.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1283264160156,0.0,0.0,0.0004674199444707,288.7156982421875,294.1499938964844,252.0500030517578,251.4605407714844,252.49661254882807,252.0500030517578,286.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.57954216003418,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.06060791015625,0.0,0.0,9.360101830679925e-05,291.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087890625,0.0,0.0,9.856629185378551e-05,290.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.061767578125,0.0,0.0,7.2800787165761e-05,290.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350341796875,0.0,0.0,9.856639371719211e-05,291.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1119079589844,0.0,0.0,0.0004675560630857,288.6995849609375,294.1499938964844,252.0500030517578,251.4585723876953,252.48876953125,252.0500030517578,286.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.574682235717773,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.06060791015625,0.0,0.0,9.360101830679925e-05,291.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087890625,0.0,0.0,9.856629185378551e-05,290.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.061767578125,0.0,0.0,7.2800787165761e-05,290.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350341796875,0.0,0.0,9.856639371719211e-05,291.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1119079589844,0.0,0.0,0.0004675560630857,288.6995849609375,294.1499938964844,252.0500030517578,251.4585723876953,252.48876953125,252.0500030517578,286.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.574682235717773,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447998046875,0.0,0.0,9.3628914328292e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9936218261719,0.0,0.0,9.85956721706316e-05,290.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04595947265625,0.0,0.0,7.28224913473241e-05,290.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0195617675781,0.0,0.0,9.85957740340382e-05,291.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.095458984375,0.0,0.0,0.000467695412226,288.6834716796875,294.1499938964844,252.0500030517578,251.456771850586,252.48106384277344,252.0500030517578,286.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.56999969482422,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447998046875,0.0,0.0,9.3628914328292e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9936218261719,0.0,0.0,9.85956721706316e-05,290.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04595947265625,0.0,0.0,7.28224913473241e-05,290.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0195617675781,0.0,0.0,9.85957740340382e-05,291.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.095458984375,0.0,0.0,0.000467695412226,288.6834716796875,294.1499938964844,252.0500030517578,251.456771850586,252.48106384277344,252.0500030517578,286.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.56999969482422,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0368957519531,0.0,0.0,9.364310244563968e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.98602294921875,0.0,0.0,9.861061698757112e-05,290.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380249023437,0.0,0.0,7.283352897502482e-05,290.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118103027344,0.0,0.0,9.861071885097772e-05,291.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0872497558594,0.0,0.0,0.000467766309157,288.6753845214844,294.1499938964844,252.0500030517578,251.4559631347656,252.47726440429688,252.0500030517578,286.62530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.56772232055664,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02899169921875,0.0,0.0,9.36574360821396e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784240722656,0.0,0.0,9.862570732366294e-05,290.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0301208496094,0.0,0.0,7.284466846613213e-05,290.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0040588378906,0.0,0.0,9.862580191111192e-05,291.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0790100097656,0.0,0.0,0.0004678379045799,288.66729736328125,294.1499938964844,252.0500030517578,251.4552001953125,252.47349548339844,252.0500030517578,286.6167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.56548309326172,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0131530761719,0.0,0.0,9.368647442897782e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632263183594,0.0,0.0,9.865628817351536e-05,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0142517089844,0.0,0.0,7.286726031452417e-05,290.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.988525390625,0.0,0.0,9.865639003692196e-05,291.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.06256103515625,0.0,0.0,0.0004679829580709,288.651123046875,294.1499938964844,252.0500030517578,251.453842163086,252.466049194336,252.0500030517578,286.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.561107635498047,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0131530761719,0.0,0.0,9.368647442897782e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632263183594,0.0,0.0,9.865628817351536e-05,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0142517089844,0.0,0.0,7.286726031452417e-05,290.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.988525390625,0.0,0.0,9.865639003692196e-05,291.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.06256103515625,0.0,0.0,0.0004679829580709,288.651123046875,294.1499938964844,252.0500030517578,251.453842163086,252.466049194336,252.0500030517578,286.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.561107635498047,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9972839355469,0.0,0.0,9.371592750540005e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9479675292969,0.0,0.0,9.86873055808246e-05,290.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9983825683594,0.0,0.0,7.289016502909362e-05,290.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.97296142578125,0.0,0.0,9.86874001682736e-05,291.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.04608154296875,0.0,0.0,0.0004681301070377,288.63494873046875,294.1499938964844,252.0500030517578,251.45274353027344,252.458740234375,252.0500030517578,286.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.556848526000977,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9972839355469,0.0,0.0,9.371592750540005e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9479675292969,0.0,0.0,9.86873055808246e-05,290.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9983825683594,0.0,0.0,7.289016502909362e-05,290.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.97296142578125,0.0,0.0,9.86874001682736e-05,291.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.04608154296875,0.0,0.0,0.0004681301070377,288.63494873046875,294.1499938964844,252.0500030517578,251.45274353027344,252.458740234375,252.0500030517578,286.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.556848526000977,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814147949219,0.0,0.0,9.374573710374534e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327087402344,0.0,0.0,9.87186940619722e-05,290.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9825134277344,0.0,0.0,7.291335350601003e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573974609375,0.0,0.0,9.87187886494212e-05,291.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02960205078125,0.0,0.0,0.0004682790022343,288.6187438964844,294.1499938964844,252.0500030517578,251.4519195556641,252.45155334472656,252.0500030517578,286.5657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.55268859863281,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814147949219,0.0,0.0,9.374573710374534e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327087402344,0.0,0.0,9.87186940619722e-05,290.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9825134277344,0.0,0.0,7.291335350601003e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573974609375,0.0,0.0,9.87187886494212e-05,291.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02960205078125,0.0,0.0,0.0004682790022343,288.6187438964844,294.1499938964844,252.0500030517578,251.4519195556641,252.45155334472656,252.0500030517578,286.5657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.55268859863281,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
